time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24901,24.719,19.182,27.393,0,47.578,12.327,21.914,0,0,0,-5.158,-5.03,41.211,58.015,58,52.507,10.692,10.6,45.655,2.548,58.015,9.604,-5.143,71.859,185.14,35.677,446.267,138.477,3.258,3.05,79.152,2.416,0.707778,-50.4356,0.905,0.847222
24902,24.719,19.197,27.422,0,47.483,12.327,21.929,0,0,0,-5.111,-5.03,41.196,58.015,58,52.507,10.691,10.6,45.689,2.548,58.015,9.604,-5.143,71.859,185.14,35.677,446.267,138.477,3.258,3.05,79.152,2.416,0.707778,-50.4356,0.905,0.847222
24903,24.719,19.226,27.48,0,47.424,12.341,21.943,0,0,0,-5.082,-5.03,41.191,58.073,58,52.335,10.69,10.6,45.722,2.53,58.073,9.584,-5.053,71.842,185.14,35.677,446.398,138.477,3.149,2.995,78.921,2.398,0.702778,-49.553,0.874722,0.831944
24904,24.719,19.27,27.524,0,47.336,12.393,22.017,0,0,0,-5.053,-5.03,41.19,58.004,58,52.543,10.688,10.6,45.799,2.522,58.004,9.58,-5.085,71.859,185.14,35.693,446.311,138.477,3.106,3.031,78.879,2.39,0.700556,-49.8668,0.862778,0.841944
24905,24.705,19.299,27.576,0,47.351,12.407,22.068,0,0,0,-5.085,-5.03,41.178,57.878,58,52.927,10.686,10.6,45.877,2.52,57.878,9.583,-5.071,71.859,185.14,35.693,446.484,138.477,3.06,3.105,78.91,2.388,0.7,-49.7295,0.85,0.8625
24906,24.705,19.336,27.62,0,47.41,12.437,22.097,0,0,0,-5.071,-5.03,41.173,57.784,58,53.205,10.684,10.6,45.955,2.515,57.784,9.62,-5.024,71.859,185.14,35.677,446.484,138.477,3.041,3.154,79,2.383,0.698611,-49.2686,0.844722,0.876111
24907,24.719,19.351,27.649,0,47.468,12.437,22.112,0,0,0,-5.024,-5.03,41.176,57.697,58,53.468,10.681,10.6,46.033,2.511,57.697,9.615,-4.941,71.859,185.14,35.693,446.615,138.477,3.052,3.204,79.116,2.379,0.6975,-48.4547,0.847778,0.89
24908,24.719,19.38,27.678,0,47.52,12.451,22.156,0,0,0,-4.941,-5.03,41.192,57.686,58,53.501,10.679,10.6,46.067,2.51,57.686,9.623,-4.915,71.842,185.026,35.693,446.528,138.477,3.071,3.21,79.203,2.378,0.697222,-48.1997,0.853056,0.891667
24909,24.734,19.395,27.678,0,47.549,12.466,22.156,0,0,0,-4.923,-5.03,41.211,57.733,58,53.361,10.678,10.6,46.146,2.516,57.733,9.621,-4.941,71.859,185.026,35.693,446.701,138.477,3.114,3.195,79.248,2.383,0.698889,-48.4547,0.865,0.8875
24910,24.734,19.395,27.693,0,47.563,12.466,22.156,0,0,0,-4.97,-5.03,41.239,57.765,58,53.266,10.677,10.6,46.172,2.52,57.765,9.635,-4.97,71.842,185.026,35.693,446.745,138.477,3.15,3.176,79.256,2.388,0.7,-48.7391,0.875,0.882222
24911,24.749,19.38,27.664,0,47.563,12.451,22.141,0,0,0,-4.952,-5.03,41.257,57.769,58,53.258,10.678,10.6,46.121,2.534,57.769,9.625,-4.926,71.842,185.026,35.612,446.788,138.477,3.166,3.185,79.267,2.4,0.703889,-48.3076,0.879444,0.884722
24912,24.778,19.299,27.59,0,47.607,12.422,22.068,0,0,0,-4.923,-5.03,41.274,57.679,58,53.533,10.679,10.6,46.07,2.552,57.679,9.639,-4.908,71.859,185.026,35.612,446.875,138.428,3.198,3.262,79.332,2.419,0.708889,-48.131,0.888333,0.906111
24913,24.778,19.299,27.59,0,47.607,12.422,22.068,0,0,0,-4.908,-5.03,41.295,57.679,58,53.533,10.681,10.6,45.973,2.552,57.679,9.639,-4.908,71.859,185.026,35.612,446.875,138.428,3.198,3.262,79.332,2.419,0.708889,-48.131,0.888333,0.906111
24914,24.792,19.255,27.524,0,47.666,12.407,22.017,0,0,0,-4.926,-5.03,41.305,57.617,58,53.722,10.683,10.6,45.921,2.573,57.617,9.612,-4.959,71.842,185.026,35.693,446.832,138.314,3.238,3.317,79.453,2.438,0.714722,-48.6312,0.899444,0.921389
24915,24.792,19.255,27.51,0,47.681,12.393,22.017,0,0,0,-4.926,-5.03,41.319,57.682,58,53.526,10.684,10.6,45.868,2.59,57.682,9.611,-4.959,71.842,185.026,35.693,446.918,138.314,3.259,3.295,79.479,2.454,0.719444,-48.6312,0.905278,0.915278
24916,24.792,19.241,27.51,0,47.681,12.393,21.987,0,0,0,-4.959,-5.03,41.331,57.765,58,53.281,10.685,10.6,45.814,2.607,57.765,9.607,-4.966,71.859,185.026,35.693,446.962,138.314,3.278,3.269,79.461,2.471,0.724167,-48.6998,0.910556,0.908056
24917,24.792,19.226,27.48,0,47.637,12.363,21.973,0,0,0,-5.056,-5.03,41.324,57.896,58,52.89,10.685,10.6,45.798,2.628,57.896,9.604,-5.056,71.859,185.026,35.693,447.005,138.428,3.286,3.206,79.402,2.491,0.73,-49.5824,0.912778,0.890556
24918,24.778,19.226,27.466,0,47.607,12.378,21.973,0,0,0,-5.056,-5.03,41.324,58.008,58,52.552,10.685,10.6,45.798,2.649,58.008,9.589,-5.078,71.842,185.026,35.693,447.092,138.428,3.285,3.159,79.321,2.51,0.735833,-49.7982,0.9125,0.8775
24919,24.778,19.255,27.51,0,47.549,12.393,22.017,0,0,0,-5.078,-5.03,41.313,58.069,58,52.371,10.685,10.6,45.787,2.663,58.069,9.587,-4.991,71.859,185.026,35.693,447.092,138.428,3.267,3.14,79.237,2.523,0.739722,-48.945,0.9075,0.872222
24920,24.778,19.299,27.576,0,47.498,12.407,22.046,0,0,0,-4.991,-5.03,41.314,58.124,58,52.207,10.683,10.6,45.867,2.678,58.124,9.59,-5.042,71.842,185.026,35.693,447.092,138.428,3.245,3.119,79.159,2.537,0.743889,-49.4451,0.901389,0.866389
24921,24.778,19.336,27.62,0,47.454,12.437,22.097,0,0,0,-5.035,-5.03,41.31,58.145,58,52.141,10.68,10.6,45.946,2.692,58.145,9.572,-5.02,71.859,185.026,35.677,447.092,138.428,3.217,3.12,79.102,2.55,0.747778,-49.2294,0.893611,0.866667
24922,24.778,19.38,27.678,0,47.439,12.451,22.156,0,0,0,-5.053,-5.03,41.305,58.152,58,52.119,10.675,10.6,46.146,2.701,58.152,9.574,-5.053,71.842,185.026,35.677,447.179,138.444,3.184,3.125,79.067,2.558,0.750278,-49.553,0.884444,0.868056
24923,24.792,19.424,27.759,0,47.424,12.495,22.2,0,0,0,-4.973,-5.03,41.321,58.185,58,52.02,10.672,10.6,46.268,2.718,58.185,9.567,-4.952,71.842,185.026,35.677,447.179,138.444,3.159,3.122,79.043,2.574,0.755,-48.5625,0.8775,0.867222
24924,24.792,19.534,27.817,0,47.424,12.51,22.251,0,0,0,-5.046,-5.03,41.318,58.326,58,51.593,10.668,10.6,46.393,2.754,58.326,9.559,-4.966,71.842,185.026,35.693,447.309,138.314,3.131,3.078,78.979,2.608,0.765,-48.6998,0.869722,0.855
24925,24.814,19.592,27.986,0,47.366,12.59,22.383,0,0,0,-4.966,-5.03,41.333,58.38,58,51.428,10.665,10.6,46.514,2.776,58.38,9.555,-4.915,71.842,185.026,35.693,447.309,138.314,3.121,3.061,78.941,2.628,0.771111,-48.1997,0.866944,0.850278
24926,24.829,19.622,28.03,0,47.366,12.62,22.434,0,0,0,-4.908,-5.03,41.354,58.359,58,51.492,10.662,10.6,46.638,2.802,58.359,9.595,-4.868,71.859,185.026,35.693,447.352,138.314,3.101,3.101,78.944,2.653,0.778333,-47.7388,0.861389,0.861389
24927,24.858,19.651,28.074,0,47.395,12.634,22.463,0,0,0,-4.854,-5.03,41.384,58.286,58,51.652,10.66,10.6,46.717,2.832,58.304,9.595,-4.756,71.859,184.88,35.693,447.352,138.314,3.089,3.162,78.998,2.681,0.786667,-46.6404,0.858056,0.878333
24928,24.888,19.666,28.11,0,47.454,12.649,22.478,0,0,0,-4.814,-5.03,41.467,58.239,58,51.845,10.656,10.6,46.835,2.854,58.239,9.592,-4.814,71.842,184.88,35.677,447.439,138.314,3.098,3.231,79.089,2.702,0.792778,-47.2092,0.860556,0.8975
24929,24.902,19.688,28.125,0,47.52,12.649,22.507,0,0,0,-4.814,-5.03,41.467,58.228,58,51.876,10.656,10.6,46.835,2.888,58.228,9.596,-4.836,71.859,184.863,35.693,447.439,138.314,3.116,3.263,79.189,2.734,0.802222,-47.425,0.865556,0.906389
24930,24.917,19.688,28.125,0,47.563,12.649,22.493,0,0,0,-4.825,-5.03,41.501,58.272,58,51.742,10.655,10.6,46.873,2.922,58.272,9.598,-4.818,71.842,184.863,35.693,447.439,138.314,3.155,3.27,79.264,2.766,0.811667,-47.2484,0.876389,0.908333
24931,24.961,19.688,28.125,0,47.593,12.649,22.493,0,0,0,-4.662,-5.03,41.6,58.322,58,51.589,10.655,10.6,46.861,2.947,58.322,9.6,-4.662,71.842,184.88,35.693,447.396,138.314,3.196,3.272,79.305,2.789,0.818611,-45.7186,0.887778,0.908889
24932,24.998,19.702,28.14,0,47.593,12.664,22.522,0,0,0,-4.666,-5.03,41.665,58.395,58,51.369,10.654,10.6,46.898,2.973,58.395,9.59,-4.666,71.842,184.88,35.693,447.526,138.232,3.225,3.247,79.316,2.814,0.825833,-45.7578,0.895833,0.901944
24933,25.056,19.702,28.14,0,47.578,12.664,22.507,0,0,0,-4.673,-5.03,41.72,58.532,58,50.951,10.654,10.6,46.892,3.018,58.532,9.551,-4.85,71.859,184.863,35.693,447.483,138.249,3.265,3.208,79.252,2.856,0.838333,-47.5623,0.906944,0.891111
24934,25.056,19.717,28.169,0,47.549,12.664,22.522,0,0,0,-4.85,-5.03,41.75,58.532,58,50.951,10.654,10.6,46.93,3.018,58.532,9.551,-4.85,71.859,184.863,35.693,447.483,138.249,3.265,3.208,79.252,2.856,0.838333,-47.5623,0.906944,0.891111
24935,25.085,19.717,28.154,0,47.52,12.664,22.522,0,0,0,-4.778,-5.03,41.799,58.623,58,50.675,10.653,10.6,46.924,3.034,58.623,9.557,-4.778,71.859,184.88,35.693,447.483,138.314,3.259,3.169,79.182,2.872,0.842778,-46.8562,0.905278,0.880278
24936,25.115,19.731,28.184,0,47.454,12.678,22.537,0,0,0,-4.778,-5.03,41.842,58.832,58,50.034,10.652,10.6,46.962,3.06,58.832,9.538,-4.843,71.859,184.635,35.693,447.526,138.314,3.218,3.066,79,2.896,0.85,-47.4936,0.893889,0.851667
24937,25.129,19.761,28.213,0,47.351,12.693,22.581,0,0,0,-4.843,-5.03,41.866,58.919,58,49.824,10.651,10.6,47,3.066,58.901,9.537,-4.937,71.859,184.635,35.693,447.483,138.314,3.182,3.031,78.902,2.901,0.851667,-48.4154,0.883889,0.841944
24938,25.144,19.79,28.271,0,47.285,12.729,22.617,0,0,0,-4.937,-5.03,41.88,58.952,58,49.666,10.649,10.6,47.083,3.068,58.952,9.527,-4.883,71.842,184.749,35.693,447.483,138.314,3.139,3.001,78.812,2.903,0.852222,-47.8859,0.871944,0.833611
24939,25.159,19.871,28.381,0,47.241,12.773,22.705,0,0,0,-4.883,-5.03,41.908,58.974,58,49.594,10.648,10.6,47.119,3.073,58.974,9.519,-4.908,71.842,184.749,35.693,447.526,138.314,3.102,2.992,78.746,2.908,0.853611,-48.131,0.861667,0.831111
24940,25.159,19.9,28.425,0,47.227,12.788,22.734,0,0,0,-4.872,-5.03,41.949,58.988,58,49.545,10.641,10.6,47.371,3.075,58.988,9.514,-4.872,71.842,184.749,35.693,447.483,138.232,3.06,2.984,78.704,2.91,0.854167,-47.778,0.85,0.828889
24941,25.181,19.958,28.506,0,47.197,12.817,22.8,0,0,0,-4.872,-5.03,41.949,59.031,58,49.407,10.641,10.6,47.371,3.075,59.031,9.51,-4.861,71.859,184.749,35.693,447.526,138.232,3.026,2.956,78.655,2.909,0.854167,-47.6701,0.840556,0.821111
24942,25.195,20.002,28.564,0,47.168,12.861,22.859,0,0,0,-4.89,-5.03,41.998,59.089,58,49.225,10.635,10.6,47.623,3.077,59.089,9.508,-4.89,71.859,184.749,35.693,447.483,138.232,3.001,2.922,78.607,2.91,0.854722,-47.9545,0.833611,0.811667
24943,25.239,20.054,28.66,0,47.131,12.891,22.932,0,0,0,-4.81,-5.03,42.035,59.147,58,49.038,10.632,10.6,47.75,3.09,59.147,9.522,-4.876,71.842,184.749,35.693,447.656,138.232,2.947,2.898,78.538,2.922,0.858333,-47.8172,0.818611,0.805
24944,25.239,20.068,28.674,0,47.117,12.913,22.932,0,0,0,-4.876,-5.03,42.058,59.147,58,49.038,10.63,10.6,47.79,3.09,59.147,9.522,-4.876,71.842,184.749,35.693,447.656,138.232,2.947,2.898,78.538,2.922,0.858333,-47.8172,0.818611,0.805
24945,25.269,20.112,28.733,0,47.131,12.927,22.983,0,0,0,-4.782,-5.03,42.1,59.111,58,49.14,10.628,10.6,47.873,3.104,59.111,9.521,-4.782,71.842,184.749,35.693,447.656,138.232,2.915,2.932,78.554,2.935,0.862222,-46.8954,0.809722,0.814444
24946,25.313,20.127,28.748,0,47.183,12.942,22.998,0,0,0,-4.72,-5.03,42.156,58.93,58,49.602,10.627,10.6,47.913,3.131,58.952,9.564,-4.688,71.842,184.749,35.693,447.656,138.232,2.912,3.051,78.72,2.961,0.869722,-45.9736,0.808889,0.8475
24947,25.364,20.142,28.762,0,47.285,12.957,23.027,0,0,0,-4.688,-5.03,42.207,58.883,58,49.802,10.626,10.6,47.954,3.139,58.883,9.558,-4.677,71.859,184.749,35.677,447.613,138.232,2.947,3.1,78.823,2.968,0.871944,-45.8657,0.818611,0.861111
24948,25.378,20.142,28.762,0,47.351,12.957,23.027,0,0,0,-4.688,-5.03,42.268,58.887,58,49.784,10.626,10.6,47.951,3.153,58.887,9.561,-4.792,71.859,184.749,35.693,447.656,138.232,2.98,3.11,78.909,2.981,0.875833,-46.9935,0.827778,0.863889
24949,25.408,20.142,28.762,0,47.366,12.942,23.013,0,0,0,-4.792,-5.03,42.304,58.966,58,49.535,10.626,10.6,47.948,3.174,58.966,9.562,-4.753,71.842,184.749,35.693,447.613,138.2,3.027,3.081,78.947,3.001,0.881667,-46.611,0.840833,0.855833
24950,25.437,20.156,28.792,0,47.351,12.957,23.042,0,0,0,-4.753,-5.03,42.353,59.068,58,49.227,10.626,10.6,47.945,3.188,59.068,9.561,-4.847,71.842,184.749,35.693,447.526,138.2,3.064,3.035,78.916,3.014,0.885556,-47.5328,0.851111,0.843056
24951,25.452,20.142,28.792,0,47.285,12.957,23.042,0,0,0,-4.847,-5.03,42.382,59.23,58,48.729,10.625,10.6,47.986,3.192,59.23,9.538,-4.847,71.859,184.749,35.612,447.396,138.2,3.075,2.938,78.818,3.018,0.886667,-47.5328,0.854167,0.816111
24952,25.452,20.186,28.843,0,47.212,12.986,23.071,0,0,0,-4.886,-5.03,42.436,59.379,58,48.273,10.623,10.6,48.068,3.194,59.379,9.534,-4.886,71.859,184.749,35.612,447.396,138.216,3.065,2.848,78.671,3.019,0.887222,-47.9153,0.851389,0.791111
24953,25.466,20.2,28.872,0,47.117,12.986,23.086,0,0,0,-4.912,-5.03,42.455,59.458,58,48.029,10.622,10.6,48.109,3.191,59.458,9.501,-4.912,71.842,184.749,35.693,447.439,138.135,3.022,2.797,78.524,3.016,0.886389,-48.1703,0.839444,0.776944
24954,25.481,20.251,28.916,0,47.029,13.015,23.13,0,0,0,-4.868,-5.03,42.487,59.523,58,47.823,10.62,10.6,48.193,3.19,59.523,9.508,-4.868,71.777,184.749,35.758,447.439,138.135,2.959,2.754,78.375,3.015,0.886111,-47.7388,0.821944,0.765
24955,25.496,20.281,28.989,0,46.97,13.03,23.181,0,0,0,-4.973,-5.03,42.487,59.512,58,47.835,10.617,10.6,48.279,3.184,59.512,9.487,-5.049,71.761,184.749,35.758,447.396,138.135,2.833,2.751,78.231,3.01,0.884444,-49.5138,0.786944,0.764167
24956,25.481,20.325,29.041,0,46.934,13.059,23.24,0,0,0,-5.049,-5.03,42.49,59.465,58,47.966,10.616,10.6,48.32,3.184,59.465,9.483,-5.103,71.859,184.749,35.889,447.352,138.135,2.779,2.777,78.24,3.009,0.884444,-50.0433,0.771944,0.771389
24957,25.481,20.383,29.114,0,46.97,13.11,23.298,0,0,0,-5.103,-5.03,42.471,59.404,58,48.14,10.614,10.6,48.405,3.183,59.404,9.488,-5.064,71.842,184.749,35.889,447.266,138.135,2.752,2.811,78.288,3.007,0.884167,-49.6609,0.764444,0.780833
24958,25.466,20.42,29.172,0,47,13.125,23.328,0,0,0,-5.114,-5.03,42.46,59.4,58,48.141,10.611,10.6,48.534,3.18,59.4,9.491,-5.132,71.842,184.749,35.758,447.266,138.135,2.749,2.808,78.328,3.005,0.883333,-50.3277,0.763611,0.78
24959,25.466,20.464,29.224,0,47.014,13.154,23.379,0,0,0,-5.132,-5.03,42.441,59.447,58,47.99,10.609,10.6,48.62,3.182,59.447,9.482,-4.999,71.842,184.749,35.775,447.266,138.135,2.758,2.78,78.34,3.006,0.883889,-49.0234,0.766111,0.772222
24960,25.481,20.493,29.282,0,46.985,13.184,23.423,0,0,0,-4.818,-5.03,42.469,59.578,58,47.587,10.604,10.6,48.792,3.184,59.578,9.481,-4.868,71.924,184.749,35.758,447.266,138.118,2.766,2.702,78.291,3.008,0.884444,-47.7388,0.768333,0.750556
24961,25.481,20.508,29.297,0,46.919,13.184,23.438,0,0,0,-4.818,-5.03,42.469,59.682,58,47.262,10.604,10.6,48.792,3.191,59.682,9.46,-4.962,71.924,184.749,35.693,447.092,138.135,2.762,2.643,78.206,3.014,0.886389,-48.6606,0.767222,0.734167
24962,25.51,20.522,29.326,0,46.89,13.198,23.452,0,0,0,-4.803,-5.03,42.528,59.682,58,47.252,10.602,10.6,48.878,3.189,59.682,9.461,-4.803,71.924,184.749,35.693,447.049,138.216,2.737,2.64,78.144,3.012,0.885833,-47.1013,0.760278,0.733333
24963,25.547,20.537,29.355,0,46.89,13.198,23.452,0,0,0,-4.803,-5.03,42.528,59.574,58,47.568,10.602,10.6,48.878,3.19,59.574,9.466,-4.778,71.859,184.749,35.612,447.222,138.2,2.702,2.704,78.152,3.013,0.886111,-46.8562,0.750556,0.751111
24964,25.576,20.537,29.355,0,46.934,13.198,23.481,0,0,0,-4.702,-5.03,42.634,59.433,58,47.983,10.601,10.6,48.921,3.19,59.433,9.496,-4.702,71.842,184.749,35.612,447.179,138.2,2.688,2.787,78.223,3.013,0.886111,-46.1109,0.746667,0.774167
24965,25.62,20.537,29.355,0,47,13.198,23.481,0,0,0,-4.698,-5.03,42.692,59.339,58,48.252,10.601,10.6,48.921,3.192,59.339,9.51,-4.698,71.842,184.749,35.612,447.222,138.2,2.696,2.842,78.332,3.015,0.886667,-46.0716,0.748889,0.789444
24966,25.693,20.566,29.37,0,47.043,13.213,23.496,0,0,0,-4.601,-5.03,42.765,59.379,58,48.113,10.6,10.6,48.964,3.192,59.379,9.515,-4.619,71.859,184.749,35.612,447.049,138.2,2.776,2.814,78.426,3.015,0.886667,-45.2969,0.771111,0.781667
24967,25.693,20.566,29.37,0,47.058,13.213,23.496,0,0,0,-4.619,-5.03,42.831,59.379,58,48.113,10.6,10.6,48.964,3.192,59.379,9.515,-4.619,71.859,184.749,35.612,447.049,138.2,2.776,2.814,78.426,3.015,0.886667,-45.2969,0.771111,0.781667
24968,25.789,20.581,29.407,0,47.029,13.228,23.533,0,0,0,-4.615,-5.03,42.891,59.57,58,47.517,10.599,10.6,49.008,3.184,59.57,9.502,-4.55,71.859,184.749,35.612,446.918,138.135,2.817,2.687,78.282,3.007,0.884444,-44.6203,0.7825,0.746389
24969,25.818,20.618,29.436,0,46.97,13.242,23.547,0,0,0,-4.55,-5.03,42.97,59.57,58,47.486,10.598,10.6,49.051,3.18,59.578,9.5,-4.767,71.859,184.749,35.612,446.962,138.135,2.801,2.677,78.199,3.003,0.883333,-46.7483,0.778056,0.743611
24970,25.833,20.618,29.465,0,46.919,13.257,23.577,0,0,0,-4.767,-5.03,43.015,59.502,58,47.637,10.597,10.6,49.095,3.179,59.523,9.494,-4.738,71.842,184.749,35.612,446.832,138.135,2.768,2.706,78.16,3.002,0.883056,-46.4639,0.768889,0.751667
24971,25.876,20.647,29.48,0,46.904,13.257,23.591,0,0,0,-4.738,-5.03,43.067,59.436,58,47.887,10.596,10.6,49.095,3.177,59.436,9.456,-4.669,71.859,184.635,35.661,446.832,138.135,2.735,2.755,78.181,3,0.8825,-45.7872,0.759722,0.765278
24972,25.876,20.647,29.48,0,46.904,13.257,23.591,0,0,0,-4.669,-5.03,43.13,59.436,58,47.887,10.596,10.6,49.139,3.177,59.436,9.456,-4.669,71.859,184.635,35.661,446.832,138.135,2.735,2.755,78.181,3,0.8825,-45.7872,0.759722,0.765278
24973,25.891,20.662,29.509,0,46.948,13.279,23.606,0,0,0,-4.785,-5.03,43.17,59.386,58,48.027,10.594,10.6,49.229,3.191,59.386,9.467,-4.785,71.842,184.635,35.677,446.788,138.135,2.726,2.796,78.242,3.013,0.886389,-46.9248,0.757222,0.776667
24974,25.957,20.706,29.59,0,46.948,13.323,23.65,0,0,0,-4.796,-5.03,43.218,59.469,58,47.756,10.592,10.6,49.271,3.186,59.469,9.461,-4.767,71.859,184.635,35.693,446.615,138.135,2.757,2.738,78.248,3.009,0.885,-46.7483,0.765833,0.760556
24975,25.986,20.735,29.619,0,46.904,13.323,23.694,0,0,0,-4.767,-5.03,43.264,59.545,58,47.517,10.591,10.6,49.315,3.182,59.545,9.456,-4.825,71.859,184.635,35.693,446.571,138.135,2.76,2.685,78.189,3.004,0.883889,-47.3171,0.766667,0.745833
24976,26.001,20.764,29.663,0,46.875,13.352,23.745,0,0,0,-4.825,-5.03,43.304,59.596,58,47.354,10.59,10.6,49.36,3.176,59.596,9.435,-4.868,71.859,184.635,35.693,446.398,138.135,2.746,2.647,78.116,2.999,0.882222,-47.7388,0.762778,0.735278
24977,26.016,20.786,29.663,0,46.875,13.352,23.745,0,0,0,-4.876,-5.03,43.329,59.625,58,47.255,10.588,10.6,49.448,3.169,59.625,9.429,-4.854,71.842,184.635,35.693,446.398,138.135,2.721,2.619,78.04,2.992,0.880278,-47.6015,0.755833,0.7275
24978,26.03,20.815,29.722,0,46.787,13.367,23.76,0,0,0,-4.829,-5.03,43.363,59.639,58,47.199,10.587,10.6,49.493,3.162,59.639,9.429,-4.807,71.842,184.635,35.693,446.354,138.135,2.69,2.601,77.974,2.985,0.878333,-47.1406,0.747222,0.7225
24979,26.06,20.845,29.773,0,46.765,13.396,23.818,0,0,0,-4.807,-5.03,43.399,59.643,58,47.177,10.586,10.6,49.537,3.159,59.643,9.429,-4.829,71.859,184.635,35.612,446.311,138.135,2.653,2.595,77.938,2.982,0.8775,-47.3563,0.736944,0.720833
24980,26.06,20.859,29.802,0,46.75,13.411,23.833,0,0,0,-4.879,-5.03,43.429,59.635,58,47.187,10.584,10.6,49.626,3.157,59.635,9.426,-4.894,71.842,184.635,35.612,446.224,138.053,2.619,2.595,77.918,2.98,0.876944,-47.9937,0.7275,0.720833
24981,26.096,20.874,29.832,0,46.765,13.425,23.833,0,0,0,-4.894,-5.03,43.45,59.596,58,47.295,10.583,10.6,49.671,3.158,59.596,9.436,-4.839,71.842,184.635,35.612,446.224,138.053,2.59,2.616,77.936,2.98,0.877222,-47.4544,0.719444,0.726667
24982,26.125,20.874,29.802,0,46.802,13.411,23.833,0,0,0,-4.839,-5.03,43.487,59.494,58,47.589,10.582,10.6,49.718,3.159,59.494,9.473,-4.8,71.859,184.635,35.612,446.137,138.053,2.586,2.677,78.001,2.982,0.8775,-47.0719,0.718333,0.743611
24983,26.14,20.874,29.832,0,46.802,13.411,23.833,0,0,0,-4.8,-5.03,43.528,59.332,58,48.067,10.582,10.6,49.72,3.162,59.332,9.473,-4.8,71.842,184.635,35.612,446.094,138.053,2.596,2.775,78.133,2.984,0.878333,-47.0719,0.721111,0.770833
24984,26.169,20.874,29.817,0,46.875,13.425,23.862,0,0,0,-4.8,-5.03,43.573,59.18,58,48.513,10.582,10.6,49.721,3.165,59.18,9.472,-4.832,71.842,184.635,35.612,445.964,138.053,2.635,2.867,78.296,2.987,0.879167,-47.3857,0.731944,0.796389
24985,26.184,20.874,29.832,0,47.058,13.425,23.862,0,0,0,-4.832,-5.03,43.613,59.1,58,48.742,10.583,10.6,49.678,3.169,59.1,9.479,-4.85,71.842,184.521,35.612,445.877,138.053,2.704,2.918,78.441,2.992,0.880278,-47.5623,0.751111,0.810556
24986,26.199,20.889,29.846,0,47.102,13.425,23.862,0,0,0,-4.85,-5.03,43.647,59.125,58,48.656,10.582,10.6,49.725,3.169,59.125,9.484,-4.897,71.859,184.375,35.693,445.877,138.053,2.781,2.9,78.516,2.991,0.880278,-48.0232,0.7725,0.805556
24987,26.228,20.889,29.846,0,47.087,13.425,23.862,0,0,0,-4.897,-5.03,43.681,59.227,58,48.342,10.582,10.6,49.727,3.167,59.227,9.477,-4.89,71.842,184.375,35.693,445.747,138.053,2.847,2.836,78.496,2.99,0.879722,-47.9545,0.790833,0.787778
24988,26.243,20.889,29.846,0,47.058,13.425,23.862,0,0,0,-4.89,-5.03,43.713,59.303,58,48.108,10.582,10.6,49.729,3.167,59.303,9.479,-4.883,71.842,184.375,35.693,445.703,138.053,2.887,2.788,78.424,2.989,0.879722,-47.8859,0.801944,0.774444
24989,26.243,20.889,29.846,0,47,13.425,23.862,0,0,0,-4.966,-5.03,43.747,59.375,58,47.881,10.582,10.6,49.733,3.169,59.375,9.477,-4.966,71.842,184.375,35.677,445.66,138.053,2.891,2.745,78.317,2.991,0.880278,-48.6998,0.803056,0.7625
24990,26.243,20.903,29.861,0,46.934,13.44,23.899,0,0,0,-4.952,-5.03,43.751,59.404,58,47.784,10.581,10.6,49.778,3.17,59.404,9.434,-4.995,71.842,184.375,35.693,445.53,138.053,2.866,2.727,78.221,2.992,0.880556,-48.9842,0.796111,0.7575
24991,26.257,20.918,29.89,0,46.89,13.462,23.914,0,0,0,-4.952,-5.03,43.751,59.382,58,47.839,10.581,10.6,49.778,3.172,59.382,9.43,-4.973,71.842,184.375,35.693,445.486,138.053,2.828,2.739,78.156,2.993,0.881111,-48.7685,0.785556,0.760833
24992,26.257,20.918,29.89,0,46.875,13.462,23.914,0,0,0,-4.999,-5.03,43.769,59.357,58,47.906,10.579,10.6,49.826,3.169,59.357,9.428,-4.999,71.859,184.375,35.693,445.399,138.053,2.79,2.75,78.13,2.991,0.880278,-49.0234,0.775,0.763889
24993,26.257,20.947,29.919,0,46.875,13.462,23.943,0,0,0,-5.049,-5.03,43.761,59.353,58,47.906,10.578,10.6,49.872,3.167,59.353,9.428,-5.049,71.842,184.375,35.693,444.835,138.053,2.765,2.748,78.127,2.989,0.879722,-49.5138,0.768056,0.763333
24994,26.257,20.969,29.956,0,46.875,13.477,23.958,0,0,0,-5.027,-5.03,43.762,59.375,58,47.831,10.577,10.6,49.918,3.162,59.375,9.421,-5.027,71.842,184.375,35.693,444.878,138.053,2.744,2.728,78.12,2.984,0.878333,-49.298,0.762222,0.757778
24995,26.257,21.013,30.015,0,46.875,13.506,24.001,0,0,0,-5.071,-5.03,43.757,59.375,58,47.822,10.575,10.6,50.008,3.158,59.375,9.423,-5.071,71.859,184.375,35.693,444.792,138.053,2.732,2.722,78.113,2.98,0.877222,-49.7295,0.758889,0.756111
24996,26.228,21.028,30.029,0,46.875,13.521,24.016,0,0,0,-5.15,-5.03,43.721,59.346,58,47.899,10.574,10.6,50.054,3.155,59.346,9.428,-5.15,71.859,184.375,35.612,444.661,138.053,2.727,2.734,78.119,2.977,0.876389,-50.5042,0.7575,0.759444
24997,26.243,21.028,30.029,0,46.875,13.521,24.031,0,0,0,-4.988,-5.03,43.724,59.288,58,48.031,10.574,10.6,50.057,3.157,59.295,9.422,-4.991,71.663,184.375,35.612,444.488,138.053,2.728,2.763,78.162,2.979,0.876944,-48.945,0.757778,0.7675
24998,26.243,21.057,30.088,0,46.919,13.55,24.06,0,0,0,-4.991,-5.03,43.732,59.256,58,48.142,10.572,10.6,50.147,3.158,59.256,9.42,-4.937,71.647,184.375,35.612,444.401,138.053,2.736,2.786,78.197,2.979,0.877222,-48.4154,0.76,0.773889
24999,26.257,21.057,30.088,0,46.919,13.55,24.082,0,0,0,-4.991,-5.03,43.748,59.183,58,48.35,10.572,10.6,50.15,3.161,59.183,9.433,-4.999,71.663,184.375,35.693,444.314,138.053,2.751,2.831,78.257,2.983,0.878056,-49.0234,0.764167,0.786389
25000,26.257,21.042,30.059,0,46.948,13.535,24.045,0,0,0,-5.024,-5.03,43.754,59.183,58,48.35,10.573,10.6,50.109,3.161,59.183,9.433,-4.999,71.663,184.375,35.693,444.314,138.053,2.751,2.831,78.257,2.983,0.878056,-49.0234,0.764167,0.786389
25001,26.243,21.057,30.059,0,47.014,13.535,24.045,0,0,0,-4.966,-5.03,43.758,59.064,58,48.699,10.573,10.6,50.113,3.168,59.064,9.472,-5.038,71.663,184.375,35.693,444.358,138.053,2.778,2.908,78.358,2.989,0.88,-49.4059,0.771667,0.807778
25002,26.257,21.028,30.044,0,47.087,13.521,24.031,0,0,0,-4.988,-5.03,43.763,58.93,58,49.093,10.574,10.6,50.072,3.174,58.93,9.475,-4.988,71.842,184.375,35.693,444.271,138.053,2.823,2.992,78.488,2.995,0.881667,-48.9156,0.784167,0.831111
25003,26.257,21.042,30.044,0,47.168,13.521,24.031,0,0,0,-5.053,-5.03,43.758,58.843,58,49.34,10.574,10.6,50.076,3.179,58.843,9.475,-4.991,71.842,184.375,35.693,444.054,138.053,2.944,3.047,78.676,2.999,0.883056,-48.945,0.817778,0.846389
25004,26.279,21.042,30.044,0,47.212,13.521,24.031,0,0,0,-4.948,-5.03,43.769,58.93,58,49.072,10.574,10.6,50.079,3.175,58.93,9.469,-4.995,71.842,184.375,35.693,443.924,138.053,2.997,2.99,78.664,2.996,0.881944,-48.9842,0.8325,0.830556
25005,26.243,21.057,30.073,0,47.153,13.535,24.06,0,0,0,-4.995,-5.03,43.783,59.049,58,48.706,10.574,10.6,50.082,3.176,59.049,9.469,-5.183,71.842,184.375,35.693,443.793,138.053,3.021,2.917,78.587,2.996,0.882222,-50.8279,0.839167,0.810278
25006,26.228,21.072,30.103,0,47.073,13.55,24.082,0,0,0,-5.183,-5.03,43.754,59.158,58,48.373,10.573,10.6,50.128,3.176,59.158,9.467,-5.255,71.842,184.375,35.693,443.837,138.053,3.028,2.851,78.454,2.997,0.882222,-51.5339,0.841111,0.791944
25007,26.213,21.086,30.139,0,46.985,13.55,24.082,0,0,0,-5.255,-5.03,43.715,59.256,58,48.071,10.572,10.6,50.175,3.173,59.256,9.463,-5.111,71.842,184.359,35.612,443.707,138.053,2.994,2.788,78.299,2.994,0.881389,-50.1218,0.831667,0.774444
25008,26.213,21.116,30.168,0,46.89,13.564,24.111,0,0,0,-5.111,-5.03,43.704,59.342,58,47.801,10.571,10.6,50.222,3.172,59.342,9.416,-5.006,71.663,184.375,35.612,443.62,138.053,2.936,2.732,78.151,2.992,0.881111,-49.0921,0.815556,0.758889
25009,26.228,21.13,30.198,0,46.816,13.579,24.155,0,0,0,-5.006,-5.03,43.702,59.418,58,47.563,10.57,10.6,50.269,3.169,59.418,9.415,-4.915,71.663,184.375,35.612,443.49,138.053,2.862,2.682,78.014,2.99,0.880278,-48.1997,0.795,0.745
25010,26.228,21.152,30.198,0,46.816,13.579,24.155,0,0,0,-4.991,-5.03,43.718,59.455,58,47.443,10.569,10.6,50.316,3.166,59.455,9.413,-5.056,71.663,184.375,35.612,443.359,137.939,2.782,2.655,77.914,2.987,0.879444,-49.5824,0.772778,0.7375
25011,26.199,21.182,30.212,0,46.75,13.594,24.17,0,0,0,-5.027,-5.03,43.711,59.44,58,47.476,10.567,10.6,50.363,3.164,59.44,9.413,-5.259,71.647,184.375,35.612,443.273,137.939,2.708,2.66,77.884,2.985,0.878889,-51.5732,0.752222,0.738889
25012,26.199,21.196,30.242,0,46.721,13.608,24.214,0,0,0,-5.172,-5.03,43.676,59.368,58,47.684,10.566,10.6,50.41,3.168,59.368,9.399,-5.125,71.777,184.375,35.677,443.273,137.939,2.656,2.705,77.926,2.988,0.88,-50.2591,0.737778,0.751389
25013,26.184,21.196,30.271,0,46.816,13.623,24.214,0,0,0,-5.125,-5.03,43.664,59.256,58,48.011,10.565,10.6,50.458,3.171,59.256,9.413,-5.089,71.777,184.375,35.693,443.186,137.939,2.64,2.773,78.027,2.991,0.880833,-49.906,0.733333,0.770278
25014,26.169,21.211,30.308,0,46.89,13.645,24.243,0,0,0,-5.158,-5.03,43.648,59.151,58,48.316,10.565,10.6,50.462,3.175,59.151,9.419,-5.165,71.777,184.375,35.677,443.056,138.053,2.658,2.838,78.158,2.995,0.881944,-50.6513,0.738333,0.788333
25015,26.184,21.226,30.308,0,46.985,13.645,24.243,0,0,0,-5.103,-5.03,43.617,59.078,58,48.525,10.564,10.6,50.509,3.181,59.078,9.424,-5.071,71.777,184.375,35.693,443.012,138.053,2.705,2.886,78.292,3.001,0.883611,-49.7295,0.751389,0.801667
25016,26.184,21.226,30.308,0,47.043,13.645,24.243,0,0,0,-5.071,-5.03,43.622,59.039,58,48.636,10.564,10.6,50.513,3.185,59.039,9.428,-5.067,71.777,184.375,35.693,442.925,138.053,2.771,2.912,78.393,3.004,0.884722,-49.6903,0.769722,0.808889
25017,26.169,21.226,30.322,0,47.073,13.645,24.243,0,0,0,-5.067,-5.03,43.622,59.017,58,48.694,10.564,10.6,50.517,3.188,59.017,9.424,-5.096,71.777,184.375,35.693,442.448,138.053,2.821,2.926,78.457,3.007,0.885556,-49.9747,0.783611,0.812778
25018,26.184,21.211,30.286,0,47.073,13.645,24.243,0,0,0,-5.096,-5.03,43.605,59.021,58,48.675,10.564,10.6,50.521,3.191,59.021,9.428,-4.829,71.777,184.375,35.693,442.231,138.053,2.877,2.926,78.484,3.01,0.886389,-47.3563,0.799167,0.812778
25019,26.213,21.226,30.286,0,47.073,13.623,24.265,0,0,0,-4.829,-5.03,43.647,59.075,58,48.504,10.564,10.6,50.527,3.194,59.075,9.456,-4.724,71.777,184.375,35.693,442.318,138.053,2.925,2.895,78.458,3.013,0.887222,-46.3266,0.8125,0.804167
25020,26.243,21.226,30.322,0,47.029,13.645,24.265,0,0,0,-4.724,-5.03,43.709,59.187,58,48.157,10.564,10.6,50.53,3.195,59.187,9.454,-4.796,71.777,184.375,35.645,442.188,138.053,2.941,2.826,78.379,3.013,0.8875,-47.0327,0.816944,0.785
25021,26.279,21.24,30.352,0,46.948,13.66,24.28,0,0,0,-4.796,-5.03,43.75,59.299,58,47.812,10.563,10.6,50.533,3.197,59.299,9.448,-4.803,71.777,184.375,35.612,442.101,138.053,2.934,2.759,78.257,3.015,0.888056,-47.1013,0.815,0.766389
25022,26.294,21.255,30.381,0,46.875,13.674,24.28,0,0,0,-4.803,-5.03,43.79,59.353,58,47.643,10.563,10.6,50.581,3.194,59.353,9.442,-4.865,71.777,184.375,35.612,442.014,138.053,2.897,2.723,78.14,3.013,0.887222,-47.7094,0.804722,0.756389
25023,26.309,21.284,30.396,0,46.846,13.689,24.324,0,0,0,-4.865,-5.03,43.815,59.321,58,47.687,10.562,10.6,50.629,3.193,59.335,9.445,-4.984,71.777,184.375,35.612,441.884,138.053,2.843,2.731,78.061,3.012,0.886944,-48.8763,0.789722,0.758611
25024,26.323,21.284,30.41,0,46.846,13.689,24.324,0,0,0,-4.984,-5.03,43.829,59.223,58,48.018,10.561,10.6,50.677,3.192,59.223,9.429,-4.901,71.777,184.521,35.612,441.667,138.053,2.794,2.795,78.061,3.01,0.886667,-48.0624,0.776111,0.776389
25025,26.338,21.299,30.439,0,46.875,13.704,24.353,0,0,0,-4.926,-5.03,43.892,59.154,58,48.212,10.56,10.6,50.729,3.19,59.154,9.436,-4.839,71.777,184.521,35.612,441.58,138.053,2.767,2.834,78.116,3.009,0.886111,-47.4544,0.768611,0.787222
25026,26.338,21.313,30.454,0,46.904,13.718,24.368,0,0,0,-4.937,-5.03,43.899,59.111,58,48.334,10.559,10.6,50.778,3.189,59.111,9.409,-4.937,71.842,184.521,35.612,441.536,138.053,2.765,2.855,78.184,3.007,0.885833,-48.4154,0.768056,0.793056
25027,26.353,21.35,30.505,0,46.934,13.733,24.397,0,0,0,-4.829,-5.03,43.918,59.136,58,48.249,10.558,10.6,50.826,3.19,59.136,9.405,-4.897,71.842,184.521,35.612,441.319,137.939,2.784,2.842,78.228,3.009,0.886111,-48.0232,0.773333,0.789444
25028,26.367,21.365,30.535,0,46.919,13.733,24.412,0,0,0,-4.926,-5.03,43.94,59.227,58,47.968,10.557,10.6,50.873,3.192,59.227,9.413,-4.926,71.859,184.521,35.612,441.233,137.939,2.803,2.786,78.213,3.01,0.886667,-48.3076,0.778611,0.773889
25029,26.367,21.379,30.535,0,46.89,13.733,24.412,0,0,0,-4.941,-5.03,43.961,59.332,58,47.643,10.557,10.6,50.878,3.192,59.332,9.41,-4.941,71.859,184.521,35.612,441.146,137.939,2.808,2.721,78.148,3.01,0.886667,-48.4547,0.78,0.755833
25030,26.396,21.394,30.564,0,46.846,13.748,24.448,0,0,0,-4.85,-5.03,43.995,59.4,58,47.428,10.556,10.6,50.927,3.194,59.4,9.399,-4.85,71.859,184.521,35.693,441.016,137.939,2.797,2.68,78.061,3.012,0.887222,-47.5623,0.776944,0.744444
25031,26.44,21.394,30.564,0,46.816,13.748,24.448,0,0,0,-4.782,-5.03,44.049,59.241,58,47.888,10.556,10.6,50.931,3.203,59.241,9.401,-4.818,71.859,184.521,35.693,440.799,137.939,2.742,2.78,78.054,3.02,0.889722,-47.2484,0.761667,0.772222
25032,26.44,21.394,30.564,0,46.831,13.748,24.448,0,0,0,-4.836,-5.03,44.083,59.241,58,47.888,10.556,10.6,50.936,3.203,59.241,9.401,-4.818,71.859,184.521,35.693,440.799,137.939,2.742,2.78,78.054,3.02,0.889722,-47.2484,0.761667,0.772222
25033,26.492,21.394,30.564,0,46.904,13.748,24.448,0,0,0,-4.865,-5.03,44.11,58.887,58,48.939,10.556,10.6,50.941,3.211,58.887,9.417,-4.753,71.842,184.521,35.693,440.538,138.037,2.759,2.999,78.346,3.028,0.891944,-46.611,0.766389,0.833056
25034,26.521,21.409,30.564,0,47.014,13.748,24.463,0,0,0,-4.753,-5.03,44.153,58.869,58,48.983,10.556,10.6,50.946,3.213,58.869,9.42,-4.745,71.842,184.521,35.693,440.538,138.053,2.819,3.009,78.468,3.029,0.8925,-46.5326,0.783056,0.835833
25035,26.55,21.409,30.579,0,47.102,13.748,24.463,0,0,0,-4.745,-5.03,44.202,58.934,58,48.783,10.556,10.6,50.95,3.215,58.934,9.417,-4.771,71.859,184.521,35.693,440.408,138.053,2.886,2.972,78.512,3.032,0.893056,-46.7875,0.801667,0.825556
25036,26.58,21.409,30.579,0,47.087,13.762,24.463,0,0,0,-4.771,-5.03,44.246,59.053,58,48.417,10.556,10.6,50.955,3.219,59.053,9.409,-4.698,71.859,184.521,35.612,440.365,138.053,2.927,2.903,78.485,3.036,0.894167,-46.0716,0.813056,0.806389
25037,26.624,21.423,30.608,0,47.043,13.762,24.492,0,0,0,-4.698,-5.03,44.301,59.118,58,48.215,10.556,10.6,50.96,3.218,59.118,9.453,-4.593,71.859,184.521,35.612,440.234,138.053,2.958,2.861,78.408,3.034,0.893889,-45.0419,0.821667,0.794722
25038,26.675,21.423,30.608,0,47.014,13.777,24.492,0,0,0,-4.608,-5.03,44.458,59.093,58,48.285,10.554,10.6,51.013,3.219,59.093,9.45,-4.608,71.842,184.521,35.612,440.104,138.053,2.96,2.876,78.347,3.035,0.894167,-45.189,0.822222,0.798889
25039,26.704,21.409,30.579,0,47,13.762,24.478,0,0,0,-4.608,-5.03,44.458,59.031,58,48.461,10.554,10.6,51.013,3.223,59.031,9.442,-4.796,71.842,184.521,35.612,439.583,138.053,2.947,2.915,78.331,3.039,0.895278,-47.0327,0.818611,0.809722
25040,26.719,21.423,30.608,0,47.014,13.777,24.492,0,0,0,-4.72,-5.03,44.492,58.959,58,48.673,10.556,10.6,50.974,3.226,58.959,9.446,-4.807,71.842,184.521,35.612,439.627,138.053,2.939,2.96,78.353,3.042,0.896111,-47.1406,0.816389,0.822222
25041,26.748,21.423,30.608,0,47.029,13.777,24.492,0,0,0,-4.807,-5.03,44.538,58.97,58,48.63,10.554,10.6,51.023,3.226,58.97,9.44,-4.803,71.859,184.375,35.612,439.54,138.053,2.937,2.952,78.371,3.042,0.896111,-47.1013,0.815833,0.82
25042,26.763,21.453,30.652,0,46.934,13.792,24.521,0,0,0,-4.926,-5.03,44.598,59.241,58,47.801,10.553,10.6,51.076,3.226,59.241,9.436,-4.944,71.842,184.375,35.612,439.236,138.053,2.932,2.786,78.224,3.042,0.896111,-48.4841,0.814444,0.773889
25043,26.763,21.453,30.652,0,46.934,13.792,24.521,0,0,0,-4.944,-5.03,44.609,59.241,58,47.801,10.553,10.6,51.081,3.226,59.241,9.436,-4.944,71.842,184.375,35.612,439.236,138.053,2.932,2.786,78.224,3.042,0.896111,-48.4841,0.814444,0.773889
25044,26.792,21.467,30.688,0,46.86,13.806,24.536,0,0,0,-4.818,-5.03,44.649,59.386,58,47.357,10.552,10.6,51.129,3.227,59.386,9.43,-4.818,71.875,184.375,35.612,439.063,138.053,2.912,2.699,78.081,3.043,0.896389,-47.2484,0.808889,0.749722
25045,26.807,21.497,30.718,0,46.765,13.828,24.565,0,0,0,-4.89,-5.03,44.671,59.324,58,47.526,10.551,10.6,51.178,3.23,59.324,9.393,-4.941,71.859,184.375,35.612,438.889,138.053,2.785,2.736,77.947,3.045,0.897222,-48.4547,0.773611,0.76
25046,26.807,21.497,30.718,0,46.816,13.828,24.565,0,0,0,-4.941,-5.03,44.683,59.154,58,48.03,10.551,10.6,51.183,3.234,59.154,9.405,-4.955,71.924,184.375,35.612,438.628,137.939,2.747,2.84,78.021,3.049,0.898333,-48.592,0.763056,0.788889
25047,26.829,21.497,30.718,0,46.89,13.828,24.565,0,0,0,-4.955,-5.03,44.695,58.999,58,48.491,10.551,10.6,51.188,3.237,58.999,9.398,-4.995,71.924,184.375,35.612,438.542,137.939,2.735,2.935,78.151,3.052,0.899167,-48.9842,0.759722,0.815278
25048,26.843,21.497,30.718,0,46.985,13.828,24.565,0,0,0,-4.995,-5.03,44.705,58.937,58,48.664,10.551,10.6,51.194,3.239,58.937,9.408,-4.915,71.924,184.375,35.612,438.411,137.939,2.764,2.973,78.297,3.054,0.899722,-48.1997,0.767778,0.825833
25049,26.858,21.497,30.732,0,47.043,13.828,24.58,0,0,0,-4.807,-5.03,44.769,58.97,58,48.558,10.551,10.6,51.204,3.243,58.97,9.41,-4.807,71.924,184.375,35.612,438.368,137.939,2.807,2.954,78.389,3.057,0.900833,-47.1406,0.779722,0.820556
25050,26.887,21.519,30.732,0,47.043,13.828,24.58,0,0,0,-4.847,-5.03,44.803,59.093,58,48.178,10.551,10.6,51.21,3.244,59.093,9.405,-4.847,71.924,184.245,35.612,438.108,137.939,2.866,2.879,78.397,3.058,0.901111,-47.5328,0.796111,0.799722
25051,26.902,21.519,30.732,0,47,13.828,24.58,0,0,0,-4.792,-5.03,44.839,59.205,58,47.838,10.551,10.6,51.215,3.243,59.205,9.409,-4.818,71.924,184.261,35.612,438.021,137.939,2.904,2.811,78.315,3.057,0.900833,-47.2484,0.806667,0.780833
25052,26.946,21.519,30.732,0,46.919,13.828,24.58,0,0,0,-4.76,-5.03,44.892,59.375,58,47.31,10.551,10.6,51.22,3.246,59.375,9.403,-4.868,71.924,184.261,35.612,437.804,138.053,2.887,2.708,78.076,3.06,0.901667,-47.7388,0.801944,0.752222
25053,26.946,21.519,30.732,0,46.846,13.828,24.58,0,0,0,-4.868,-5.03,44.926,59.375,58,47.31,10.551,10.6,51.225,3.246,59.375,9.403,-4.868,71.924,184.261,35.612,437.804,138.053,2.887,2.708,78.076,3.06,0.901667,-47.7388,0.801944,0.752222
25054,26.99,21.519,30.747,0,46.802,13.843,24.58,0,0,0,-4.807,-5.03,44.967,59.314,58,47.478,10.551,10.6,51.23,3.251,59.314,9.433,-4.814,72.005,184.391,35.612,437.674,138.053,2.789,2.746,77.976,3.065,0.903056,-47.2092,0.774722,0.762778
25055,26.99,21.519,30.747,0,46.787,13.843,24.595,0,0,0,-4.814,-5.03,45.002,59.314,58,47.478,10.551,10.6,51.235,3.251,59.314,9.433,-4.814,72.005,184.391,35.612,437.674,138.053,2.789,2.746,77.976,3.065,0.903056,-47.2092,0.774722,0.762778
25056,27.026,21.533,30.747,0,46.816,13.843,24.595,0,0,0,-4.861,-5.03,45.035,59.259,58,47.622,10.551,10.6,51.241,3.249,59.259,9.435,-4.926,72.005,184.521,35.612,437.457,138.053,2.735,2.773,78.028,3.063,0.9025,-48.3076,0.759722,0.770278
25057,27.041,21.533,30.747,0,46.831,13.843,24.595,0,0,0,-4.926,-5.03,45.051,59.292,58,47.515,10.551,10.6,51.246,3.251,59.292,9.429,-4.944,72.07,184.521,35.612,437.37,138.053,2.729,2.754,78.043,3.064,0.903056,-48.4841,0.758056,0.765
25058,27.041,21.548,30.776,0,46.816,13.857,24.631,0,0,0,-4.995,-5.03,45.068,59.382,58,47.234,10.551,10.6,51.251,3.251,59.382,9.432,-5.078,72.07,184.521,35.612,437.283,138.053,2.734,2.697,78.014,3.064,0.903056,-49.7982,0.759444,0.749167
25059,27.026,21.577,30.806,0,46.765,13.872,24.646,0,0,0,-5.078,-5.03,45.047,59.494,58,46.886,10.549,10.6,51.349,3.253,59.494,9.422,-5.078,72.087,184.521,35.612,436.719,137.939,2.729,2.63,77.945,3.066,0.903611,-49.7982,0.758056,0.730556
25060,27.026,21.577,30.806,0,46.721,13.872,24.661,0,0,0,-5.078,-5.03,45.047,59.567,58,46.693,10.549,10.6,51.349,3.255,59.556,9.426,-5.082,72.201,184.521,35.612,436.762,137.939,2.707,2.593,77.868,3.068,0.904167,-49.8374,0.751944,0.720278
25061,27.026,21.577,30.806,0,46.692,13.872,24.661,0,0,0,-5.046,-5.03,45.034,59.567,58,46.65,10.549,10.6,51.36,3.256,59.567,9.424,-5.046,72.201,184.521,35.612,436.632,137.939,2.67,2.586,77.81,3.069,0.904444,-49.4844,0.741667,0.718333
25062,27.026,21.592,30.835,0,46.692,13.887,24.675,0,0,0,-4.948,-5.03,45.046,59.491,58,46.869,10.549,10.6,51.409,3.256,59.491,9.389,-4.948,72.201,184.521,35.612,436.458,138.053,2.642,2.63,77.809,3.07,0.904444,-48.5233,0.733889,0.730556
25063,27.026,21.592,30.857,0,46.721,13.887,24.69,0,0,0,-4.948,-5.03,45.046,59.368,58,47.228,10.549,10.6,51.409,3.257,59.368,9.387,-4.952,72.201,184.212,35.612,436.328,138.053,2.619,2.702,77.874,3.07,0.904722,-48.5625,0.7275,0.750556
25064,27.026,21.606,30.857,0,46.802,13.887,24.69,0,0,0,-4.988,-5.03,45.045,59.227,58,47.644,10.548,10.6,51.42,3.258,59.227,9.395,-4.988,72.201,184.212,35.612,436.155,138.053,2.618,2.787,77.99,3.071,0.905,-48.9156,0.727222,0.774167
25065,27.041,21.621,30.886,0,46.86,13.901,24.705,0,0,0,-4.883,-5.03,45.074,59.144,58,47.882,10.547,10.6,51.471,3.261,59.144,9.396,-4.883,72.201,184.212,35.612,435.981,138.053,2.653,2.838,78.109,3.074,0.905833,-47.8859,0.736944,0.788333
25066,27.056,21.621,30.886,0,47,13.901,24.705,0,0,0,-4.959,-5.03,45.082,59.039,58,48.182,10.547,10.6,51.475,3.271,59.039,9.404,-5.002,72.201,184.212,35.612,435.764,138.053,2.759,2.907,78.318,3.083,0.908611,-49.0529,0.766389,0.8075
25067,27.056,21.621,30.901,0,47.029,13.901,24.719,0,0,0,-5.002,-5.03,45.078,59.031,58,48.196,10.547,10.6,51.48,3.273,59.031,9.409,-4.962,72.201,184.212,35.612,435.59,138.053,2.826,2.915,78.369,3.085,0.909167,-48.6606,0.785,0.809722
25068,27.085,21.606,30.872,0,47.043,13.901,24.705,0,0,0,-4.962,-5.03,45.091,59.046,58,48.146,10.547,10.6,51.486,3.283,59.046,9.392,-4.753,72.233,184.212,35.612,435.503,138.053,2.882,2.912,78.392,3.095,0.911944,-46.611,0.800556,0.808889
25069,27.1,21.606,30.872,0,47.029,13.901,24.705,0,0,0,-4.753,-5.03,45.147,59.078,58,48.04,10.548,10.6,51.448,3.288,59.078,9.402,-4.876,72.233,184.375,35.612,435.373,138.053,2.911,2.896,78.375,3.1,0.913333,-47.8172,0.808611,0.804444
25070,27.1,21.606,30.886,0,47.014,13.901,24.705,0,0,0,-4.876,-5.03,45.171,59.1,58,47.968,10.548,10.6,51.454,3.292,59.1,9.411,-4.98,72.233,184.375,35.612,435.286,138.135,2.933,2.886,78.34,3.104,0.914444,-48.8371,0.814722,0.801667
25071,27.1,21.606,30.886,0,47,13.901,24.705,0,0,0,-5.046,-5.03,45.171,59.093,58,47.982,10.548,10.6,51.459,3.3,59.093,9.402,-4.937,72.233,184.359,35.612,435.156,138.135,2.935,2.897,78.314,3.111,0.916667,-48.4154,0.815278,0.804722
25072,27.129,21.621,30.886,0,46.985,13.901,24.705,0,0,0,-4.937,-5.03,45.184,59.06,58,48.074,10.548,10.6,51.465,3.304,59.06,9.407,-4.8,72.233,184.375,35.612,434.939,138.118,2.933,2.919,78.307,3.115,0.917778,-47.0719,0.814722,0.810833
25073,27.144,21.621,30.886,0,47,13.901,24.719,0,0,0,-4.915,-5.03,45.24,59.002,58,48.24,10.548,10.6,51.477,3.305,59.002,9.433,-4.915,72.266,184.375,35.612,434.852,138.102,2.929,2.953,78.324,3.116,0.918056,-48.1997,0.813611,0.820278
25074,27.144,21.636,30.916,0,47.014,13.916,24.734,0,0,0,-5.049,-5.03,45.236,58.945,58,48.373,10.547,10.6,51.526,3.307,58.955,9.439,-5.046,72.282,184.375,35.612,434.679,137.939,2.934,2.982,78.359,3.117,0.918611,-49.4844,0.815,0.828333
25075,27.173,21.636,30.916,0,47.043,13.916,24.734,0,0,0,-4.836,-5.03,45.267,58.934,58,48.424,10.547,10.6,51.531,3.31,58.934,9.432,-4.857,72.266,184.375,35.612,434.462,137.939,2.956,2.995,78.423,3.12,0.919444,-47.6309,0.821111,0.831944
25076,27.173,21.665,30.945,0,47.058,13.916,24.749,0,0,0,-4.857,-5.03,45.299,58.934,58,48.424,10.546,10.6,51.581,3.31,58.934,9.432,-4.857,72.266,184.375,35.612,434.462,137.939,2.956,2.995,78.423,3.12,0.919444,-47.6309,0.821111,0.831944
25077,27.173,21.68,30.974,0,47.058,13.931,24.763,0,0,0,-5.031,-5.03,45.295,59.039,58,48.097,10.546,10.6,51.586,3.316,59.039,9.433,-5.042,72.396,184.375,35.612,434.288,138.135,2.984,2.935,78.378,3.125,0.921111,-49.4451,0.828889,0.815278
25078,27.195,21.68,30.974,0,47,13.945,24.778,0,0,0,-5.042,-5.03,45.294,59.086,58,47.948,10.546,10.6,51.635,3.319,59.086,9.432,-4.876,72.477,184.375,35.612,433.767,138.135,2.982,2.909,78.329,3.128,0.921944,-47.8172,0.828333,0.808056
25079,27.209,21.702,30.989,0,46.97,13.945,24.792,0,0,0,-4.915,-5.03,45.322,59.115,58,47.855,10.545,10.6,51.641,3.321,59.115,9.379,-4.901,72.461,184.375,35.612,433.681,138.135,2.965,2.893,78.281,3.131,0.9225,-48.0624,0.823611,0.803611
25080,27.209,21.68,30.959,0,46.97,13.945,24.792,0,0,0,-4.901,-5.03,45.35,59.144,58,47.759,10.546,10.6,51.602,3.326,59.144,9.393,-5.002,72.477,184.375,35.612,433.55,138.135,2.938,2.878,78.236,3.135,0.923889,-49.0529,0.816111,0.799444
25081,27.224,21.65,30.945,0,46.919,13.916,24.749,0,0,0,-5.002,-5.03,45.355,59.158,58,47.708,10.546,10.6,51.61,3.326,59.158,9.39,-4.89,72.461,184.375,35.612,433.42,138.135,2.912,2.868,78.206,3.135,0.923889,-47.9545,0.808889,0.796667
25082,27.239,21.665,30.945,0,46.919,13.916,24.749,0,0,0,-4.89,-5.03,45.369,59.147,58,47.733,10.547,10.6,51.572,3.33,59.147,9.392,-4.923,72.461,184.375,35.612,433.247,138.135,2.893,2.876,78.198,3.139,0.925,-48.2781,0.803611,0.798889
25083,27.239,21.665,30.945,0,46.919,13.931,24.749,0,0,0,-4.894,-5.03,45.387,59.125,58,47.79,10.547,10.6,51.578,3.332,59.125,9.395,-5.017,72.461,184.375,35.612,433.29,138.135,2.877,2.891,78.21,3.141,0.925556,-49.2,0.799167,0.803056
25084,27.239,21.665,30.945,0,46.948,13.931,24.763,0,0,0,-4.93,-5.03,45.402,59.078,58,47.925,10.547,10.6,51.589,3.333,59.078,9.404,-4.93,72.477,184.375,35.612,433.116,138.135,2.868,2.918,78.246,3.142,0.925833,-48.3468,0.796667,0.810556
25085,27.297,21.65,30.93,0,46.985,13.916,24.734,0,0,0,-4.825,-5.03,45.447,58.992,58,48.171,10.548,10.6,51.551,3.338,58.992,9.407,-4.76,72.461,184.375,35.612,432.813,138.053,2.888,2.973,78.355,3.146,0.927222,-46.6797,0.802222,0.825833
25086,27.297,21.65,30.93,0,47.014,13.916,24.749,0,0,0,-4.76,-5.03,45.496,58.992,58,48.171,10.548,10.6,51.556,3.338,58.992,9.407,-4.76,72.461,184.375,35.612,432.813,138.053,2.888,2.973,78.355,3.146,0.927222,-46.6797,0.802222,0.825833
25087,27.312,21.65,30.945,0,47.043,13.916,24.749,0,0,0,-4.919,-5.03,45.501,59.031,58,48.07,10.548,10.6,51.562,3.334,59.021,9.407,-4.839,72.477,184.375,35.612,432.595,138.053,2.937,2.948,78.392,3.142,0.926111,-47.4544,0.815833,0.818889
25088,27.356,21.636,30.916,0,47.043,13.916,24.749,0,0,0,-4.792,-5.03,45.532,59.064,58,47.932,10.548,10.6,51.567,3.336,59.064,9.405,-4.673,72.477,184.375,35.612,432.378,138.053,2.952,2.922,78.368,3.144,0.926667,-45.8265,0.82,0.811667
25089,27.378,21.636,30.93,0,47,13.916,24.734,0,0,0,-4.673,-5.03,45.607,59.122,58,47.75,10.549,10.6,51.529,3.338,59.122,9.407,-4.912,72.461,184.375,35.612,432.248,138.135,2.955,2.888,78.321,3.146,0.927222,-48.1703,0.820833,0.802222
25090,27.393,21.65,30.93,0,46.948,13.916,24.734,0,0,0,-4.876,-5.03,45.642,59.194,58,47.524,10.549,10.6,51.54,3.338,59.194,9.438,-4.93,72.461,184.375,35.612,432.161,138.135,2.945,2.843,78.254,3.146,0.927222,-48.3468,0.818056,0.789722
25091,27.437,21.65,30.93,0,46.904,13.916,24.734,0,0,0,-4.876,-5.03,45.642,59.274,58,47.276,10.549,10.6,51.54,3.338,59.274,9.435,-4.713,72.461,184.375,35.612,431.944,138.135,2.92,2.793,78.173,3.147,0.927222,-46.2187,0.811111,0.775833
25092,27.437,21.65,30.93,0,46.86,13.916,24.734,0,0,0,-4.745,-5.03,45.713,59.324,58,47.118,10.549,10.6,51.546,3.337,59.324,9.426,-4.926,72.477,184.375,35.612,431.858,138.135,2.88,2.76,78.095,3.145,0.926944,-48.3076,0.8,0.766667
25093,27.437,21.65,30.945,0,46.816,13.916,24.749,0,0,0,-5.024,-5.03,45.727,59.386,58,46.923,10.549,10.6,51.557,3.334,59.386,9.424,-5.024,72.461,184.375,35.677,431.727,138.135,2.846,2.719,78.01,3.143,0.926111,-49.2686,0.790556,0.755278
25094,27.451,21.636,30.916,0,46.765,13.916,24.719,0,0,0,-5.002,-5.03,45.735,59.436,58,46.761,10.55,10.6,51.519,3.332,59.436,9.428,-5.002,72.266,184.375,35.677,431.597,138.135,2.795,2.684,77.946,3.141,0.925556,-49.0529,0.776389,0.745556
25095,27.451,21.636,30.916,0,46.736,13.916,24.734,0,0,0,-4.948,-5.03,45.747,59.473,58,46.644,10.55,10.6,51.524,3.332,59.473,9.426,-4.948,72.282,184.375,35.677,431.51,138.135,2.746,2.66,77.894,3.141,0.925556,-48.5233,0.762778,0.738889
25096,27.422,21.621,30.901,0,46.707,13.901,24.719,0,0,0,-5.082,-5.03,45.723,59.487,58,46.582,10.551,10.6,51.485,3.333,59.487,9.424,-5.143,72.477,184.391,35.628,431.25,138.135,2.664,2.649,77.842,3.142,0.925833,-50.4356,0.74,0.735833
25097,27.422,21.621,30.901,0,46.707,13.901,24.719,0,0,0,-5.096,-5.03,45.703,59.487,58,46.582,10.551,10.6,51.491,3.333,59.487,9.424,-5.143,72.477,184.391,35.628,431.25,138.135,2.664,2.649,77.842,3.142,0.925833,-50.4356,0.74,0.735833
25098,27.422,21.621,30.901,0,46.721,13.901,24.719,0,0,0,-5.125,-5.03,45.695,59.4,58,46.834,10.551,10.6,51.497,3.333,59.4,9.397,-5.06,72.461,184.375,35.612,431.163,138.135,2.636,2.7,77.889,3.143,0.925833,-49.6216,0.732222,0.75
25099,27.393,21.621,30.901,0,46.787,13.916,24.719,0,0,0,-5.143,-5.03,45.678,59.165,58,47.519,10.551,10.6,51.502,3.334,59.165,9.396,-5.122,72.461,184.375,35.612,430.512,138.135,2.651,2.838,78.113,3.143,0.926111,-50.2297,0.736389,0.788333
25100,27.378,21.606,30.886,0,46.948,13.901,24.705,0,0,0,-5.122,-5.03,45.654,59.068,58,47.805,10.552,10.6,51.464,3.332,59.068,9.399,-5.241,72.282,184.375,35.612,430.339,138.135,2.687,2.893,78.248,3.142,0.925556,-51.3967,0.746389,0.803611
25101,27.378,21.621,30.886,0,47,13.901,24.705,0,0,0,-5.143,-5.03,45.625,59.049,58,47.85,10.552,10.6,51.469,3.332,59.049,9.413,-5.031,72.266,184.375,35.612,430.208,138.135,2.754,2.902,78.338,3.141,0.925556,-49.3373,0.765,0.806111
25102,27.393,21.621,30.886,0,47.029,13.901,24.705,0,0,0,-5.031,-5.03,45.632,59.107,58,47.668,10.552,10.6,51.474,3.334,59.107,9.41,-4.93,72.266,184.375,35.612,430.122,138.135,2.821,2.868,78.366,3.144,0.926111,-48.3468,0.783611,0.796667
25103,27.378,21.621,30.901,0,47,13.901,24.719,0,0,0,-4.93,-5.03,45.652,59.23,58,47.288,10.552,10.6,51.479,3.346,59.23,9.414,-5.125,72.266,184.375,35.612,429.948,138.118,2.859,2.804,78.32,3.155,0.929444,-50.2591,0.794167,0.778889
25104,27.393,21.621,30.901,0,46.934,14.832,24.719,0,0,0,-4.937,-5.03,45.645,59.35,58,46.924,10.552,10.6,51.489,3.348,59.35,9.429,-4.937,72.266,184.375,35.612,429.818,138.135,2.877,2.733,78.219,3.156,0.93,-48.4154,0.799167,0.759167
25105,27.407,21.606,30.872,0,46.831,21.255,24.705,0,0,0,-4.868,-5.03,45.678,59.509,58,46.436,10.552,10.6,51.496,3.345,59.509,9.434,-4.868,72.282,184.375,35.612,429.557,138.135,2.86,2.632,78.048,3.154,0.929167,-47.7388,0.794444,0.731111
