time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25106,27.422,21.606,30.886,0,46.663,32.139,24.705,0,0,0,-4.865,-5.03,45.686,59.657,58,45.972,10.553,10.6,51.455,3.345,59.657,9.435,-4.955,72.282,184.375,35.612,429.384,138.135,2.74,2.539,77.765,3.153,0.929167,-48.592,0.761111,0.705278
25107,27.437,21.606,30.886,0,46.663,32.139,24.705,0,0,0,-4.955,-5.03,45.707,59.646,58,45.995,10.553,10.6,51.46,3.346,59.646,9.463,-4.926,72.266,184.359,35.612,429.253,138.135,2.675,2.545,77.705,3.155,0.929444,-48.3076,0.743056,0.706944
25108,27.466,21.606,30.857,0,46.619,43.411,24.69,0,0,0,-4.926,-5.03,45.727,59.581,58,46.18,10.554,10.6,51.42,3.347,59.581,9.454,-4.843,72.282,184.375,35.612,429.167,138.135,2.599,2.583,77.698,3.156,0.929722,-47.4936,0.721944,0.7175
25109,27.48,21.606,30.857,0,46.648,48.735,24.69,0,0,0,-4.843,-5.03,45.764,59.516,58,46.366,10.554,10.6,51.426,3.349,59.516,9.463,-4.803,72.282,184.375,35.612,428.906,138.135,2.565,2.622,77.746,3.158,0.930278,-47.1013,0.7125,0.728333
25110,27.495,21.563,30.806,0,46.692,54.141,24.646,0,0,0,-4.854,-5.03,45.821,59.436,58,46.597,10.557,10.6,51.347,3.35,59.436,9.465,-4.879,72.266,184.375,35.612,428.819,138.135,2.546,2.669,77.826,3.159,0.930556,-47.8466,0.707222,0.741389
25111,27.51,21.577,30.806,0,46.75,59.539,24.646,0,0,0,-4.847,-5.03,45.853,59.389,58,46.728,10.557,10.6,51.352,3.35,59.389,9.467,-4.847,72.282,184.375,35.612,428.689,138.135,2.55,2.696,77.916,3.159,0.930556,-47.5328,0.708333,0.748889
25112,27.539,21.563,30.806,0,46.802,60,24.661,0,0,0,-4.847,-5.03,45.885,59.274,58,47.06,10.557,10.6,51.356,3.358,59.274,9.465,-4.876,72.282,184.375,35.612,428.472,138.135,2.602,2.77,78.101,3.167,0.932778,-47.8172,0.722778,0.769444
25113,27.539,21.533,30.762,0,46.904,60,24.609,0,0,0,-4.966,-5.03,45.902,59.209,58,47.247,10.558,10.6,51.317,3.362,59.209,9.484,-4.926,72.266,184.375,35.612,428.255,138.135,2.659,2.811,78.186,3.17,0.933889,-48.3076,0.738611,0.780833
25114,27.539,21.519,30.747,0,46.97,60,24.595,0,0,0,-5.002,-5.03,45.911,59.158,58,47.391,10.559,10.6,51.283,3.361,59.158,9.484,-5.002,72.396,184.375,35.612,428.255,138.2,2.701,2.839,78.267,3.17,0.933611,-49.0529,0.750278,0.788611
25115,27.576,21.519,30.747,0,47,60,24.595,0,0,0,-4.97,-5.03,45.937,59.14,58,47.437,10.56,10.6,51.242,3.361,59.14,9.438,-4.883,72.396,184.375,35.612,428.125,138.2,2.751,2.849,78.321,3.17,0.933611,-47.8859,0.764167,0.791389
25116,27.561,21.548,30.776,0,47,60,24.609,0,0,0,-4.897,-5.03,45.952,59.277,58,47.007,10.559,10.6,51.291,3.358,59.277,9.45,-5.085,72.282,184.375,35.612,427.431,138.216,2.835,2.759,78.266,3.167,0.932778,-49.8668,0.7875,0.766389
25117,27.539,21.533,30.762,0,46.97,60,24.631,0,0,0,-5.114,-5.03,45.937,59.339,58,46.816,10.559,10.6,51.293,3.358,59.339,9.436,-5.27,72.282,184.375,35.612,427.344,138.216,2.844,2.721,78.188,3.167,0.932778,-51.681,0.79,0.755833
25118,27.524,21.533,30.762,0,46.875,60,24.595,0,0,0,-5.27,-5.03,45.901,59.393,58,46.668,10.559,10.6,51.253,3.363,59.386,9.436,-5.212,72.282,184.375,35.612,427.344,138.2,2.83,2.697,78.109,3.172,0.934167,-51.1123,0.786111,0.749167
25119,27.524,21.533,30.762,0,46.831,60,24.595,0,0,0,-5.212,-5.03,45.875,59.4,58,46.616,10.56,10.6,51.257,3.365,59.4,9.432,-4.991,72.201,184.375,35.612,427.127,138.2,2.806,2.688,78.044,3.173,0.934722,-48.945,0.779444,0.746667
25120,27.539,21.548,30.776,0,46.802,60,24.631,0,0,0,-5.013,-5.03,45.895,59.389,58,46.64,10.56,10.6,51.309,3.364,59.389,9.426,-5.013,72.201,184.375,35.612,426.997,138.2,2.77,2.692,78.002,3.173,0.934444,-49.1607,0.769444,0.747778
25121,27.495,21.533,30.762,0,46.787,60,24.609,0,0,0,-5.259,-5.03,45.852,59.389,58,46.622,10.56,10.6,51.269,3.367,59.389,9.438,-5.176,72.201,184.375,35.612,426.649,138.135,2.717,2.691,77.973,3.175,0.935278,-50.7592,0.754722,0.7475
25122,27.524,21.519,30.747,0,46.787,60,24.58,0,0,0,-5.075,-5.03,45.848,59.429,58,46.494,10.561,10.6,51.229,3.37,59.429,9.434,-4.857,72.201,184.375,35.612,426.563,138.135,2.693,2.668,77.96,3.178,0.936111,-47.6309,0.748056,0.741111
25123,27.539,21.519,30.747,0,46.765,60,24.595,0,0,0,-4.857,-5.03,45.884,59.531,58,46.268,10.561,10.6,51.233,3.371,59.502,9.433,-4.872,72.201,184.375,35.612,426.432,138.135,2.673,2.625,77.928,3.179,0.936389,-47.778,0.7425,0.729167
25124,27.561,21.497,30.718,0,46.721,60,24.565,0,0,0,-4.897,-5.03,45.928,59.606,58,45.943,10.562,10.6,51.197,3.373,59.606,9.447,-4.868,72.266,184.375,35.612,426.259,138.135,2.653,2.562,77.865,3.181,0.936944,-47.7388,0.736944,0.711667
25125,27.576,21.482,30.703,0,46.692,60,24.551,0,0,0,-4.861,-5.03,45.953,59.632,58,45.858,10.563,10.6,51.158,3.377,59.632,9.45,-4.861,72.282,184.375,35.612,426.172,138.2,2.619,2.549,77.824,3.186,0.938056,-47.6701,0.7275,0.708056
25126,27.62,21.482,30.703,0,46.692,60,24.551,0,0,0,-4.572,-5.03,46.04,59.545,58,46.109,10.563,10.6,51.161,3.376,59.545,9.47,-4.572,72.282,184.375,35.612,426.085,138.2,2.594,2.598,77.83,3.185,0.937778,-44.836,0.720556,0.721667
25127,27.708,21.467,30.674,0,46.75,60,24.551,0,0,0,-4.46,-5.03,46.126,59.18,58,47.191,10.564,10.6,51.119,3.376,59.18,9.476,-4.706,72.201,184.375,35.612,425.738,138.2,2.58,2.815,78.071,3.185,0.937778,-46.1501,0.716667,0.781944
25128,27.759,21.467,30.674,0,46.919,60,24.536,0,0,0,-4.669,-5.03,46.179,59.086,58,47.462,10.564,10.6,51.125,3.377,59.086,9.483,-4.626,72.201,184.375,35.612,425.651,138.216,2.631,2.87,78.211,3.186,0.938056,-45.3656,0.730833,0.797222
25129,27.788,21.467,30.688,0,46.985,60,24.536,0,0,0,-4.626,-5.03,46.25,59.096,58,47.422,10.564,10.6,51.129,3.377,59.096,9.475,-4.731,72.201,184.375,35.612,425.521,138.2,2.686,2.861,78.314,3.185,0.938056,-46.3953,0.746111,0.794722
25130,27.803,21.453,30.652,0,47,60,24.536,0,0,0,-4.731,-5.03,46.304,59.219,58,47.043,10.564,10.6,51.132,3.376,59.219,9.482,-4.876,72.201,184.375,35.612,425.434,138.2,2.742,2.785,78.32,3.185,0.937778,-47.8172,0.761667,0.773611
25131,27.861,21.453,30.688,0,46.948,60,24.536,0,0,0,-4.706,-5.03,46.378,59.361,58,46.595,10.565,10.6,51.139,3.374,59.364,9.471,-4.597,72.201,184.375,35.612,425.26,138.216,2.811,2.693,78.184,3.183,0.937222,-45.0812,0.780833,0.748056
25132,27.905,21.453,30.652,0,46.904,60,24.536,0,0,0,-4.597,-5.03,46.442,59.303,58,46.774,10.565,10.6,51.099,3.377,59.303,9.436,-4.601,72.201,184.375,35.612,425,138.2,2.803,2.732,78.146,3.186,0.938056,-45.1204,0.778611,0.758889
25133,27.942,21.438,30.637,0,46.89,60,24.507,0,0,0,-4.677,-5.03,46.509,59.209,58,47.047,10.566,10.6,51.058,3.378,59.209,9.445,-4.684,72.201,184.375,35.612,424.87,138.2,2.789,2.787,78.152,3.187,0.938333,-45.9343,0.774722,0.774167
25134,27.971,21.467,30.674,0,46.919,60,24.536,0,0,0,-4.684,-5.03,46.554,59.093,58,47.388,10.566,10.6,51.062,3.38,59.093,9.447,-4.68,72.201,184.375,35.693,424.783,138.216,2.78,2.857,78.211,3.188,0.938889,-45.8951,0.772222,0.793611
25135,28.015,21.438,30.637,0,46.919,60,24.536,0,0,0,-4.637,-5.03,46.612,59.057,58,47.488,10.565,10.6,51.109,3.379,59.057,9.45,-4.496,72.201,184.375,35.693,424.175,138.232,2.786,2.877,78.266,3.188,0.938611,-44.0907,0.773889,0.799167
25136,28.11,21.453,30.637,0,46.985,60,24.521,0,0,0,-4.561,-5.03,46.764,59.176,58,47.113,10.566,10.6,51.072,3.379,59.176,9.451,-4.449,72.201,184.375,35.612,424.089,138.249,2.821,2.801,78.277,3.187,0.938611,-43.6298,0.783611,0.778056
25137,28.169,21.423,30.608,0,46.97,60,24.492,0,0,0,-4.474,-5.03,46.852,59.263,58,46.847,10.567,10.6,51.032,3.381,59.263,9.453,-4.463,72.201,184.375,35.612,423.958,138.232,2.829,2.75,78.224,3.189,0.939167,-43.7671,0.785833,0.763889
25138,28.184,21.423,30.593,0,46.89,60,24.478,0,0,0,-4.463,-5.03,46.935,59.328,58,46.645,10.567,10.6,51.035,3.387,59.328,9.453,-4.655,72.201,184.375,35.612,423.785,138.232,2.824,2.716,78.154,3.195,0.940833,-45.65,0.784444,0.754444
25139,28.228,21.423,30.593,0,46.86,60,24.478,0,0,0,-4.655,-5.03,46.981,59.328,58,46.638,10.569,10.6,50.994,3.39,59.328,9.45,-4.546,72.201,184.375,35.612,423.785,138.249,2.806,2.718,78.102,3.199,0.941667,-44.581,0.779444,0.755
25140,28.271,21.423,30.593,0,46.875,60,24.478,0,0,0,-4.568,-5.03,47.133,59.245,58,46.88,10.569,10.6,51,3.391,59.245,9.44,-4.568,72.201,184.375,35.612,423.524,138.232,2.772,2.767,78.109,3.199,0.941944,-44.7968,0.77,0.768611
25141,28.352,21.394,30.549,0,46.934,60,24.448,0,0,0,-4.586,-5.03,47.189,59.093,58,47.32,10.57,10.6,50.96,3.394,59.093,9.453,-4.633,72.005,184.375,35.612,423.394,138.232,2.757,2.858,78.226,3.202,0.942778,-45.4342,0.765833,0.793889
25142,28.381,21.394,30.549,0,46.934,60,24.448,0,0,0,-4.604,-5.03,47.249,59.151,58,47.138,10.571,10.6,50.918,3.394,59.151,9.465,-4.64,72.005,184.375,35.612,423.177,138.2,2.774,2.822,78.251,3.203,0.942778,-45.5029,0.770556,0.783889
25143,28.425,21.379,30.535,0,46.948,60,24.448,0,0,0,-4.64,-5.03,47.313,59.303,58,46.67,10.571,10.6,50.922,3.394,59.303,9.487,-4.568,72.005,184.375,35.612,423.177,138.2,2.79,2.728,78.215,3.203,0.942778,-44.7968,0.775,0.757778
25144,28.491,21.379,30.535,0,46.875,60,24.426,0,0,0,-4.568,-5.03,47.387,59.426,58,46.297,10.572,10.6,50.881,3.397,59.426,9.476,-4.546,72.005,184.375,35.612,422.96,138.2,2.785,2.656,78.114,3.205,0.943611,-44.581,0.773611,0.737778
25145,28.521,21.365,30.505,0,46.816,60,24.426,0,0,0,-4.546,-5.03,47.481,59.505,58,46.049,10.572,10.6,50.884,3.4,59.505,9.482,-4.738,72.201,184.375,35.612,422.83,138.2,2.765,2.61,78.018,3.208,0.944444,-46.4639,0.768056,0.725
25146,28.535,21.335,30.491,0,46.787,60,24.382,0,0,0,-4.8,-5.03,47.534,59.346,58,46.512,10.574,10.6,50.803,3.405,59.346,9.478,-4.948,72.201,184.375,35.612,422.613,138.232,2.687,2.709,77.994,3.213,0.945833,-48.5233,0.746389,0.7525
25147,28.535,21.299,30.491,0,46.802,60,24.382,0,0,0,-4.948,-5.03,47.543,59.118,58,47.193,10.575,10.6,50.805,3.408,59.118,9.482,-4.955,72.07,184.375,35.612,422.483,138.232,2.671,2.847,78.116,3.216,0.946667,-48.592,0.741944,0.790833
25148,28.535,21.299,30.425,0,46.97,60,24.353,0,0,0,-4.955,-5.03,47.553,58.97,58,47.626,10.576,10.6,50.719,3.409,58.97,9.491,-5.042,72.087,184.375,35.612,422.396,138.249,2.682,2.934,78.275,3.217,0.946944,-49.4451,0.745,0.815
25149,28.535,21.284,30.41,0,47.058,60,24.324,0,0,0,-5.042,-5.03,47.544,58.883,58,47.88,10.576,10.6,50.723,3.407,58.883,9.49,-4.937,72.087,184.375,35.612,422.179,138.249,2.725,2.983,78.427,3.216,0.946389,-48.4154,0.756944,0.828611
25150,28.521,21.284,30.41,0,47.117,60,24.338,0,0,0,-5.169,-5.03,47.537,58.894,58,47.84,10.577,10.6,50.684,3.407,58.894,9.5,-5.169,72.087,184.391,35.612,422.179,138.249,2.784,2.975,78.531,3.215,0.946389,-50.6906,0.773333,0.826389
25151,28.521,21.27,30.396,0,47.131,60,24.309,0,0,0,-5.14,-5.03,47.52,58.974,58,47.595,10.578,10.6,50.643,3.405,58.974,9.472,-5.14,72.087,184.375,35.612,421.918,138.232,2.86,2.924,78.562,3.214,0.945833,-50.4062,0.794444,0.812222
25152,28.521,21.255,30.366,0,47.058,60,24.294,0,0,0,-4.999,-5.03,47.53,59.151,58,47.05,10.579,10.6,50.601,3.405,59.151,9.464,-5.042,72.005,184.375,35.612,421.745,138.232,2.924,2.815,78.442,3.213,0.945833,-49.4451,0.812222,0.781944
25153,28.521,21.255,30.366,0,47.029,60,24.294,0,0,0,-5.067,-5.03,47.517,59.136,58,47.088,10.579,10.6,50.604,3.407,59.136,9.467,-5.024,72.005,184.375,35.612,421.658,138.232,2.926,2.824,78.383,3.215,0.946389,-49.2686,0.812778,0.784444
25154,28.521,21.24,30.352,0,47.029,60,24.294,0,0,0,-5.024,-5.03,47.519,59.013,58,47.455,10.579,10.6,50.606,3.406,59.013,9.465,-5.006,72.005,184.375,35.612,421.484,138.232,2.915,2.897,78.381,3.215,0.946111,-49.0921,0.809722,0.804722
25155,28.535,21.255,30.366,0,47.058,60,24.294,0,0,0,-4.915,-5.03,47.549,58.916,58,47.738,10.579,10.6,50.61,3.408,58.916,9.469,-4.905,72.005,184.375,35.612,421.007,138.232,2.906,2.956,78.415,3.216,0.946667,-48.1016,0.807222,0.821111
25156,28.55,21.24,30.352,0,47.073,60,24.28,0,0,0,-4.901,-5.03,47.568,58.843,58,47.949,10.581,10.6,50.568,3.407,58.843,9.476,-4.901,72.005,184.375,35.612,420.964,138.249,2.907,2.997,78.473,3.215,0.946389,-48.0624,0.8075,0.8325
25157,28.564,21.211,30.286,0,47.117,60,24.243,0,0,0,-4.85,-5.03,47.593,58.872,58,47.85,10.582,10.6,50.526,3.41,58.872,9.475,-4.926,71.875,184.375,35.612,420.747,138.232,2.932,2.98,78.549,3.219,0.947222,-48.3076,0.814444,0.827778
25158,28.579,21.211,30.286,0,47.117,60,24.229,0,0,0,-4.814,-5.03,47.636,58.945,58,47.628,10.583,10.6,50.486,3.415,58.945,9.482,-4.814,71.842,184.375,35.612,420.66,138.232,2.95,2.94,78.535,3.223,0.948611,-47.2092,0.819444,0.816667
25159,28.608,21.167,30.242,0,47.102,60,24.185,0,0,0,-4.814,-5.03,47.636,59.013,58,47.416,10.583,10.6,50.486,3.421,59.013,9.478,-4.763,71.842,184.375,35.612,420.573,138.314,2.956,2.905,78.499,3.23,0.950278,-46.7091,0.821111,0.806944
25160,28.608,21.167,30.242,0,47.073,60,24.185,0,0,0,-4.876,-5.03,47.695,59.068,58,47.247,10.585,10.6,50.402,3.423,59.068,9.479,-4.876,71.842,184.375,35.612,420.443,138.314,2.952,2.873,78.449,3.232,0.950833,-47.8172,0.82,0.798056
25161,28.638,21.13,30.212,0,47.058,60,24.17,0,0,0,-4.876,-5.03,47.717,58.959,58,47.562,10.586,10.6,50.36,3.427,58.959,9.512,-4.861,71.859,184.375,35.612,420.052,138.314,2.926,2.94,78.432,3.236,0.951944,-47.6701,0.812778,0.816667
25162,28.674,21.13,30.198,0,47.058,60,24.155,0,0,0,-4.868,-5.03,47.749,58.851,58,47.881,10.587,10.6,50.317,3.427,58.851,9.507,-4.843,71.842,184.375,35.612,419.922,138.314,2.917,3.003,78.492,3.235,0.951944,-47.4936,0.810278,0.834167
25163,28.689,21.116,30.168,0,47.153,60,24.155,0,0,0,-4.843,-5.03,47.78,58.691,58,48.244,10.587,10.6,50.32,3.426,58.728,9.51,-4.771,71.859,184.375,35.612,419.835,138.314,2.923,3.075,78.591,3.234,0.951667,-46.7875,0.811944,0.854167
25164,28.704,21.116,30.168,0,47.241,60,24.141,0,0,0,-4.908,-5.03,47.836,58.594,58,48.644,10.588,10.6,50.278,3.426,58.594,9.514,-4.897,71.859,184.375,35.612,419.705,138.314,2.946,3.155,78.72,3.235,0.951667,-48.0232,0.818333,0.876389
25165,28.704,21.116,30.168,0,47.285,60,24.141,0,0,0,-4.908,-5.03,47.836,58.55,58,48.768,10.588,10.6,50.278,3.424,58.55,9.52,-4.948,71.842,184.375,35.612,419.618,138.314,2.997,3.178,78.822,3.233,0.951111,-48.5233,0.8325,0.882778
25166,28.718,21.101,30.154,0,47.336,60,24.111,0,0,0,-5.017,-5.03,47.846,58.681,58,48.368,10.589,10.6,50.237,3.426,58.681,9.527,-5.013,71.842,184.375,35.612,419.401,138.314,3.082,3.099,78.885,3.235,0.951667,-49.1607,0.856111,0.860833
25167,28.718,21.072,30.125,0,47.3,60,24.111,0,0,0,-4.937,-5.03,47.848,58.778,58,48.072,10.589,10.6,50.238,3.427,58.778,9.525,-5.031,71.842,184.375,35.612,419.227,138.314,3.112,3.041,78.829,3.236,0.951944,-49.3373,0.864444,0.844722
25168,28.718,21.057,30.088,0,47.241,56.272,24.082,0,0,0,-5.031,-5.03,47.851,58.847,58,47.86,10.59,10.6,50.196,3.427,58.847,9.451,-5.027,71.842,184.375,35.628,419.141,138.314,3.121,2.999,78.75,3.236,0.951944,-49.298,0.866944,0.833056
25169,28.733,21.057,30.088,0,47.212,56.272,24.082,0,0,0,-5.027,-5.03,47.853,58.829,58,47.909,10.591,10.6,50.153,3.429,58.829,9.461,-4.919,71.842,184.375,35.612,418.967,138.314,3.105,3.011,78.672,3.238,0.9525,-48.2389,0.8625,0.836389
25170,28.748,21.057,30.059,0,47.197,43.044,24.045,0,0,0,-4.919,-5.03,47.883,58.76,58,48.111,10.591,10.6,50.155,3.431,58.76,9.463,-4.93,71.842,184.375,35.612,418.837,138.314,3.087,3.053,78.655,3.239,0.953056,-48.3468,0.8575,0.848056
25171,28.748,21.028,30.044,0,47.197,37.266,24.031,0,0,0,-4.93,-5.03,47.902,58.731,58,48.192,10.592,10.6,50.112,3.431,58.731,9.458,-4.955,71.842,184.375,35.612,418.75,138.314,3.064,3.07,78.665,3.24,0.953056,-48.592,0.851111,0.852778
25172,28.748,21.013,30.015,0,47.212,31.326,24.031,0,0,0,-4.955,-5.03,47.909,58.753,58,48.12,10.594,10.6,50.069,3.437,58.753,9.464,-4.93,71.859,184.408,35.612,418.62,138.444,3.049,3.061,78.675,3.246,0.954722,-48.3468,0.846944,0.850278
25173,28.762,20.999,30,0,47.197,25.393,23.987,0,0,0,-4.966,-5.03,47.921,58.829,58,47.885,10.595,10.6,50.027,3.442,58.829,9.464,-4.879,71.859,184.408,35.612,418.533,138.428,3.045,3.019,78.663,3.251,0.956111,-47.8466,0.845833,0.838611
25174,28.792,20.984,29.971,0,47.183,19.351,23.972,0,0,0,-4.81,-5.03,47.99,58.879,58,47.73,10.597,10.6,49.941,3.44,58.879,9.47,-4.81,71.842,184.408,35.498,418.49,138.428,3.035,2.986,78.623,3.249,0.955556,-47.17,0.843056,0.829444
25175,28.843,20.947,29.941,0,47.153,13.491,23.958,0,0,0,-4.876,-5.03,48.036,58.818,58,47.838,10.598,10.6,49.897,3.436,58.818,9.47,-4.789,71.842,184.408,35.498,417.839,138.428,3.009,3.004,78.595,3.246,0.954444,-46.964,0.835833,0.834444
25176,28.872,20.933,29.905,0,47.168,13.462,23.928,0,0,0,-4.789,-5.03,48.061,58.749,58,48.104,10.599,10.6,49.854,3.434,58.749,9.475,-4.695,71.842,184.408,35.498,417.708,138.444,3.002,3.054,78.639,3.243,0.953889,-46.0422,0.833889,0.848333
25177,28.916,20.918,29.89,0,47.227,13.44,23.914,0,0,0,-4.695,-5.03,48.127,58.648,58,48.404,10.599,10.6,49.854,3.43,58.648,9.469,-4.659,71.859,184.408,35.498,417.578,138.428,3.007,3.11,78.711,3.239,0.952778,-45.6892,0.835278,0.863889
25178,28.96,20.903,29.861,0,47.271,13.44,23.899,0,0,0,-4.597,-5.03,48.187,58.597,58,48.551,10.6,10.6,49.811,3.427,58.597,9.479,-4.543,71.859,184.408,35.612,417.448,138.428,3.022,3.138,78.788,3.237,0.951944,-44.5516,0.839444,0.871667
25179,29.004,20.874,29.832,0,47.3,13.425,23.862,0,0,0,-4.543,-5.03,48.281,58.619,58,48.481,10.601,10.6,49.767,3.427,58.619,9.522,-4.59,71.647,184.408,35.612,417.274,138.428,3.051,3.123,78.831,3.238,0.951944,-45.0125,0.8475,0.8675
25180,29.084,20.874,29.832,0,47.285,13.425,23.862,0,0,0,-4.59,-5.03,48.351,58.709,58,48.204,10.601,10.6,49.724,3.427,58.709,9.512,-4.47,71.647,184.408,35.612,417.101,138.428,3.079,3.068,78.817,3.238,0.951944,-43.8357,0.855278,0.852222
25181,29.114,20.874,29.817,0,47.256,13.411,23.848,0,0,0,-4.47,-5.03,48.467,58.793,58,47.949,10.602,10.6,49.724,3.428,58.793,9.509,-4.698,71.647,184.408,35.612,417.014,138.428,3.087,3.017,78.764,3.238,0.952222,-46.0716,0.8575,0.838056
25182,29.143,20.845,29.788,0,47.241,13.396,23.818,0,0,0,-4.673,-5.03,48.589,58.796,58,47.934,10.604,10.6,49.636,3.427,58.796,9.51,-4.673,71.663,184.408,35.612,416.97,138.428,3.082,3.014,78.717,3.238,0.951944,-45.8265,0.856111,0.837222
25183,29.172,20.83,29.758,0,47.227,13.381,23.804,0,0,0,-4.763,-5.03,48.62,58.72,58,48.159,10.607,10.6,49.547,3.429,58.72,9.513,-4.763,71.647,184.408,35.612,416.71,138.428,3.068,3.061,78.712,3.24,0.9525,-46.7091,0.852222,0.850278
25184,29.187,20.815,29.722,0,47.241,13.381,23.789,0,0,0,-4.876,-5.03,48.644,58.641,58,48.39,10.607,10.6,49.548,3.429,58.641,9.51,-4.876,71.647,184.408,35.498,416.58,138.477,3.058,3.107,78.747,3.24,0.9525,-47.8172,0.849444,0.863056
25185,29.187,20.764,29.678,0,47.3,13.352,23.745,0,0,0,-4.81,-5.03,48.67,58.539,58,48.691,10.609,10.6,49.46,3.431,58.539,9.52,-4.897,71.647,184.261,35.498,416.363,138.477,3.059,3.169,78.828,3.241,0.953056,-48.0232,0.849722,0.880278
25186,29.209,20.764,29.648,0,47.351,13.352,23.716,0,0,0,-4.962,-5.03,48.676,58.485,58,48.85,10.61,10.6,49.414,3.434,58.485,9.53,-4.962,71.777,184.261,35.498,416.276,138.477,3.075,3.204,78.914,3.245,0.953889,-48.6606,0.854167,0.89
25187,29.224,20.735,29.619,0,47.38,13.337,23.694,0,0,0,-4.955,-5.03,48.691,58.496,58,48.835,10.611,10.6,49.371,3.435,58.489,9.497,-4.955,71.777,184.261,35.498,416.146,138.477,3.104,3.202,78.974,3.246,0.954167,-48.592,0.862222,0.889444
25188,29.238,20.72,29.604,0,47.41,13.323,23.679,0,0,0,-4.937,-5.03,48.713,58.55,58,48.644,10.612,10.6,49.327,3.44,58.55,9.501,-4.937,71.777,184.261,35.498,416.016,138.428,3.133,3.169,78.997,3.25,0.955556,-48.4154,0.870278,0.880278
25189,29.253,20.691,29.575,0,47.395,13.308,23.65,0,0,0,-4.915,-5.03,48.741,58.587,58,48.534,10.613,10.6,49.282,3.441,58.587,9.506,-4.915,71.663,184.261,35.498,415.885,138.428,3.153,3.147,78.988,3.252,0.955833,-48.1997,0.875833,0.874167
25190,29.297,20.676,29.575,0,47.395,13.308,23.65,0,0,0,-4.782,-5.03,48.775,58.521,58,48.724,10.613,10.6,49.281,3.454,58.521,9.506,-4.782,71.647,184.261,35.612,415.668,138.428,3.176,3.199,78.995,3.265,0.959444,-46.8954,0.882222,0.888611
25191,29.326,20.676,29.539,0,47.424,13.293,23.635,0,0,0,-4.782,-5.03,48.816,58.453,58,48.925,10.614,10.6,49.236,3.448,58.453,9.498,-4.608,71.696,184.261,35.612,415.538,138.558,3.182,3.233,79.029,3.258,0.957778,-45.189,0.883889,0.898056
25192,29.341,20.676,29.539,0,47.439,13.293,23.635,0,0,0,-4.608,-5.03,48.885,58.391,58,49.106,10.614,10.6,49.234,3.444,58.391,9.507,-4.829,71.777,184.375,35.612,415.451,138.558,3.197,3.265,79.078,3.255,0.956667,-47.3563,0.888056,0.906944
25193,29.407,20.676,29.539,0,47.439,13.293,23.635,0,0,0,-4.702,-5.03,48.929,58.384,58,49.124,10.614,10.6,49.233,3.438,58.384,9.506,-4.597,71.777,184.375,35.612,415.278,138.558,3.211,3.263,79.112,3.249,0.955,-45.0812,0.891944,0.906389
25194,29.465,20.662,29.509,0,47.468,13.279,23.606,0,0,0,-4.597,-5.03,49.005,58.431,58,48.978,10.614,10.6,49.231,3.439,58.431,9.502,-4.409,71.777,184.375,35.612,415.191,138.558,3.228,3.234,79.116,3.25,0.955278,-43.2375,0.896667,0.898333
25195,29.539,20.662,29.509,0,47.454,13.279,23.606,0,0,0,-4.409,-5.03,49.116,58.485,58,48.815,10.615,10.6,49.186,3.439,58.485,9.504,-4.268,71.777,184.375,35.498,415.104,138.558,3.238,3.202,79.088,3.251,0.955278,-41.8548,0.899444,0.889444
25196,29.634,20.647,29.48,0,47.424,13.257,23.591,0,0,0,-4.214,-5.03,49.381,58.536,58,48.659,10.616,10.6,49.139,3.441,58.536,9.51,-4.221,71.777,184.375,35.498,414.497,138.558,3.236,3.173,79.04,3.252,0.955833,-41.3939,0.898889,0.881389
25197,29.707,20.618,29.465,0,47.41,13.257,23.562,0,0,0,-4.123,-5.03,49.53,58.507,58,48.745,10.617,10.6,49.094,3.441,58.507,9.506,-4.123,71.777,184.375,35.498,414.453,138.542,3.23,3.19,79.015,3.252,0.955833,-40.4328,0.897222,0.886111
25198,29.802,20.603,29.436,0,47.424,13.242,23.547,0,0,0,-4.094,-5.03,49.679,58.438,58,48.947,10.618,10.6,49.049,3.441,58.438,9.552,-4.159,71.842,184.375,35.498,414.323,138.558,3.219,3.232,79.027,3.253,0.955833,-40.7859,0.894167,0.897778
25199,30,20.581,29.407,0,47.454,13.228,23.511,0,0,0,-4.094,-5.03,49.849,58.243,58,49.528,10.62,10.6,49.003,3.447,58.243,9.556,-4.159,71.842,184.57,35.498,413.976,138.477,3.22,3.353,79.186,3.258,0.9575,-40.7859,0.894444,0.931389
25200,30,20.581,29.407,0,47.52,13.228,23.511,0,0,0,-4.159,-5.03,49.995,58.243,58,49.528,10.62,10.6,49.002,3.447,58.243,9.556,-4.159,71.842,184.57,35.498,413.976,138.477,3.22,3.353,79.186,3.258,0.9575,-40.7859,0.894444,0.931389
25201,30.183,20.537,29.341,0,47.563,13.198,23.467,0,0,0,-4.17,-5.03,50.145,58.185,58,49.698,10.622,10.6,48.912,3.448,58.185,9.567,-4.134,71.842,184.57,35.498,413.802,138.477,3.278,3.388,79.344,3.26,0.957778,-40.5407,0.910556,0.941111
25202,30.242,20.508,29.297,0,47.607,13.184,23.452,0,0,0,-4.134,-5.03,50.295,58.196,58,49.664,10.623,10.6,48.866,3.451,58.196,9.562,-4.181,71.842,184.57,35.498,413.715,138.59,3.303,3.383,79.39,3.262,0.958611,-41.0016,0.9175,0.939722
25203,30.337,20.493,29.268,0,47.637,13.169,23.408,0,0,0,-4.181,-5.03,50.421,58.228,58,49.563,10.624,10.6,48.82,3.451,58.228,9.563,-4.369,71.842,184.57,35.612,413.498,138.59,3.335,3.363,79.407,3.262,0.958611,-42.8453,0.926389,0.934167
25204,30.425,20.464,29.238,0,47.637,13.154,23.394,0,0,0,-4.369,-5.03,50.557,58.265,58,49.454,10.626,10.6,48.729,3.453,58.265,9.571,-4.018,71.842,184.57,35.612,413.368,138.59,3.356,3.344,79.393,3.265,0.959167,-39.4031,0.932222,0.928889
25205,30.454,20.435,29.172,0,47.607,13.14,23.35,0,0,0,-4.351,-5.03,50.755,58.312,58,49.311,10.628,10.6,48.637,3.456,58.312,9.53,-4.706,71.842,184.57,35.612,413.238,138.59,3.364,3.319,79.359,3.268,0.96,-46.1501,0.934444,0.921944
25206,30.549,20.398,29.158,0,47.593,13.125,23.313,0,0,0,-4.351,-5.03,50.755,58.337,58,49.233,10.628,10.6,48.637,3.455,58.337,9.532,-4.583,71.842,184.57,35.596,413.064,138.59,3.364,3.302,79.314,3.267,0.959722,-44.9439,0.934444,0.917222
25207,30.549,20.398,29.143,0,47.563,13.125,23.313,0,0,0,-4.745,-5.03,50.906,58.341,58,49.22,10.629,10.6,48.589,3.454,58.341,9.528,-4.745,71.842,184.57,35.498,412.934,138.59,3.357,3.299,79.277,3.267,0.959444,-46.5326,0.9325,0.916389
25208,30.52,20.398,29.143,0,47.563,13.125,23.313,0,0,0,-4.745,-5.03,50.906,58.33,58,49.25,10.629,10.6,48.589,3.453,58.33,9.537,-5.324,71.842,184.408,35.498,412.804,138.59,3.342,3.304,79.254,3.265,0.959167,-52.2106,0.928333,0.917778
25209,30.52,20.383,29.114,0,47.549,13.11,23.298,0,0,0,-5.017,-5.03,50.865,58.319,58,49.281,10.63,10.6,48.539,3.453,58.319,9.531,-5.017,71.842,184.408,35.498,412.76,138.59,3.33,3.309,79.244,3.265,0.959167,-49.2,0.925,0.919167
25210,30.439,20.383,29.114,0,47.549,13.11,23.298,0,0,0,-5.277,-5.03,50.777,58.33,58,49.244,10.63,10.6,48.536,3.45,58.33,9.526,-5.281,71.859,184.408,35.612,412.543,138.59,3.314,3.297,79.228,3.262,0.958333,-51.7889,0.920556,0.915833
25211,30.439,20.354,29.099,0,47.534,13.096,23.269,0,0,0,-5.592,-5.03,50.711,58.322,58,49.264,10.632,10.6,48.489,3.446,58.322,9.533,-4.933,71.842,184.408,35.612,412.457,138.59,3.306,3.299,79.223,3.259,0.957222,-48.3762,0.918333,0.916389
25212,30.366,20.354,29.099,0,47.534,13.096,23.254,0,0,0,-4.933,-5.03,50.732,58.29,58,49.36,10.632,10.6,48.486,3.445,58.29,9.54,-5.704,71.842,184.408,35.612,412.326,138.59,3.295,3.317,79.24,3.258,0.956944,-55.9371,0.915278,0.921389
25213,30.337,20.339,29.07,0,47.563,13.074,23.254,0,0,0,-5.704,-5.03,50.601,58.268,58,49.422,10.633,10.6,48.437,3.445,58.268,9.534,-5.552,71.859,184.408,35.612,412.196,138.59,3.296,3.329,79.262,3.258,0.956944,-54.4465,0.915556,0.924722
25214,30.271,20.339,29.07,0,47.563,13.074,23.254,0,0,0,-5.552,-5.03,50.551,58.279,58,49.387,10.633,10.6,48.435,3.445,58.279,9.533,-5.44,71.842,184.408,35.612,412.109,138.672,3.3,3.322,79.276,3.258,0.956944,-53.3482,0.916667,0.922778
25215,30.227,20.325,29.041,0,47.563,13.059,23.225,0,0,0,-5.556,-5.03,50.38,58.326,58,49.243,10.634,10.6,48.385,3.443,58.326,9.535,-5.556,71.842,184.408,35.612,411.936,138.672,3.301,3.291,79.268,3.256,0.956389,-54.4857,0.916944,0.914167
25216,30.227,20.31,29.004,0,47.549,13.044,23.21,0,0,0,-5.085,-5.03,50.387,58.384,58,49.112,10.635,10.6,48.338,3.443,58.384,9.532,-5.085,71.842,184.408,35.612,411.979,138.656,3.3,3.265,79.243,3.256,0.956389,-49.8668,0.916667,0.906944
25217,30.183,20.31,29.004,0,47.52,13.044,23.21,0,0,0,-5.44,-5.03,50.298,58.427,58,48.957,10.635,10.6,48.334,3.446,58.42,9.578,-5.44,71.842,184.408,35.498,411.892,138.672,3.292,3.237,79.2,3.259,0.957222,-53.3482,0.914444,0.899167
25218,30.168,20.281,28.975,0,47.498,13.03,23.21,0,0,0,-5.44,-5.03,50.298,58.442,58,48.889,10.635,10.6,48.334,3.449,58.442,9.577,-5.263,71.842,184.408,35.498,411.806,138.672,3.278,3.226,79.167,3.262,0.958056,-51.6124,0.910556,0.896111
25219,30.088,20.251,28.916,0,47.483,13.015,23.13,0,0,0,-5.541,-5.03,50.147,58.435,58,48.908,10.638,10.6,48.196,3.453,58.435,9.578,-5.541,71.859,184.408,35.498,411.241,138.672,3.261,3.235,79.152,3.266,0.959167,-54.3386,0.905833,0.898611
25220,30.044,20.215,28.887,0,47.483,13,23.101,0,0,0,-5.646,-5.03,50.063,58.417,58,48.96,10.64,10.6,48.148,3.458,58.417,9.571,-5.646,71.859,184.408,35.498,411.241,138.672,3.245,3.25,79.156,3.272,0.960556,-55.3683,0.901389,0.902778
25221,29.985,20.186,28.843,0,47.498,12.986,23.071,0,0,0,-5.523,-5.03,49.971,58.417,58,48.956,10.641,10.6,48.057,3.462,58.417,9.577,-5.639,71.842,184.408,35.498,411.155,138.672,3.237,3.254,79.17,3.275,0.961667,-55.2997,0.899167,0.903889
25222,29.846,20.156,28.806,0,47.498,12.971,23.042,0,0,0,-5.856,-5.03,49.83,58.503,58,48.687,10.642,10.6,48.009,3.464,58.503,9.576,-5.628,71.924,184.408,35.498,410.981,138.672,3.234,3.202,79.149,3.278,0.962222,-55.1918,0.898333,0.889444
25223,29.758,20.112,28.718,0,47.483,12.957,23.027,0,0,0,-5.628,-5.03,49.734,58.554,58,48.533,10.645,10.6,47.961,3.465,58.554,9.574,-5.852,71.924,184.408,35.498,410.807,138.672,3.224,3.172,79.112,3.278,0.9625,-57.3885,0.895556,0.881111
25224,29.678,20.083,28.718,0,47.468,12.927,22.983,0,0,0,-5.816,-5.03,49.578,58.612,58,48.355,10.646,10.6,47.87,3.467,58.612,9.533,-5.751,71.924,184.408,35.498,410.807,138.672,3.209,3.138,79.062,3.28,0.963056,-56.398,0.891389,0.871667
25225,29.604,20.068,28.66,0,47.41,12.891,22.932,0,0,0,-5.751,-5.03,49.46,58.662,58,48.199,10.647,10.6,47.82,3.466,58.662,9.538,-5.671,71.924,184.408,35.498,410.72,138.672,3.187,3.106,79,3.28,0.962778,-55.6135,0.885278,0.862778
25226,29.524,20.054,28.638,0,47.366,12.876,22.903,0,0,0,-5.66,-5.03,49.327,58.688,58,48.118,10.648,10.6,47.771,3.464,58.688,9.549,-5.863,71.924,184.408,35.498,410.503,138.672,3.169,3.087,78.948,3.278,0.962222,-57.4964,0.880278,0.8575
25227,29.465,20.017,28.608,0,47.351,12.876,22.888,0,0,0,-5.863,-5.03,49.197,58.662,58,48.157,10.649,10.6,47.724,3.463,58.673,9.533,-5.566,71.924,184.57,35.498,410.373,138.672,3.139,3.095,78.922,3.277,0.961944,-54.5838,0.871944,0.859722
25228,29.392,20.017,28.594,0,47.366,12.861,22.888,0,0,0,-5.566,-5.03,49.099,58.605,58,48.36,10.65,10.6,47.675,3.465,58.605,9.544,-5.693,71.924,184.57,35.498,410.286,138.672,3.115,3.137,78.945,3.28,0.9625,-55.8293,0.865278,0.871389
25229,29.341,20.002,28.564,0,47.41,12.861,22.859,0,0,0,-5.48,-5.03,48.897,58.507,58,48.651,10.651,10.6,47.621,3.467,58.507,9.558,-5.48,71.924,184.57,35.498,410.243,138.672,3.104,3.197,79.01,3.281,0.963056,-53.7404,0.862222,0.888056
25230,29.297,19.973,28.55,0,47.454,12.847,22.844,0,0,0,-5.516,-5.03,48.826,58.427,58,48.83,10.652,10.6,47.572,3.47,58.445,9.551,-5.516,71.924,184.57,35.498,410.156,138.851,3.11,3.236,79.095,3.284,0.963889,-54.0935,0.863889,0.898889
25231,29.224,19.958,28.521,0,47.498,12.832,22.815,0,0,0,-5.758,-5.03,48.692,58.406,58,48.946,10.653,10.6,47.522,3.472,58.406,9.561,-5.758,71.924,184.57,35.498,410.113,138.851,3.135,3.261,79.179,3.286,0.964444,-56.4667,0.870833,0.905833
25232,29.099,19.944,28.491,0,47.549,12.817,22.778,0,0,0,-5.628,-5.03,48.628,58.489,58,48.69,10.653,10.6,47.474,3.48,58.489,9.565,-5.396,71.924,184.57,35.612,409.852,138.851,3.189,3.218,79.245,3.294,0.966667,-52.9167,0.885833,0.893889
25233,29.084,19.929,28.455,0,47.549,12.803,22.764,0,0,0,-5.396,-5.03,48.515,58.579,58,48.415,10.655,10.6,47.424,3.482,58.579,9.563,-5.4,71.924,184.57,35.612,409.809,138.851,3.209,3.165,79.208,3.296,0.967222,-52.9559,0.891389,0.879167
25234,28.989,19.885,28.396,0,47.498,12.788,22.734,0,0,0,-5.4,-5.03,48.47,58.623,58,48.281,10.656,10.6,47.376,3.484,58.623,9.569,-5.845,71.924,184.57,35.612,409.679,138.851,3.212,3.14,79.158,3.298,0.967778,-57.3199,0.892222,0.872222
25235,28.931,19.849,28.367,0,47.468,12.773,22.69,0,0,0,-5.845,-5.03,48.309,58.597,58,48.321,10.658,10.6,47.326,3.491,58.608,9.584,-5.881,71.908,184.57,35.612,409.635,138.883,3.2,3.155,79.13,3.305,0.969722,-57.6729,0.888889,0.876389
25236,28.843,19.819,28.308,0,47.483,12.744,22.646,0,0,0,-5.881,-5.03,48.185,58.539,58,48.468,10.659,10.6,47.277,3.494,58.558,9.602,-5.462,71.924,184.57,35.612,409.505,138.9,3.185,3.188,79.138,3.308,0.970556,-53.5639,0.884722,0.885556
25237,28.806,19.79,28.271,0,47.498,12.729,22.632,0,0,0,-5.462,-5.03,48.088,58.492,58,48.66,10.661,10.6,47.182,3.492,58.492,9.601,-5.545,71.924,184.57,35.612,409.549,138.9,3.181,3.224,79.172,3.306,0.97,-54.3779,0.883611,0.895556
25238,28.748,19.79,28.271,0,47.534,12.729,22.617,0,0,0,-5.505,-5.03,47.919,58.435,58,48.831,10.662,10.6,47.126,3.489,58.435,9.607,-5.505,71.924,184.57,35.612,409.418,138.9,3.185,3.256,79.219,3.304,0.969167,-53.9856,0.884722,0.904444
25239,28.718,19.761,28.213,0,47.563,12.693,22.566,0,0,0,-5.454,-5.03,47.855,58.395,58,48.948,10.664,10.6,47.033,3.488,58.395,9.607,-5.454,71.924,184.57,35.498,409.288,138.9,3.2,3.278,79.266,3.303,0.968889,-53.4855,0.888889,0.910556
25240,28.66,19.761,28.213,0,47.593,12.693,22.566,0,0,0,-5.44,-5.03,47.777,58.38,58,48.988,10.664,10.6,47.026,3.491,58.38,9.614,-5.527,71.924,184.57,35.498,409.332,138.883,3.215,3.289,79.317,3.306,0.969722,-54.2014,0.893056,0.913611
25241,28.623,19.717,28.169,0,47.607,12.664,22.522,0,0,0,-5.4,-5.03,47.714,58.369,58,49.018,10.666,10.6,46.932,3.491,58.369,9.617,-5.4,71.924,184.57,35.498,409.245,138.883,3.236,3.295,79.358,3.306,0.969722,-52.9559,0.898889,0.915278
25242,28.564,19.688,28.14,0,47.622,12.649,22.507,0,0,0,-5.505,-5.03,47.618,58.366,58,49.026,10.667,10.6,46.882,3.49,58.366,9.609,-5.505,71.924,184.57,35.498,409.071,138.9,3.248,3.295,79.385,3.305,0.969444,-53.9856,0.902222,0.915278
25243,28.477,19.651,28.044,0,47.637,12.634,22.478,0,0,0,-5.458,-5.03,47.557,58.351,58,49.065,10.668,10.6,46.831,3.487,58.351,9.588,-5.639,71.924,184.57,35.498,408.507,138.9,3.28,3.3,79.415,3.303,0.968611,-55.2997,0.911111,0.916667
25244,28.477,19.651,28.044,0,47.651,12.634,22.434,0,0,0,-5.639,-5.03,47.445,58.351,58,49.065,10.671,10.6,46.735,3.487,58.351,9.588,-5.639,71.924,184.57,35.498,408.507,138.9,3.28,3.3,79.415,3.303,0.968611,-55.2997,0.911111,0.916667
25245,28.381,19.622,28.03,0,47.651,12.62,22.434,0,0,0,-5.378,-5.03,47.411,58.384,58,48.96,10.671,10.6,46.729,3.479,58.384,9.582,-5.57,71.924,184.57,35.612,408.333,138.9,3.3,3.271,79.4,3.295,0.966389,-54.623,0.916667,0.908611
25246,28.367,19.592,27.986,0,47.607,12.59,22.383,0,0,0,-5.57,-5.03,47.294,58.464,58,48.72,10.673,10.6,46.678,3.474,58.464,9.583,-5.288,71.924,184.57,35.612,408.203,138.965,3.296,3.218,79.345,3.29,0.965,-51.8576,0.915556,0.893889
25247,28.293,19.563,27.942,0,47.549,12.576,22.354,0,0,0,-5.422,-5.03,47.253,58.59,58,48.335,10.673,10.6,46.626,3.468,58.59,9.589,-5.621,71.924,184.57,35.612,408.03,138.981,3.284,3.135,79.24,3.285,0.963333,-55.1232,0.912222,0.870833
25248,28.257,19.563,27.942,0,47.483,12.576,22.354,0,0,0,-5.621,-5.03,47.144,58.662,58,48.114,10.674,10.6,46.575,3.466,58.662,9.575,-5.465,71.924,184.57,35.612,407.986,138.965,3.262,3.089,79.13,3.283,0.962778,-53.5933,0.906111,0.858056
25249,28.198,19.534,27.905,0,47.424,12.561,22.324,0,0,0,-5.465,-5.03,47.085,58.673,58,48.079,10.674,10.6,46.568,3.465,58.673,9.584,-5.617,71.842,184.57,35.612,407.856,138.965,3.215,3.081,79.049,3.282,0.9625,-55.084,0.893056,0.855833
25250,28.198,19.534,27.905,0,47.41,12.561,22.324,0,0,0,-5.469,-5.03,46.981,58.626,58,48.216,10.675,10.6,46.516,3.464,58.626,9.576,-4.991,71.842,184.766,35.612,407.769,138.965,3.162,3.107,79.01,3.282,0.962222,-48.945,0.878333,0.863056
25251,28.169,19.519,27.876,0,47.41,12.546,22.31,0,0,0,-5.498,-5.03,46.933,58.572,58,48.376,10.676,10.6,46.457,3.464,58.572,9.576,-5.498,71.859,184.766,35.498,407.682,138.981,3.136,3.139,79.018,3.281,0.962222,-53.917,0.871111,0.871944
25252,28.11,19.519,27.861,0,47.424,12.546,22.295,0,0,0,-5.197,-5.03,46.875,58.543,58,48.453,10.676,10.6,46.45,3.466,58.543,9.584,-5.288,71.859,184.749,35.498,407.422,139.046,3.102,3.157,79.092,3.284,0.962778,-51.8576,0.861667,0.876944
25253,28.059,19.438,27.817,0,47.454,12.51,22.251,0,0,0,-5.288,-5.03,46.846,58.568,58,48.372,10.678,10.6,46.354,3.468,58.568,9.582,-5.335,71.842,184.635,35.498,407.335,139.046,3.1,3.142,79.12,3.285,0.963333,-52.3185,0.861111,0.872778
25254,28.059,19.438,27.788,0,47.468,12.495,22.214,0,0,0,-5.335,-5.03,46.78,58.568,58,48.372,10.679,10.6,46.302,3.468,58.568,9.582,-5.335,71.842,184.635,35.498,407.335,139.046,3.1,3.142,79.12,3.285,0.963333,-52.3185,0.861111,0.872778
25255,28.059,19.424,27.759,0,47.483,12.48,22.2,0,0,0,-5.15,-5.03,46.77,58.579,58,48.337,10.68,10.6,46.25,3.47,58.579,9.578,-5.103,71.859,184.57,35.498,407.248,139.046,3.111,3.138,79.134,3.288,0.963889,-50.0433,0.864167,0.871667
25256,28.044,19.38,27.678,0,47.52,12.451,22.156,0,0,0,-5.277,-5.03,46.727,58.503,58,48.558,10.68,10.6,46.242,3.472,58.503,9.633,-4.977,71.924,184.57,35.498,407.161,139.046,3.124,3.184,79.192,3.29,0.964444,-48.8077,0.867778,0.884444
25257,28.015,19.365,27.649,0,47.549,12.451,22.126,0,0,0,-4.977,-5.03,46.744,58.424,58,48.738,10.683,10.6,46.146,3.474,58.442,9.636,-5.313,71.924,184.57,35.498,406.988,139.046,3.134,3.221,79.25,3.292,0.965,-52.1027,0.870556,0.894722
25258,27.971,19.321,27.605,0,47.593,12.422,22.126,0,0,0,-5.335,-5.03,46.689,58.38,58,48.92,10.684,10.6,46.094,3.473,58.38,9.633,-5.494,71.924,184.554,35.498,406.901,139.046,3.16,3.257,79.317,3.291,0.964722,-53.8777,0.877778,0.904722
25259,27.942,19.321,27.59,0,47.622,12.422,22.083,0,0,0,-5.494,-5.03,46.607,58.355,58,48.993,10.686,10.6,45.997,3.474,58.355,9.63,-5.335,71.924,184.57,35.498,406.858,139.128,3.182,3.273,79.377,3.292,0.965,-52.3185,0.883889,0.909167
25260,27.891,19.27,27.539,0,47.637,12.393,22.031,0,0,0,-5.335,-5.03,46.567,58.388,58,48.891,10.687,10.6,45.943,3.475,58.388,9.636,-5.436,71.924,184.57,35.498,406.814,139.128,3.207,3.253,79.406,3.293,0.965278,-53.3089,0.890833,0.903611
25261,27.861,19.255,27.495,0,47.637,12.378,22.002,0,0,0,-5.36,-5.03,46.428,58.435,58,48.749,10.689,10.6,45.84,3.473,58.435,9.643,-5.393,71.924,184.57,35.498,406.684,139.128,3.231,3.223,79.395,3.292,0.964722,-52.8873,0.8975,0.895278
25262,27.817,19.241,27.495,0,47.607,12.378,21.973,0,0,0,-5.36,-5.03,46.428,58.485,58,48.593,10.689,10.6,45.84,3.473,58.485,9.646,-5.541,71.924,184.57,35.498,406.554,139.128,3.242,3.191,79.355,3.291,0.964722,-54.3386,0.900556,0.886389
25263,27.744,19.226,27.466,0,47.593,12.363,21.973,0,0,0,-5.581,-5.03,46.242,58.5,58,48.547,10.691,10.6,45.777,3.472,58.5,9.592,-5.581,71.924,184.57,35.498,406.424,139.128,3.243,3.182,79.316,3.291,0.964444,-54.7309,0.900833,0.883889
25264,27.693,19.211,27.437,0,47.578,12.341,21.958,0,0,0,-5.556,-5.03,46.16,58.496,58,48.555,10.691,10.6,45.723,3.473,58.496,9.601,-5.556,71.924,184.57,35.498,406.51,139.128,3.235,3.184,79.281,3.292,0.964722,-54.4857,0.898611,0.884444
25265,27.576,19.182,27.393,0,47.563,12.327,21.929,0,0,0,-5.66,-5.03,46.036,58.442,58,48.711,10.692,10.6,45.67,3.474,58.442,9.601,-5.592,71.842,184.749,35.498,405.859,139.128,3.211,3.216,79.272,3.293,0.965,-54.8388,0.891944,0.893333
25266,27.524,19.197,27.393,0,47.563,12.327,21.914,0,0,0,-5.592,-5.03,45.944,58.417,58,48.784,10.692,10.6,45.66,3.473,58.417,9.625,-5.404,71.842,184.749,35.498,405.99,139.128,3.207,3.23,79.289,3.292,0.964722,-52.9951,0.890833,0.897222
25267,27.48,19.167,27.393,0,47.593,12.312,21.914,0,0,0,-5.404,-5.03,45.875,58.42,58,48.769,10.692,10.6,45.694,3.474,58.42,9.624,-5.48,71.859,184.749,35.498,405.773,139.128,3.201,3.228,79.308,3.293,0.965,-53.7404,0.889167,0.896667
25268,27.437,19.167,27.378,0,47.593,12.312,21.899,0,0,0,-5.48,-5.03,45.807,58.435,58,48.723,10.692,10.6,45.64,3.474,58.435,9.623,-5.454,71.842,184.749,35.498,405.729,139.128,3.202,3.217,79.318,3.293,0.965,-53.4855,0.889444,0.893611
25269,27.407,19.153,27.341,0,47.593,12.297,21.885,0,0,0,-5.375,-5.03,45.728,58.464,58,48.633,10.692,10.6,45.63,3.474,58.464,9.621,-5.375,71.842,184.766,35.498,405.642,139.128,3.202,3.2,79.314,3.293,0.965,-52.7107,0.889444,0.888889
25270,27.378,19.116,27.312,0,47.578,12.283,21.848,0,0,0,-5.375,-5.03,45.679,58.5,58,48.555,10.693,10.6,45.577,3.471,58.489,9.631,-5.313,71.842,184.749,35.498,405.469,139.128,3.204,3.182,79.298,3.291,0.964167,-52.1027,0.89,0.883889
25271,27.356,19.087,27.312,0,47.563,12.283,21.819,0,0,0,-5.176,-5.03,45.608,58.518,58,48.464,10.696,10.6,45.469,3.47,58.518,9.62,-5.176,71.859,184.782,35.498,405.512,139.128,3.2,3.163,79.269,3.289,0.963889,-50.7592,0.888889,0.878611
25272,27.341,19.087,27.283,0,47.549,12.268,21.819,0,0,0,-5.176,-5.03,45.608,58.525,58,48.439,10.696,10.6,45.469,3.469,58.525,9.625,-5.197,71.859,184.798,35.498,405.339,139.128,3.191,3.157,79.245,3.289,0.963611,-50.9652,0.886389,0.876944
25273,27.312,19.072,27.253,0,47.549,12.268,21.79,0,0,0,-5.216,-5.03,45.528,58.5,58,48.512,10.697,10.6,45.406,3.466,58.5,9.63,-5.216,71.859,184.798,35.498,405.208,139.16,3.181,3.169,79.24,3.286,0.962778,-51.1515,0.883611,0.880278
25274,27.283,19.043,27.209,0,47.549,12.253,21.775,0,0,0,-5.208,-5.03,45.511,58.489,58,48.537,10.698,10.6,45.352,3.466,58.489,9.668,-5.216,71.842,184.798,35.482,405.122,139.16,3.165,3.173,79.249,3.286,0.962778,-51.1515,0.879167,0.881389
25275,27.283,19.043,27.209,0,47.549,12.239,21.775,0,0,0,-5.216,-5.03,45.47,58.489,58,48.537,10.699,10.6,45.296,3.466,58.489,9.668,-5.216,71.842,184.798,35.482,405.122,139.16,3.165,3.173,79.249,3.286,0.962778,-51.1515,0.879167,0.881389
25276,27.283,18.984,27.114,0,47.534,12.209,21.702,0,0,0,-5.046,-5.03,45.475,58.583,58,48.246,10.7,10.6,45.243,3.465,58.583,9.663,-5.125,71.859,184.635,35.498,404.861,139.16,3.158,3.114,79.211,3.286,0.9625,-50.2591,0.877222,0.865
25277,27.268,18.984,27.1,0,47.534,12.209,21.702,0,0,0,-5.125,-5.03,45.458,58.601,58,48.189,10.701,10.6,45.19,3.47,58.601,9.651,-5.158,71.859,184.652,35.498,404.644,139.16,3.146,3.108,79.188,3.29,0.963889,-50.5827,0.873889,0.863333
25278,27.239,18.955,27.085,0,47.52,12.209,21.68,0,0,0,-5.158,-5.03,45.43,58.594,58,48.207,10.701,10.6,45.179,3.472,58.594,9.651,-5.328,71.859,184.635,35.612,404.644,139.16,3.136,3.113,79.173,3.292,0.964444,-52.2498,0.871111,0.864722
25279,27.195,18.933,27.041,0,47.498,12.18,21.636,0,0,0,-5.299,-5.03,45.331,58.576,58,48.258,10.703,10.6,45.071,3.474,58.576,9.65,-5.32,71.842,184.798,35.612,404.557,139.16,3.122,3.126,79.176,3.294,0.965,-52.1714,0.867222,0.868333
25280,27.173,18.889,26.975,0,47.52,12.144,21.592,0,0,0,-5.299,-5.03,45.331,58.561,58,48.297,10.703,10.6,45.071,3.474,58.561,9.657,-5.335,71.842,184.798,35.612,404.427,139.176,3.115,3.134,79.192,3.295,0.965,-52.3185,0.865278,0.870556
25281,27.129,18.875,26.975,0,47.534,12.129,21.592,0,0,0,-5.335,-5.03,45.284,58.561,58,48.293,10.705,10.6,44.972,3.475,58.561,9.646,-5.36,71.859,184.798,35.498,404.34,139.16,3.113,3.133,79.206,3.295,0.965278,-52.5636,0.864722,0.870278
25282,27.114,18.86,26.946,0,47.534,12.114,21.563,0,0,0,-5.36,-5.03,45.225,58.59,58,48.201,10.706,10.6,44.915,3.471,58.59,9.652,-5.281,71.859,184.798,35.498,404.21,139.16,3.104,3.112,79.213,3.292,0.964167,-51.7889,0.862222,0.864444
25283,27.085,18.845,26.917,0,47.52,12.1,21.533,0,0,0,-5.346,-5.03,45.144,58.63,58,48.078,10.707,10.6,44.851,3.472,58.63,9.609,-5.299,71.859,184.798,35.498,404.21,139.16,3.107,3.088,79.198,3.293,0.964444,-51.9654,0.863056,0.857778
25284,27.07,18.816,26.887,0,47.498,12.085,21.497,0,0,0,-5.263,-5.03,45.105,58.673,58,47.965,10.709,10.6,44.795,3.469,58.666,9.62,-5.165,71.842,184.798,35.498,404.08,139.274,3.099,3.062,79.168,3.29,0.963611,-50.6513,0.860833,0.850556
25285,27.056,18.801,26.843,0,47.483,12.085,21.467,0,0,0,-5.183,-5.03,45.077,58.681,58,47.917,10.71,10.6,44.74,3.469,58.681,9.623,-5.183,71.842,184.798,35.498,403.993,139.274,3.088,3.052,79.144,3.29,0.963611,-50.8279,0.857778,0.847778
25286,26.99,18.787,26.843,0,47.468,12.085,21.467,0,0,0,-5.422,-5.03,44.994,58.67,58,47.945,10.71,10.6,44.729,3.465,58.67,9.621,-5.422,71.859,184.798,35.498,403.906,139.274,3.08,3.054,79.129,3.287,0.9625,-53.1717,0.855556,0.848333
25287,26.917,18.772,26.807,0,47.468,12.07,21.438,0,0,0,-5.331,-5.03,44.943,58.59,58,48.175,10.711,10.6,44.674,3.465,58.59,9.624,-5.465,71.859,184.798,35.417,403.819,139.274,3.064,3.1,79.159,3.287,0.9625,-53.5933,0.851111,0.861111
25288,26.887,18.735,26.763,0,47.52,12.041,21.409,0,0,0,-5.465,-5.03,44.873,58.543,58,48.313,10.711,10.6,44.662,3.464,58.543,9.638,-5.465,71.842,184.798,35.417,403.819,139.29,3.065,3.126,79.202,3.286,0.962222,-53.5933,0.851389,0.868333
25289,26.843,18.706,26.733,0,47.549,12.026,21.394,0,0,0,-5.465,-5.03,44.791,58.536,58,48.33,10.713,10.6,44.607,3.462,58.536,9.63,-5.386,71.842,184.798,35.417,403.733,139.29,3.074,3.128,79.24,3.285,0.961667,-52.8186,0.853889,0.868889
25290,26.792,18.691,26.704,0,47.549,12.012,21.394,0,0,0,-5.386,-5.03,44.729,58.55,58,48.283,10.713,10.6,44.551,3.46,58.55,9.632,-5.418,71.842,184.798,35.417,403.733,139.29,3.09,3.115,79.254,3.283,0.961111,-53.1324,0.858333,0.865278
25291,26.748,18.662,26.675,0,47.549,11.997,21.335,0,0,0,-5.418,-5.03,44.662,58.565,58,48.235,10.714,10.6,44.495,3.456,58.565,9.631,-5.469,71.842,184.798,35.417,403.559,139.355,3.101,3.103,79.253,3.279,0.96,-53.6326,0.861389,0.861944
25292,26.733,18.662,26.66,0,47.563,11.997,21.335,0,0,0,-5.469,-5.03,44.589,58.539,58,48.309,10.714,10.6,44.485,3.459,58.539,9.635,-5.44,71.842,184.798,35.417,402.995,139.372,3.105,3.121,79.263,3.282,0.960833,-53.3482,0.8625,0.866944
25293,26.719,18.618,26.594,0,47.578,11.96,21.27,0,0,0,-5.212,-5.03,44.512,58.496,58,48.435,10.717,10.6,44.327,3.464,58.496,9.637,-5.216,71.842,184.798,35.417,403.038,139.355,3.112,3.151,79.291,3.287,0.962222,-51.1515,0.864444,0.875278
25294,26.689,18.618,26.58,0,47.607,11.96,21.27,0,0,0,-5.201,-5.03,44.486,58.445,58,48.584,10.717,10.6,44.316,3.468,58.445,9.641,-5.201,71.859,184.798,35.417,402.908,139.355,3.121,3.184,79.336,3.29,0.963333,-51.0044,0.866944,0.884444
25295,26.675,18.567,26.536,0,47.622,11.931,21.226,0,0,0,-5.201,-5.03,44.486,58.438,58,48.602,10.717,10.6,44.316,3.47,58.438,9.646,-5.357,71.842,184.798,35.498,402.951,139.355,3.136,3.191,79.371,3.293,0.963889,-52.5342,0.871111,0.886389
25296,26.624,18.538,26.506,0,47.637,11.917,21.196,0,0,0,-5.357,-5.03,44.436,58.449,58,48.566,10.719,10.6,44.216,3.471,58.449,9.679,-5.263,71.859,184.798,35.498,402.865,139.355,3.152,3.185,79.391,3.294,0.964167,-51.6124,0.875556,0.884722
25297,26.609,18.523,26.462,0,47.637,11.902,21.167,0,0,0,-5.19,-5.03,44.365,58.467,58,48.509,10.722,10.6,44.103,3.475,58.467,9.675,-5.19,71.842,184.798,35.498,402.778,139.355,3.163,3.176,79.398,3.297,0.965278,-50.8965,0.878611,0.882222
25298,26.594,18.494,26.426,0,47.637,11.902,21.152,0,0,0,-5.339,-5.03,44.323,58.485,58,48.451,10.723,10.6,44.046,3.476,58.485,9.68,-5.339,71.842,184.798,35.498,402.604,139.355,3.173,3.166,79.392,3.299,0.965556,-52.3577,0.881389,0.879444
25299,26.55,18.494,26.411,0,47.622,11.887,21.13,0,0,0,-5.281,-5.03,44.276,58.496,58,48.423,10.723,10.6,44.034,3.475,58.492,9.683,-5.263,71.842,184.798,35.498,402.561,139.372,3.175,3.16,79.372,3.299,0.965278,-51.6124,0.881944,0.877778
25300,26.506,18.45,26.353,0,47.607,11.858,21.072,0,0,0,-5.292,-5.03,44.238,58.511,58,48.365,10.725,10.6,43.932,3.477,58.511,9.68,-5.436,71.777,184.798,35.498,402.431,139.372,3.173,3.149,79.355,3.3,0.965833,-53.3089,0.881389,0.874722
25301,26.477,18.45,26.353,0,47.607,9.873,21.072,0,0,0,-5.436,-5.03,44.167,58.539,58,48.274,10.725,10.6,43.92,3.474,58.539,9.674,-5.386,71.777,184.798,35.498,402.3,139.355,3.168,3.129,79.328,3.298,0.965,-52.8186,0.88,0.869167
25302,26.44,18.435,26.353,0,47.607,3.223,21.057,0,0,0,-5.386,-5.03,44.11,58.547,58,48.249,10.725,10.6,43.906,3.47,58.547,9.68,-5.335,71.777,184.798,35.498,402.257,139.355,3.163,3.12,79.292,3.294,0.963889,-52.3185,0.878611,0.866667
25303,26.396,18.435,26.338,0,47.578,0,21.057,0,0,0,-5.335,-5.03,44.069,58.525,58,48.311,10.725,10.6,43.891,3.467,58.525,9.676,-5.433,71.777,184.798,35.417,402.3,139.372,3.152,3.129,79.279,3.29,0.963056,-53.2795,0.875556,0.869167
25304,26.353,18.42,26.323,0,47.578,0,21.057,0,0,0,-5.433,-5.03,43.991,58.492,58,48.404,10.725,10.6,43.878,3.463,58.492,9.645,-5.36,71.777,184.798,35.417,402.17,139.372,3.14,3.144,79.283,3.287,0.961944,-52.5636,0.872222,0.873333
25305,26.323,18.406,26.294,0,47.578,0,21.057,0,0,0,-5.36,-5.03,43.92,58.478,58,48.444,10.725,10.6,43.863,3.464,58.478,9.646,-5.407,71.777,184.798,35.417,402.083,139.355,3.135,3.152,79.296,3.287,0.962222,-53.0246,0.870833,0.875556
25306,26.279,18.384,26.279,0,47.593,0,21.028,0,0,0,-5.494,-5.03,43.785,58.474,58,48.451,10.726,10.6,43.793,3.464,58.474,9.65,-5.494,71.777,184.798,35.417,401.997,139.372,3.131,3.155,79.312,3.288,0.962222,-53.8777,0.869722,0.876389
25307,26.257,18.369,26.243,0,47.593,0,20.999,0,0,0,-5.208,-5.03,43.764,58.489,58,48.405,10.727,10.6,43.736,3.466,58.489,9.654,-5.208,71.777,184.798,35.417,401.953,139.355,3.132,3.147,79.322,3.29,0.962778,-51.073,0.87,0.874167
25308,26.213,18.34,26.199,0,47.593,0,20.969,0,0,0,-5.407,-5.03,43.695,58.507,58,48.347,10.728,10.6,43.68,3.468,58.507,9.649,-5.407,71.777,184.798,35.417,401.823,139.355,3.133,3.137,79.322,3.291,0.963333,-53.0246,0.870278,0.871389
25309,26.169,18.34,26.199,0,47.593,0,20.969,0,0,0,-5.494,-5.03,43.611,58.521,58,48.3,10.729,10.6,43.666,3.469,58.521,9.643,-5.494,71.777,184.798,35.417,401.823,139.355,3.13,3.129,79.318,3.292,0.963611,-53.8777,0.869444,0.869167
25310,26.111,18.311,26.169,0,47.607,0,20.933,0,0,0,-5.292,-5.03,43.573,58.478,58,48.402,10.729,10.6,43.609,3.482,58.485,9.651,-5.378,71.777,184.798,35.417,401.649,139.372,3.133,3.162,79.35,3.305,0.967222,-52.7402,0.870278,0.878333
25311,26.074,18.311,26.155,0,47.607,0,20.918,0,0,0,-5.462,-5.03,43.515,58.464,58,48.464,10.729,10.6,43.595,3.479,58.464,9.662,-5.31,71.777,184.798,35.417,401.606,139.372,3.138,3.172,79.372,3.302,0.966389,-52.0733,0.871667,0.881111
25312,26.06,18.281,26.125,0,47.637,0,20.889,0,0,0,-5.31,-5.03,43.459,58.438,58,48.537,10.73,10.6,43.538,3.478,58.438,9.657,-5.136,71.777,184.798,35.417,401.519,139.355,3.142,3.185,79.4,3.301,0.966111,-50.367,0.872778,0.884722
