time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25313,26.045,18.267,26.125,0,47.637,0,20.889,0,0,0,-5.136,-5.03,43.44,58.391,58,48.677,10.73,10.6,43.524,3.477,58.391,9.654,-5.259,71.761,184.798,35.417,401.519,139.372,3.154,3.212,79.433,3.3,0.965833,-51.5732,0.876111,0.892222
25314,26.016,18.237,26.045,0,47.681,0,20.845,0,0,0,-5.216,-5.03,43.367,58.348,58,48.803,10.732,10.6,43.409,3.475,58.348,9.656,-5.216,71.777,184.798,35.498,401.519,139.355,3.168,3.237,79.481,3.3,0.965278,-51.1515,0.88,0.899167
25315,26.03,18.237,26.03,0,47.732,0,20.83,0,0,0,-5.216,-5.03,43.367,58.286,58,48.986,10.732,10.6,43.409,3.476,58.286,9.668,-4.966,71.859,184.798,35.498,401.389,139.355,3.183,3.273,79.542,3.3,0.965556,-48.6998,0.884167,0.909167
25316,26.016,18.201,26.001,0,47.761,0,20.801,0,0,0,-5.049,-5.03,43.37,58.268,58,49.037,10.734,10.6,43.338,3.477,58.268,9.705,-5.1,71.859,184.798,35.498,401.389,139.355,3.21,3.284,79.586,3.301,0.965833,-50.0139,0.891667,0.912222
25317,26.016,18.171,25.972,0,47.761,0,20.764,0,0,0,-5.049,-5.03,43.37,58.29,58,48.97,10.734,10.6,43.338,3.47,58.29,9.706,-5.013,71.859,184.798,35.498,401.302,139.355,3.236,3.264,79.602,3.295,0.963889,-49.1607,0.898889,0.906667
25318,26.03,18.157,25.942,0,47.747,0,20.75,0,0,0,-5.013,-5.03,43.371,58.351,58,48.783,10.735,10.6,43.279,3.469,58.351,9.707,-4.944,71.842,184.798,35.498,401.259,139.372,3.252,3.226,79.581,3.294,0.963611,-48.4841,0.903333,0.896111
25319,26.016,18.127,25.891,0,47.717,0,20.72,0,0,0,-5.23,-5.03,43.354,58.417,58,48.584,10.737,10.6,43.163,3.469,58.417,9.707,-5.23,71.859,184.798,35.498,401.172,139.355,3.257,3.186,79.531,3.294,0.963611,-51.2888,0.904722,0.885
25320,26.001,18.127,25.891,0,47.681,0,20.706,0,0,0,-5.216,-5.03,43.328,58.474,58,48.407,10.737,10.6,43.149,3.465,58.474,9.704,-5.201,71.859,184.798,35.417,401.128,139.355,3.252,3.147,79.459,3.29,0.9625,-51.0044,0.903333,0.874167
25321,25.972,18.098,25.847,0,47.637,0,20.691,0,0,0,-5.111,-5.03,43.315,58.431,58,48.533,10.738,10.6,43.09,3.462,58.431,9.699,-5.277,71.842,184.945,35.417,400.955,139.372,3.206,3.169,79.37,3.288,0.961667,-51.7497,0.890556,0.880278
25322,25.928,18.069,25.818,0,47.637,0,20.662,0,0,0,-5.277,-5.03,43.272,58.344,58,48.794,10.739,10.6,43.032,3.463,58.344,9.703,-5.349,71.859,184.945,35.417,400.868,139.355,3.188,3.222,79.395,3.288,0.961944,-52.4558,0.885556,0.895
25323,25.891,18.04,25.774,0,47.666,0,20.618,0,0,0,-5.396,-5.03,43.21,58.304,58,48.908,10.739,10.6,43.018,3.463,58.304,9.707,-5.396,71.842,184.945,35.417,400.868,139.355,3.176,3.245,79.449,3.289,0.961944,-52.9167,0.882222,0.901389
25324,25.847,18.04,25.774,0,47.703,0,20.618,0,0,0,-5.396,-5.03,43.146,58.312,58,48.883,10.74,10.6,42.959,3.468,58.312,9.704,-5.4,71.859,184.945,35.433,400.738,139.355,3.179,3.244,79.495,3.293,0.963333,-52.9559,0.883056,0.901111
25325,25.818,17.988,25.708,0,47.703,0,20.618,0,0,0,-5.4,-5.03,43.085,58.384,58,48.663,10.74,10.6,42.944,3.473,58.384,9.678,-5.313,71.859,184.945,35.417,400.781,139.355,3.194,3.206,79.504,3.299,0.964722,-52.1027,0.887222,0.890556
25326,25.803,17.988,25.693,0,47.681,0,20.552,0,0,0,-5.313,-5.03,43.037,58.485,58,48.355,10.741,10.6,42.84,3.475,58.485,9.672,-5.429,71.859,184.945,35.417,400.651,139.355,3.199,3.146,79.464,3.301,0.965278,-53.2403,0.888611,0.873889
25327,25.759,17.974,25.679,0,47.651,0,20.552,0,0,0,-5.411,-5.03,42.915,58.532,58,48.223,10.742,10.6,42.81,3.479,58.529,9.669,-5.411,71.842,184.945,35.417,400.651,139.355,3.196,3.123,79.413,3.304,0.966389,-53.0638,0.887778,0.8675
25328,25.73,17.959,25.649,0,47.622,0,20.522,0,0,0,-5.411,-5.03,42.915,58.518,58,48.253,10.742,10.6,42.81,3.482,58.518,9.669,-5.353,71.859,184.945,35.417,400.477,139.355,3.184,3.132,79.38,3.307,0.967222,-52.495,0.884444,0.87
25329,25.679,17.944,25.635,0,47.637,0,20.508,0,0,0,-5.393,-5.03,42.813,58.449,58,48.457,10.743,10.6,42.737,3.488,58.449,9.675,-5.393,71.859,184.945,35.417,400.434,139.355,3.171,3.18,79.391,3.313,0.968889,-52.8873,0.880833,0.883333
25330,25.649,17.944,25.635,0,47.651,0,20.508,0,0,0,-5.393,-5.03,42.813,58.395,58,48.616,10.743,10.6,42.737,3.491,58.395,9.676,-5.32,71.859,185.026,35.335,400.434,139.355,3.163,3.215,79.431,3.316,0.969722,-52.1714,0.878611,0.893056
25331,25.635,17.915,25.605,0,47.681,0,20.479,0,0,0,-5.389,-5.03,42.708,58.38,58,48.655,10.744,10.6,42.66,3.497,58.38,9.683,-5.36,71.842,185.14,35.335,400.347,139.372,3.168,3.228,79.475,3.321,0.971389,-52.5636,0.88,0.896667
25332,25.591,17.915,25.591,0,47.703,0,20.479,0,0,0,-5.371,-5.03,42.647,58.391,58,48.62,10.744,10.6,42.645,3.501,58.391,9.676,-5.371,71.924,185.14,35.335,400.217,139.355,3.178,3.225,79.505,3.325,0.9725,-52.6715,0.882778,0.895833
25333,25.576,17.9,25.576,0,47.717,0,20.464,0,0,0,-5.234,-5.03,42.611,58.406,58,48.574,10.744,10.6,42.628,3.503,58.406,9.673,-5.234,71.924,185.14,35.335,400.26,139.355,3.194,3.217,79.519,3.327,0.973056,-51.328,0.887222,0.893611
25334,25.547,17.9,25.576,0,47.717,0,20.464,0,0,0,-5.212,-5.03,42.563,58.409,58,48.56,10.744,10.6,42.611,3.505,58.409,9.685,-5.212,71.924,185.14,35.335,400.087,139.355,3.206,3.217,79.524,3.329,0.973611,-51.1123,0.890556,0.893611
25335,25.51,17.9,25.562,0,47.717,0,20.449,0,0,0,-5.223,-5.03,42.515,58.406,58,48.568,10.744,10.6,42.593,3.509,58.406,9.679,-5.223,71.924,185.14,35.335,400.087,139.355,3.215,3.223,79.53,3.333,0.974722,-51.2201,0.893056,0.895278
25336,25.481,17.886,25.547,0,47.717,0,20.435,0,0,0,-5.23,-5.03,42.478,58.417,58,48.532,10.744,10.6,42.577,3.511,58.417,9.685,-5.23,71.924,185.14,35.335,400.043,139.355,3.222,3.217,79.526,3.334,0.975278,-51.2888,0.895,0.893611
25337,25.466,17.886,25.547,0,47.703,0,20.435,0,0,0,-5.208,-5.03,42.459,58.449,58,48.431,10.744,10.6,42.561,3.514,58.449,9.676,-5.208,71.924,185.14,35.335,400,139.355,3.227,3.2,79.505,3.338,0.976111,-51.073,0.896389,0.888889
25338,25.452,17.856,25.496,0,47.703,0,20.398,0,0,0,-5.281,-5.03,42.416,58.453,58,48.417,10.744,10.6,42.501,3.519,58.453,9.707,-5.281,71.924,185.14,35.335,399.913,139.355,3.224,3.203,79.489,3.343,0.9775,-51.7889,0.895556,0.889722
25339,25.437,17.871,25.51,0,47.703,0,20.42,0,0,0,-5.205,-5.03,42.393,58.417,58,48.522,10.744,10.6,42.527,3.52,58.417,9.71,-5.205,71.924,185.14,35.335,399.87,139.355,3.225,3.224,79.49,3.343,0.977778,-51.0436,0.895833,0.895556
25340,25.422,17.856,25.496,0,47.717,0,20.398,0,0,0,-5.252,-5.03,42.358,58.384,58,48.617,10.744,10.6,42.51,3.523,58.384,9.726,-5.252,71.924,185.14,35.335,400,139.355,3.221,3.247,79.512,3.346,0.978611,-51.5045,0.894722,0.901944
25341,25.393,17.82,25.466,0,47.717,0,20.369,0,0,0,-5.263,-5.03,42.313,58.395,58,48.581,10.745,10.6,42.451,3.526,58.395,9.722,-5.263,71.924,185.14,35.335,399.87,139.355,3.214,3.242,79.531,3.349,0.979444,-51.6124,0.892778,0.900556
25342,25.327,17.805,25.452,0,47.717,0,20.339,0,0,0,-5.248,-5.03,42.256,58.605,58,47.942,10.747,10.6,42.391,3.528,58.605,9.723,-5.288,71.924,185.14,35.352,399.783,139.355,3.214,3.117,79.447,3.351,0.98,-51.8576,0.892778,0.865833
25343,25.283,17.791,25.422,0,47.666,0,20.354,0,0,0,-5.31,-5.03,42.206,58.717,58,47.602,10.745,10.6,42.419,3.534,58.717,9.72,-5.317,72.005,185.14,35.335,399.783,139.355,3.198,3.054,79.342,3.357,0.981667,-52.142,0.888333,0.848333
25344,25.269,17.776,25.378,0,47.563,0,20.31,0,0,0,-5.339,-5.03,42.151,58.746,58,47.512,10.747,10.6,42.358,3.537,58.746,9.718,-5.335,72.005,185.14,35.335,399.74,139.355,3.167,3.039,79.263,3.36,0.9825,-52.3185,0.879722,0.844167
25345,25.239,17.776,25.378,0,47.563,0,20.31,0,0,0,-5.335,-5.03,42.106,58.691,58,47.615,10.748,10.6,42.298,3.537,58.691,9.712,-5.277,72.005,185.14,35.417,399.566,139.355,3.126,3.06,79.22,3.36,0.9825,-51.7497,0.868333,0.85
25346,25.21,17.761,25.364,0,47.549,0,20.295,0,0,0,-5.277,-5.03,42.064,58.605,58,47.86,10.748,10.6,42.281,3.535,58.626,9.658,-5.349,72.005,185.14,35.417,399.523,139.355,3.087,3.107,79.244,3.358,0.981944,-52.4558,0.8575,0.863056
25347,25.21,17.761,25.364,0,47.549,0,20.295,0,0,0,-5.349,-5.03,42.003,58.605,58,47.86,10.748,10.6,42.265,3.535,58.626,9.658,-5.349,72.005,185.14,35.417,399.523,139.355,3.087,3.107,79.244,3.358,0.981944,-52.4558,0.8575,0.863056
25348,25.129,17.747,25.342,0,47.622,0,20.281,0,0,0,-5.339,-5.03,41.946,58.492,58,48.254,10.748,10.6,42.246,3.531,58.492,9.66,-5.324,72.087,185.14,35.335,399.349,139.372,3.083,3.182,79.383,3.354,0.980833,-52.2106,0.856389,0.883889
25349,25.085,17.747,25.364,0,47.651,0,20.281,0,0,0,-5.36,-5.03,41.89,58.521,58,48.161,10.748,10.6,42.23,3.529,58.521,9.674,-5.49,72.087,185.14,35.335,399.349,139.355,3.102,3.162,79.426,3.353,0.980278,-53.8385,0.861667,0.878333
25350,25.042,17.732,25.313,0,47.651,0,20.251,0,0,0,-5.49,-5.03,41.804,58.594,58,47.939,10.747,10.6,42.257,3.528,58.594,9.676,-5.411,72.087,185.14,35.335,399.262,139.355,3.122,3.116,79.425,3.351,0.98,-53.0638,0.867222,0.865556
25351,25.012,17.732,25.327,0,47.607,0,20.266,0,0,0,-5.411,-5.03,41.738,58.677,58,47.685,10.748,10.6,42.195,3.527,58.677,9.668,-5.425,72.087,185.14,35.335,399.306,139.274,3.139,3.064,79.362,3.35,0.979722,-53.2011,0.871944,0.851111
25352,24.976,17.732,25.327,0,47.593,0,20.266,0,0,0,-5.436,-5.03,41.677,58.702,58,47.606,10.747,10.6,42.222,3.525,58.702,9.674,-5.382,72.201,185.14,35.335,399.306,139.29,3.133,3.047,79.305,3.349,0.979167,-52.7794,0.870278,0.846389
25353,24.946,17.747,25.342,0,47.563,0,20.281,0,0,0,-5.382,-5.03,41.619,58.681,58,47.667,10.747,10.6,42.206,3.525,58.681,9.668,-5.299,72.201,185.14,35.335,399.219,139.29,3.119,3.058,79.262,3.348,0.979167,-51.9654,0.866389,0.849444
25354,24.917,17.732,25.327,0,47.563,0,20.266,0,0,0,-5.299,-5.03,41.572,58.601,58,47.901,10.745,10.6,42.233,3.525,58.601,9.66,-5.284,72.201,185.14,35.417,399.175,139.29,3.103,3.106,79.267,3.348,0.979167,-51.8183,0.861944,0.862778
25355,24.902,17.703,25.283,0,47.607,0,20.237,0,0,0,-5.284,-5.03,41.524,58.5,58,48.201,10.745,10.6,42.216,3.528,58.5,9.667,-5.194,72.201,185.14,35.417,399.175,139.29,3.092,3.169,79.329,3.351,0.98,-50.9357,0.858889,0.880278
25356,24.888,17.717,25.313,0,47.637,0,20.251,0,0,0,-5.194,-5.03,41.498,58.442,58,48.37,10.747,10.6,42.155,3.529,58.442,9.676,-5.111,72.201,185.14,35.417,399.175,139.274,3.098,3.203,79.41,3.352,0.980278,-50.1218,0.860556,0.889722
25357,24.873,17.673,25.254,0,47.681,0,20.2,0,0,0,-5.122,-5.03,41.457,58.453,58,48.334,10.748,10.6,42.079,3.53,58.453,9.672,-5.103,72.201,185.14,35.417,399.219,139.29,3.112,3.197,79.463,3.354,0.980556,-50.0433,0.864444,0.888056
25358,24.873,17.688,25.269,0,47.703,0,20.215,0,0,0,-5.122,-5.03,41.457,58.485,58,48.233,10.748,10.6,42.079,3.533,58.485,9.668,-5.078,72.201,185.14,35.417,399.219,139.29,3.137,3.179,79.488,3.356,0.981389,-49.7982,0.871389,0.883056
25359,24.858,17.651,25.225,0,47.703,0,20.186,0,0,0,-5.046,-5.03,41.426,58.5,58,48.187,10.748,10.6,42.046,3.531,58.5,9.718,-5.082,72.233,185.14,35.417,399.175,139.29,3.161,3.168,79.489,3.354,0.980833,-49.8374,0.878056,0.88
25360,24.858,17.651,25.225,0,47.681,0,20.171,0,0,0,-5.046,-5.03,41.426,58.485,58,48.227,10.748,10.6,42.046,3.529,58.485,9.704,-5.027,72.233,185.14,35.417,399.089,139.29,3.175,3.175,79.486,3.353,0.980278,-49.298,0.881944,0.881944
25361,24.858,17.637,25.21,0,47.703,0,20.156,0,0,0,-5.103,-5.03,41.41,58.449,58,48.332,10.748,10.6,42.011,3.528,58.449,9.715,-5.067,72.233,185.14,35.417,399.045,139.29,3.181,3.194,79.494,3.351,0.98,-49.6903,0.883611,0.887222
25362,24.844,17.651,25.225,0,47.703,0,20.171,0,0,0,-5.114,-5.03,41.394,58.431,58,48.382,10.747,10.6,42.038,3.525,58.431,9.712,-5.118,72.233,185.14,35.417,399.089,139.29,3.19,3.202,79.501,3.349,0.979167,-50.1904,0.886111,0.889444
25363,24.829,17.622,25.195,0,47.703,0,20.142,0,0,0,-5.194,-5.03,41.365,58.464,58,48.28,10.748,10.6,41.976,3.525,58.464,9.707,-5.132,72.233,185.026,35.417,399.089,139.29,3.196,3.181,79.492,3.349,0.979167,-50.3277,0.887778,0.883611
25364,24.829,17.622,25.181,0,47.666,0,20.142,0,0,0,-5.111,-5.03,41.358,58.539,58,48.048,10.748,10.6,41.959,3.523,58.539,9.709,-5.038,72.233,185.026,35.417,399.045,139.29,3.198,3.132,79.444,3.346,0.978611,-49.4059,0.888333,0.87
25365,24.792,17.622,25.181,0,47.666,0,20.142,0,0,0,-5.111,-5.03,41.358,58.634,58,47.761,10.748,10.6,41.959,3.524,58.634,9.701,-5.14,72.233,185.026,35.417,399.045,139.29,3.185,3.076,79.349,3.347,0.978889,-50.4062,0.884722,0.854444
25366,24.778,17.622,25.181,0,47.563,0,20.142,0,0,0,-5.187,-5.03,41.328,58.659,58,47.681,10.747,10.6,41.981,3.523,58.659,9.699,-5.111,72.233,185.026,35.498,399.045,139.29,3.155,3.059,79.276,3.347,0.978611,-50.1218,0.876389,0.849722
25367,24.778,17.622,25.181,0,47.563,0,20.142,0,12.18,11.997,-5.111,-5.03,41.312,58.659,58,47.681,10.747,10.6,41.963,3.523,58.659,9.699,-5.111,72.233,185.026,35.498,399.045,139.29,3.155,3.059,79.276,3.347,0.978611,-50.1218,0.876389,0.849722
25368,24.763,17.607,25.159,0,47.549,0,20.142,0,27.524,11.997,-5.176,-5.03,41.277,58.605,58,47.839,10.747,10.6,41.942,3.521,58.605,9.66,-5.165,72.201,185.026,35.498,399.002,139.16,3.121,3.089,79.246,3.345,0.978056,-50.6513,0.866944,0.858056
25369,24.734,17.622,25.181,0,47.607,0,20.142,0,40.649,11.997,-5.241,-5.03,41.246,58.492,58,48.166,10.745,10.6,41.969,3.521,58.492,9.658,-5.132,72.201,185.026,35.498,398.958,139.16,3.086,3.155,79.333,3.345,0.978056,-50.3277,0.857222,0.876389
25370,24.734,17.622,25.181,0,47.607,0,20.142,0,48.003,11.997,-5.132,-5.03,41.234,58.492,58,48.166,10.745,10.6,41.952,3.521,58.492,9.658,-5.132,72.201,185.026,35.498,398.958,139.16,3.086,3.155,79.333,3.345,0.978056,-50.3277,0.857222,0.876389
25371,24.734,17.607,25.144,0,47.607,0,20.127,0,48.003,11.997,-5.1,-5.03,41.225,58.576,58,47.907,10.745,10.6,41.935,3.519,58.576,9.669,-5.122,72.201,185.026,35.498,399.002,139.176,3.103,3.101,79.363,3.343,0.9775,-50.2297,0.861944,0.861389
25372,24.719,17.593,25.144,0,47.607,0,20.112,0,48.003,11.997,-5.179,-5.03,41.22,58.63,58,47.74,10.745,10.6,41.919,3.519,58.63,9.666,-5.208,72.201,185.026,35.417,399.002,139.176,3.108,3.067,79.332,3.342,0.9775,-51.073,0.863333,0.851944
25373,24.69,17.593,25.129,0,47.578,0,20.112,0,48.003,11.997,-5.208,-5.03,41.183,58.641,58,47.705,10.745,10.6,41.903,3.516,58.641,9.664,-5.259,72.233,185.026,35.417,399.002,139.16,3.111,3.057,79.291,3.34,0.976667,-51.5732,0.864167,0.849167
25374,24.675,17.578,25.115,0,47.578,0,20.112,0,48.003,11.997,-5.259,-5.03,41.146,58.579,58,47.886,10.745,10.6,41.886,3.515,58.579,9.669,-5.187,72.233,185.026,35.417,398.958,139.176,3.103,3.093,79.281,3.339,0.976389,-50.8671,0.861944,0.859167
25375,24.661,17.578,25.115,0,47.593,0,20.098,0,48.003,11.997,-5.154,-5.03,41.116,58.514,58,48.076,10.745,10.6,41.868,3.515,58.514,9.664,-5.1,72.233,185.026,35.417,399.002,139.16,3.094,3.131,79.311,3.339,0.976389,-50.0139,0.859444,0.869722
25376,24.646,17.578,25.1,0,47.622,0,20.083,0,48.003,11.997,-5.1,-5.03,41.102,58.406,58,48.401,10.744,10.6,41.898,3.515,58.406,9.672,-5.147,72.233,185.026,35.417,399.132,139.16,3.098,3.195,79.383,3.339,0.976389,-50.4748,0.860556,0.8875
25377,24.631,17.563,25.085,0,47.666,0,20.083,0,48.003,11.997,-5.147,-5.03,41.077,58.359,58,48.537,10.745,10.6,41.835,3.515,58.359,9.674,-5.15,72.233,185.026,35.335,399.132,139.16,3.118,3.222,79.462,3.339,0.976389,-50.5042,0.866111,0.895
25378,24.609,17.563,25.085,0,47.717,0,20.068,0,48.003,11.997,-5.15,-5.03,41.05,58.359,58,48.544,10.745,10.6,41.818,3.516,58.355,9.675,-5.223,72.201,185.026,35.335,399.089,139.16,3.144,3.225,79.515,3.34,0.976667,-51.2201,0.873333,0.895833
25379,24.58,17.549,25.071,0,47.732,0,20.054,0,48.003,11.997,-5.234,-5.03,40.978,58.38,58,48.476,10.745,10.6,41.785,3.518,58.377,9.686,-5.234,72.201,185.026,35.335,399.089,139.16,3.173,3.213,79.539,3.342,0.977222,-51.328,0.881389,0.8925
25380,24.58,17.549,25.071,0,47.732,0,20.054,0,48.003,11.997,-5.234,-5.03,40.978,58.391,58,48.43,10.745,10.6,41.785,3.518,58.391,9.68,-5.111,72.201,185.026,35.335,399.219,139.176,3.198,3.203,79.538,3.341,0.977222,-50.1218,0.888333,0.889722
25381,24.565,17.563,25.085,0,47.717,0,20.054,0,48.003,11.997,-5.111,-5.03,40.969,58.384,58,48.449,10.745,10.6,41.768,3.516,58.384,9.715,-5.1,72.201,185.026,35.335,399.175,139.16,3.215,3.206,79.528,3.34,0.976667,-50.0139,0.893056,0.890556
25382,24.551,17.549,25.071,0,47.717,0,20.054,0,48.003,11.997,-5.14,-5.03,40.924,58.38,58,48.457,10.743,10.6,41.778,3.511,58.38,9.693,-5.14,72.201,184.863,35.335,399.175,139.176,3.224,3.203,79.515,3.335,0.975278,-50.4062,0.895556,0.889722
25383,24.536,17.563,25.085,0,47.703,0,20.068,0,48.003,11.997,-5.266,-5.03,40.88,58.406,58,48.378,10.743,10.6,41.805,3.512,58.406,9.699,-5.266,72.201,184.863,35.335,399.306,139.16,3.23,3.188,79.486,3.336,0.975556,-51.6418,0.897222,0.885556
25384,24.507,17.593,25.129,0,47.651,0,20.112,0,48.003,11.997,-5.266,-5.03,40.88,58.482,58,48.146,10.743,10.6,41.805,3.51,58.482,9.701,-5.23,72.201,184.88,35.335,399.306,139.16,3.224,3.139,79.429,3.333,0.975,-51.2888,0.895556,0.871944
25385,24.492,17.578,25.115,0,47.607,0,20.098,0,48.003,11.997,-5.281,-5.03,40.844,58.576,58,47.859,10.741,10.6,41.878,3.507,58.576,9.691,-5.252,72.201,184.945,35.335,399.436,139.128,3.209,3.078,79.336,3.33,0.974167,-51.5045,0.891389,0.855
25386,24.463,17.593,25.129,0,47.549,0,20.112,0,48.003,11.997,-5.216,-5.03,40.762,58.623,58,47.715,10.74,10.6,41.888,3.505,58.623,9.688,-5.245,72.201,184.945,35.335,399.392,139.128,3.182,3.049,79.243,3.329,0.973611,-51.4359,0.883889,0.846944
25387,24.426,17.607,25.144,0,47.52,0,20.127,0,48.003,11.997,-5.216,-5.03,40.762,58.601,58,47.777,10.74,10.6,41.888,3.507,58.601,9.681,-5.284,72.201,184.945,35.335,399.392,139.128,3.146,3.062,79.187,3.33,0.974167,-51.8183,0.873889,0.850556
25388,24.412,17.607,25.159,0,47.498,0,20.142,0,48.003,11.997,-5.172,-5.03,40.718,58.558,58,47.87,10.739,10.6,41.915,3.507,58.568,9.686,-5.277,72.201,184.945,35.335,399.523,139.128,3.11,3.081,79.176,3.33,0.974167,-51.7497,0.863889,0.855833
25389,24.382,17.622,25.181,0,47.52,0,20.142,0,48.003,11.997,-5.277,-5.03,40.683,58.55,58,47.919,10.738,10.6,41.944,3.508,58.55,9.683,-5.234,72.201,184.945,35.352,399.479,139.128,3.087,3.092,79.185,3.331,0.974444,-51.328,0.8575,0.858889
25390,24.353,17.622,25.181,0,47.52,0,20.142,0,48.003,11.997,-5.187,-5.03,40.6,58.576,58,47.84,10.737,10.6,41.957,3.507,58.576,9.645,-5.187,72.201,184.945,35.335,399.609,139.144,3.077,3.075,79.183,3.33,0.974167,-50.8671,0.854722,0.854167
25391,24.309,17.607,25.159,0,47.498,0,20.142,0,48.003,11.997,-5.237,-5.03,40.552,58.706,58,47.439,10.737,10.6,41.941,3.507,58.706,9.645,-5.23,72.201,184.945,35.335,399.783,139.16,3.058,2.994,79.112,3.329,0.974167,-51.2888,0.849444,0.831667
25392,24.309,17.622,25.181,0,47.468,0,20.142,0,48.003,11.997,-5.335,-5.03,40.517,58.706,58,47.439,10.736,10.6,41.97,3.507,58.706,9.645,-5.23,72.201,184.945,35.335,399.783,139.16,3.058,2.994,79.112,3.329,0.974167,-51.2888,0.849444,0.831667
25393,24.243,17.637,25.21,0,47.439,0,20.156,0,48.003,11.997,-5.32,-5.03,40.462,58.67,58,47.54,10.736,10.6,41.954,3.506,58.67,9.642,-5.367,72.005,184.945,35.335,399.826,139.16,3.016,3.014,79.081,3.329,0.973889,-52.6323,0.837778,0.837222
25394,24.229,17.637,25.21,0,47.439,0,20.156,0,48.003,11.997,-5.367,-5.03,40.415,58.59,58,47.775,10.735,10.6,41.985,3.502,58.59,9.643,-5.237,72.005,184.945,35.335,399.87,139.16,3.009,3.057,79.119,3.325,0.972778,-51.3574,0.835833,0.849167
25395,24.229,17.637,25.21,0,47.498,0,20.156,0,48.003,11.997,-5.205,-5.03,40.386,58.5,58,48.044,10.734,10.6,42.014,3.498,58.5,9.643,-5.125,72.005,184.945,35.335,399.87,139.176,3.012,3.106,79.183,3.32,0.971667,-50.2591,0.836667,0.862778
25396,24.214,17.651,25.21,0,47.498,0,20.156,0,48.003,11.997,-5.125,-5.03,40.375,58.435,58,48.234,10.732,10.6,42.045,3.496,58.435,9.643,-5.107,72.005,184.945,35.335,399.913,139.176,3.03,3.142,79.257,3.319,0.971111,-50.0826,0.841667,0.872778
25397,24.214,17.688,25.269,0,47.607,0,20.2,0,48.003,11.997,-5.075,-5.03,40.368,58.369,58,48.427,10.73,10.6,42.102,3.495,58.369,9.651,-5.049,72.005,184.945,35.335,399.957,139.128,3.067,3.18,79.334,3.318,0.970833,-49.5138,0.851944,0.883333
25398,24.229,17.688,25.254,0,47.622,0,20.2,0,48.003,11.997,-4.959,-5.03,40.38,58.359,58,48.456,10.73,10.6,42.088,3.493,58.359,9.655,-4.959,72.005,184.945,35.335,400.087,139.128,3.097,3.184,79.387,3.316,0.970278,-48.6312,0.860278,0.884444
25399,24.229,17.688,25.269,0,47.637,0,20.215,0,48.003,11.997,-5.075,-5.03,40.377,58.388,58,48.366,10.728,10.6,42.118,3.492,58.388,9.645,-5.075,72.005,184.945,35.335,400.13,139.128,3.134,3.165,79.402,3.315,0.97,-49.7687,0.870556,0.879167
25400,24.229,17.703,25.283,0,47.622,0,20.237,0,48.003,11.997,-5.038,-5.03,40.381,58.435,58,48.222,10.728,10.6,42.147,3.492,58.435,9.645,-5.038,72.005,184.945,35.335,400.26,139.128,3.162,3.136,79.379,3.314,0.97,-49.4059,0.878333,0.871111
25401,24.243,17.717,25.298,0,47.607,0,20.251,0,48.003,11.997,-4.977,-5.03,40.39,58.435,58,48.217,10.727,10.6,42.177,3.49,58.435,9.638,-4.933,72.087,184.945,35.335,400.781,139.046,3.174,3.133,79.32,3.313,0.969444,-48.3762,0.881667,0.870278
25402,24.243,17.732,25.327,0,47.593,0,20.266,0,48.003,11.997,-4.933,-5.03,40.402,58.435,58,48.217,10.726,10.6,42.208,3.49,58.435,9.638,-4.933,72.087,184.945,35.335,400.781,139.046,3.174,3.133,79.32,3.313,0.969444,-48.3762,0.881667,0.870278
25403,24.243,17.732,25.313,0,47.593,0,20.251,0,48.003,11.997,-4.966,-5.03,40.406,58.319,58,48.559,10.726,10.6,42.194,3.488,58.319,9.678,-5.024,72.07,184.945,35.335,400.998,139.046,3.169,3.2,79.346,3.31,0.968889,-49.2686,0.880278,0.888889
25404,24.243,17.732,25.327,0,47.607,0,20.266,0,48.003,11.997,-5.017,-5.03,40.405,58.272,58,48.699,10.725,10.6,42.223,3.488,58.272,9.675,-5.035,72.087,184.945,35.335,401.085,139.046,3.172,3.228,79.383,3.31,0.968889,-49.3765,0.881111,0.896667
25405,24.229,17.747,25.342,0,47.651,0,20.281,0,48.003,11.997,-5.035,-5.03,40.405,58.239,58,48.794,10.725,10.6,42.209,3.49,58.239,9.678,-5.136,72.07,184.945,35.335,401.215,139.046,3.182,3.248,79.427,3.312,0.969444,-50.367,0.883889,0.902222
25406,24.229,17.732,25.327,0,47.681,0,20.266,0,48.003,11.997,-5.136,-5.03,40.39,58.207,58,48.89,10.724,10.6,42.239,3.485,58.207,9.67,-5.049,72.07,184.945,35.335,401.302,139.046,3.202,3.263,79.469,3.307,0.968056,-49.5138,0.889444,0.906389
25407,24.229,17.747,25.364,0,47.703,0,20.266,0,48.003,11.997,-5.082,-5.03,40.384,58.207,58,48.888,10.724,10.6,42.226,3.483,58.207,9.668,-5.089,72.005,184.945,35.335,401.389,139.046,3.219,3.26,79.494,3.305,0.9675,-49.906,0.894167,0.905556
25408,24.214,17.761,25.378,0,47.681,0,20.295,0,48.003,11.997,-5.089,-5.03,40.376,58.247,58,48.767,10.723,10.6,42.257,3.481,58.247,9.679,-5.118,72.005,184.945,35.335,401.476,139.046,3.24,3.234,79.486,3.303,0.966944,-50.1904,0.9,0.898333
25409,24.199,17.776,25.393,0,47.651,0,20.31,0,48.003,11.997,-5.158,-5.03,40.345,58.341,58,48.482,10.72,10.6,42.318,3.478,58.341,9.666,-5.165,72.005,184.945,35.335,401.606,139.046,3.248,3.174,79.433,3.3,0.966111,-50.6513,0.902222,0.881667
25410,24.199,17.776,25.408,0,47.607,0,20.325,0,48.003,11.997,-5.172,-5.03,40.328,58.442,58,48.173,10.719,10.6,42.349,3.474,58.442,9.655,-5.172,72.201,184.945,35.335,401.736,139.046,3.247,3.108,79.35,3.296,0.965,-50.72,0.901944,0.863333
25411,24.185,17.791,25.437,0,47.549,0,20.339,0,48.003,11.997,-5.172,-5.03,40.311,58.478,58,48.065,10.718,10.6,42.38,3.468,58.478,9.656,-5.172,72.201,184.945,35.335,401.823,139.046,3.225,3.081,79.253,3.291,0.963333,-50.72,0.895833,0.855833
25412,24.17,17.805,25.452,0,47.498,0,20.354,0,48.003,11.997,-5.107,-5.03,40.299,58.449,58,48.149,10.717,10.6,42.409,3.464,58.449,9.626,-5.107,72.201,184.945,35.352,401.953,138.981,3.193,3.093,79.176,3.286,0.962222,-50.0826,0.886944,0.859167
25413,24.17,17.82,25.466,0,47.52,0,20.369,0,48.003,11.997,-5.046,-5.03,40.28,58.341,58,48.473,10.716,10.6,42.439,3.464,58.341,9.618,-5.122,72.201,184.945,35.335,402.083,138.981,3.156,3.158,79.184,3.287,0.962222,-50.2297,0.876667,0.877222
25414,24.155,17.834,25.481,0,47.549,0,20.383,0,48.003,11.997,-5.122,-5.03,40.266,58.131,58,49.098,10.715,10.6,42.472,3.461,58.131,9.629,-5.096,72.201,184.945,35.335,402.257,138.981,3.151,3.281,79.343,3.283,0.961389,-49.9747,0.875278,0.911389
25415,24.155,17.871,25.525,0,47.651,0,20.398,0,48.003,11.997,-5.096,-5.03,40.259,58.091,58,49.217,10.714,10.6,42.503,3.461,58.091,9.624,-5.078,72.201,184.945,35.335,402.387,138.981,3.176,3.304,79.431,3.283,0.961389,-49.7982,0.882222,0.917778
25416,24.141,17.886,25.547,0,47.651,0,20.42,0,48.003,11.997,-5.147,-5.03,40.243,58.134,58,49.083,10.713,10.6,42.535,3.46,58.134,9.627,-5.031,72.201,184.945,35.335,402.474,138.965,3.201,3.277,79.478,3.282,0.961111,-49.3373,0.889167,0.910278
25417,24.141,17.9,25.562,0,47.666,0,20.449,0,48.003,11.997,-5.031,-5.03,40.239,58.228,58,48.801,10.711,10.6,42.611,3.459,58.228,9.621,-5.103,72.201,184.945,35.335,402.604,138.965,3.232,3.219,79.46,3.281,0.960833,-50.0433,0.897778,0.894167
25418,24.141,17.93,25.605,0,47.622,0,20.493,0,48.003,11.997,-5.103,-5.03,40.23,58.384,58,48.331,10.711,10.6,42.597,3.457,58.384,9.62,-5.027,72.201,184.945,35.335,402.778,138.965,3.247,3.124,79.37,3.279,0.960278,-49.298,0.901944,0.867778
25419,24.141,17.944,25.62,0,47.549,0,20.508,0,48.003,11.997,-5.078,-5.03,40.224,58.496,58,47.992,10.709,10.6,42.674,3.456,58.496,9.618,-4.988,72.005,184.961,35.335,402.778,138.965,3.241,3.054,79.244,3.278,0.96,-48.9156,0.900278,0.848333
25420,24.141,17.944,25.635,0,47.483,0,20.508,0,48.003,11.997,-4.988,-5.03,40.231,58.511,58,47.947,10.707,10.6,42.705,3.455,58.511,9.609,-5.002,72.005,184.945,35.335,402.951,138.9,3.208,3.048,79.14,3.277,0.959722,-49.0529,0.891111,0.846667
25421,24.141,17.959,25.664,0,47.454,0,20.522,0,48.003,11.997,-5.046,-5.03,40.23,58.445,58,48.14,10.705,10.6,42.769,3.463,58.445,9.607,-4.995,72.005,184.945,35.335,403.429,138.9,3.167,3.091,79.094,3.284,0.961944,-48.9842,0.879722,0.858611
25422,24.141,17.988,25.693,0,47.52,0,20.552,0,48.003,11.997,-5.009,-5.03,40.23,58.214,58,48.83,10.704,10.6,42.802,3.464,58.214,9.605,-5.049,72.07,184.945,35.335,403.689,138.9,3.123,3.23,79.2,3.285,0.962222,-49.5138,0.8675,0.897222
25423,24.141,17.988,25.693,0,47.52,0,20.552,0,48.003,11.997,-5.049,-5.03,40.231,58.214,58,48.83,10.703,10.6,42.834,3.464,58.214,9.605,-5.049,72.07,184.945,35.335,403.689,138.9,3.123,3.23,79.2,3.285,0.962222,-49.5138,0.8675,0.897222
25424,24.141,18.003,25.73,0,47.593,0,20.566,0,48.003,11.997,-4.984,-5.03,40.233,58.073,58,49.253,10.702,10.6,42.866,3.463,58.073,9.609,-5.006,72.184,184.945,35.335,403.906,138.9,3.137,3.313,79.325,3.284,0.961944,-49.0921,0.871389,0.920278
25425,24.155,18.018,25.745,0,47.681,0,20.581,0,48.003,11.997,-4.97,-5.03,40.244,57.979,58,49.534,10.701,10.6,42.898,3.462,57.979,9.631,-4.977,72.201,184.945,35.303,404.08,138.9,3.175,3.369,79.468,3.283,0.961667,-48.8077,0.881944,0.935833
25426,24.141,18.069,25.803,0,47.791,0,20.647,0,48.003,11.997,-5.02,-5.03,40.242,57.954,58,49.61,10.7,10.6,42.931,3.457,57.954,9.664,-5.111,72.201,184.945,35.303,404.47,138.9,3.272,3.379,79.635,3.277,0.960278,-50.1218,0.908889,0.938611
25427,24.141,18.083,25.818,0,47.791,0,20.662,0,48.003,11.997,-5.075,-5.03,40.231,57.975,58,49.545,10.697,10.6,43.041,3.453,57.975,9.66,-5.078,72.201,184.945,35.303,404.688,138.9,3.32,3.362,79.662,3.273,0.959167,-49.7982,0.922222,0.933889
25428,24.141,18.098,25.847,0,47.791,0,20.676,0,48.003,11.997,-5.14,-5.03,40.216,58.015,58,49.424,10.696,10.6,43.074,3.449,58.015,9.649,-5.14,72.201,184.945,35.303,404.774,138.9,3.344,3.334,79.653,3.27,0.958056,-50.4062,0.928889,0.926111
25429,24.141,18.113,25.862,0,47.761,0,20.691,0,48.003,11.997,-5.14,-5.03,40.216,58.062,58,49.284,10.696,10.6,43.074,3.448,58.062,9.651,-5.078,72.201,184.945,35.303,405.035,138.9,3.368,3.306,79.604,3.269,0.957778,-49.7982,0.935556,0.918333
25430,24.126,18.127,25.913,0,47.717,0,20.691,0,48.003,11.997,-5.078,-5.03,40.215,58.12,58,49.11,10.694,10.6,43.106,3.448,58.12,9.637,-5.093,72.201,184.945,35.303,405.252,138.9,3.374,3.27,79.531,3.269,0.957778,-49.9453,0.937222,0.908333
25431,24.111,18.142,25.928,0,47.666,0,20.735,0,48.003,11.997,-5.107,-5.03,40.188,58.131,58,49.077,10.69,10.6,43.218,3.445,58.131,9.643,-5.107,72.201,184.945,35.335,405.339,138.9,3.368,3.26,79.459,3.265,0.956944,-50.0826,0.935556,0.905556
25432,24.111,18.201,26.001,0,47.651,0,20.764,0,48.003,11.997,-5.064,-5.03,40.18,57.993,58,49.49,10.69,10.6,43.251,3.444,57.993,9.587,-5.093,72.201,184.945,35.335,405.469,138.9,3.332,3.342,79.44,3.264,0.956667,-49.9453,0.925556,0.928333
25433,24.097,18.237,26.045,0,47.666,0,20.845,0,48.003,11.997,-5.093,-5.03,40.172,57.921,58,49.706,10.688,10.6,43.329,3.436,57.921,9.588,-5.064,72.201,184.945,35.335,405.729,138.9,3.322,3.378,79.485,3.257,0.954444,-49.6609,0.922778,0.938333
25434,24.097,18.237,26.045,0,47.681,0,20.845,0,48.003,11.997,-5.064,-5.03,40.166,57.921,58,49.706,10.686,10.6,43.406,3.436,57.921,9.588,-5.064,72.201,184.945,35.335,405.729,138.9,3.322,3.378,79.485,3.257,0.954444,-49.6609,0.922778,0.938333
25435,24.111,18.281,26.111,0,47.717,0,20.889,0,48.003,11.997,-5.009,-5.03,40.169,57.95,58,49.619,10.684,10.6,43.44,3.43,57.95,9.577,-5.002,72.201,184.945,35.335,406.163,138.851,3.341,3.354,79.524,3.25,0.952778,-49.0529,0.928056,0.931667
25436,24.111,18.296,26.14,0,47.703,0,20.903,0,48.003,11.997,-4.962,-5.03,40.178,58.019,58,49.412,10.683,10.6,43.519,3.428,58.019,9.571,-5.013,72.201,184.945,35.335,406.25,138.851,3.347,3.311,79.497,3.248,0.952222,-49.1607,0.929722,0.919722
25437,24.111,18.325,26.184,0,47.666,0,20.903,0,48.003,11.997,-5.013,-5.03,40.178,58.037,58,49.36,10.68,10.6,43.598,3.428,58.037,9.563,-5.035,72.201,184.945,35.335,406.814,138.851,3.35,3.3,79.46,3.248,0.952222,-49.3765,0.930556,0.916667
25438,24.111,18.354,26.228,0,47.666,0,20.984,0,48.003,11.997,-5.035,-5.03,40.174,57.99,58,49.501,10.678,10.6,43.632,3.424,57.99,9.575,-5.049,72.201,184.945,35.335,406.901,138.672,3.348,3.324,79.446,3.244,0.951111,-49.5138,0.93,0.923333
25439,24.111,18.384,26.279,0,47.681,0,21.028,0,48.003,11.997,-5.049,-5.03,40.171,57.87,58,49.861,10.677,10.6,43.711,3.425,57.87,9.569,-5.013,72.201,184.961,35.303,407.075,138.672,3.345,3.397,79.485,3.245,0.951389,-49.1607,0.929167,0.943611
25440,24.111,18.406,26.294,0,47.747,0,21.042,0,48.003,11.997,-5.009,-5.03,40.171,57.758,58,50.199,10.673,10.6,43.869,3.429,57.758,9.567,-5.009,72.201,184.961,35.303,407.292,138.672,3.351,3.469,79.569,3.248,0.9525,-49.1215,0.930833,0.963611
25441,24.111,18.45,26.353,0,47.791,0,21.042,0,48.003,11.997,-5.009,-5.03,40.171,57.711,58,50.34,10.673,10.6,43.869,3.431,57.711,9.568,-4.991,72.201,184.961,35.303,407.509,138.672,3.372,3.499,79.651,3.25,0.953056,-48.945,0.936667,0.971944
25442,24.111,18.464,26.367,0,47.82,0,21.086,0,48.003,11.997,-4.991,-5.03,40.175,57.704,58,50.363,10.672,10.6,43.903,3.432,57.704,9.57,-4.988,72.201,184.945,35.303,407.769,138.753,3.407,3.505,79.714,3.251,0.953333,-48.9156,0.946389,0.973611
25443,24.111,18.494,26.411,0,47.834,0,21.13,0,48.003,11.997,-5.024,-5.03,40.184,57.809,58,50.106,10.668,10.6,44.018,3.43,57.791,9.569,-5.067,72.201,184.945,35.335,408.333,138.753,3.46,3.451,79.727,3.248,0.952778,-49.6903,0.961111,0.958611
25444,24.111,18.538,26.492,0,47.805,0,21.182,0,48.003,11.997,-5.067,-5.03,40.178,57.856,58,49.911,10.667,10.6,44.055,3.425,57.856,9.576,-5.024,72.184,184.945,35.335,408.594,138.753,3.477,3.407,79.676,3.243,0.951389,-49.2686,0.965833,0.946389
25445,24.111,18.538,26.492,0,47.805,0,21.182,0,48.003,11.997,-5.075,-5.03,40.188,57.856,58,49.911,10.665,10.6,44.135,3.425,57.856,9.576,-5.024,72.184,184.945,35.335,408.594,138.753,3.477,3.407,79.676,3.243,0.951389,-49.2686,0.965833,0.946389
25446,24.111,18.633,26.594,0,47.747,0,21.284,0,48.003,11.997,-5.064,-5.03,40.18,57.813,58,50.047,10.662,10.6,44.258,3.41,57.813,9.588,-5.114,72.201,184.945,35.335,409.071,138.753,3.474,3.419,79.575,3.228,0.947222,-50.1512,0.965,0.949722
25447,24.097,18.662,26.66,0,47.747,0,21.313,0,48.003,11.997,-5.114,-5.03,40.168,57.733,58,50.286,10.659,10.6,44.338,3.404,57.733,9.575,-5.118,72.201,184.945,35.335,409.245,138.753,3.463,3.46,79.577,3.223,0.945556,-50.1904,0.961944,0.961111
25448,24.097,18.706,26.733,0,47.776,0,21.379,0,48.003,11.997,-5.064,-5.03,40.159,57.624,58,50.614,10.658,10.6,44.419,3.398,57.624,9.572,-5.017,72.201,184.945,35.335,409.332,138.737,3.46,3.521,79.623,3.216,0.943889,-49.2,0.961111,0.978056
25449,24.097,18.75,26.792,0,47.805,0,21.438,0,48.003,11.997,-5.017,-5.03,40.16,57.541,58,50.867,10.654,10.6,44.543,3.392,57.541,9.57,-5.049,72.201,184.945,35.335,409.679,138.59,3.469,3.565,79.688,3.21,0.942222,-49.5138,0.963611,0.990278
25450,24.097,18.816,26.873,0,47.849,0,21.497,0,48.003,11.997,-5.049,-5.03,40.156,57.523,58,50.922,10.651,10.6,44.668,3.386,57.523,9.58,-5.046,72.201,184.945,35.335,410.243,138.59,3.483,3.571,79.745,3.204,0.940556,-49.4844,0.9675,0.991944
25451,24.097,18.831,26.902,0,47.864,0,21.519,0,48.003,11.997,-4.97,-5.03,40.163,57.53,58,50.903,10.648,10.6,44.793,3.388,57.53,9.574,-5.056,72.201,184.945,35.335,410.373,138.59,3.502,3.568,79.785,3.206,0.941111,-49.5824,0.972778,0.991111
25452,24.111,18.875,26.96,0,47.886,0,21.563,0,48.003,11.997,-4.988,-5.03,40.176,57.541,58,50.877,10.645,10.6,44.913,3.387,57.541,9.567,-5.006,72.201,184.961,35.335,410.764,138.672,3.553,3.562,79.802,3.204,0.940833,-49.0921,0.986944,0.989444
25453,24.111,18.875,26.96,0,47.886,0,21.577,0,48.003,11.997,-4.915,-5.03,40.184,57.541,58,50.877,10.643,10.6,44.951,3.387,57.541,9.567,-5.006,72.201,184.961,35.335,410.764,138.672,3.553,3.562,79.802,3.204,0.940833,-49.0921,0.986944,0.989444
25454,24.126,18.933,27.056,0,47.886,0,21.636,0,48.003,11.997,-5.017,-5.03,40.201,57.509,58,50.982,10.64,10.6,45.078,3.39,57.509,9.531,-4.97,72.005,184.945,35.335,411.285,138.672,3.571,3.587,79.818,3.207,0.941667,-48.7391,0.991944,0.996389
25455,24.141,18.955,27.07,0,47.9,0,21.65,0,48.003,11.997,-4.97,-5.03,40.208,57.491,58,51.039,10.639,10.6,45.117,3.392,57.491,9.544,-4.97,72.005,184.961,35.335,411.545,138.672,3.584,3.6,79.828,3.208,0.942222,-48.7391,0.995556,1
25456,24.155,19.028,27.173,0,47.915,0,21.746,0,48.003,11.997,-4.97,-5.03,40.223,57.458,58,51.141,10.637,10.6,45.2,3.391,57.458,9.538,-4.912,72.005,184.945,35.303,411.849,138.672,3.594,3.619,79.845,3.207,0.941944,-48.1703,0.998333,1.00528
25457,24.155,19.014,27.158,0,47.915,0,21.731,0,48.003,11.997,-4.933,-5.03,40.253,57.447,58,51.177,10.634,10.6,45.324,3.389,57.447,9.541,-4.933,72.005,184.945,35.303,412.023,138.672,3.605,3.624,79.857,3.205,0.941389,-48.3762,1.00139,1.00667
25458,24.155,19.043,27.224,0,47.915,4.775,21.775,0,48.003,11.997,-4.933,-5.03,40.253,57.465,58,51.148,10.634,10.6,45.324,3.388,57.458,9.525,-5.006,72.005,184.945,35.303,412.24,138.672,3.613,3.618,79.86,3.204,0.941111,-49.0921,1.00361,1.005
25459,24.17,19.102,27.283,0,47.915,11.111,21.833,0,48.003,11.997,-5.006,-5.03,40.254,57.487,58,51.065,10.633,10.6,45.362,3.393,57.487,9.528,-5.009,72.005,184.945,35.303,412.674,138.672,3.619,3.606,79.848,3.209,0.9425,-49.1215,1.00528,1.00167
25460,24.17,19.138,27.341,0,47.9,12.297,21.833,0,48.003,11.997,-5.009,-5.03,40.262,57.509,58,51.003,10.629,10.6,45.489,3.39,57.509,9.531,-4.988,72.005,184.945,35.335,413.064,138.672,3.628,3.59,79.821,3.205,0.941667,-48.9156,1.00778,0.997222
25461,24.17,19.197,27.422,0,47.864,12.341,21.943,0,48.003,11.997,-4.959,-5.03,40.286,57.523,58,50.963,10.624,10.6,45.7,3.381,57.523,9.522,-4.959,72.005,184.945,35.335,413.238,138.672,3.631,3.573,79.782,3.196,0.939167,-48.6312,1.00861,0.9925
25462,24.185,19.226,27.466,0,47.849,12.363,21.973,0,48.003,11.997,-4.937,-5.03,40.303,57.527,58,50.955,10.622,10.6,45.785,3.37,57.527,9.521,-4.933,72.005,184.945,35.335,413.585,138.59,3.624,3.561,79.743,3.186,0.936111,-48.3762,1.00667,0.989167
25463,24.185,19.365,27.649,0,47.82,12.407,22.068,0,48.003,11.997,-4.926,-5.03,40.319,57.476,58,51.115,10.617,10.6,45.957,3.354,57.476,9.497,-4.955,72.005,184.945,35.303,414.106,138.59,3.609,3.577,79.688,3.17,0.931667,-48.592,1.0025,0.993611
25464,24.185,19.365,27.649,0,47.805,12.451,22.126,0,48.003,11.997,-4.955,-5.03,40.326,57.476,58,51.115,10.614,10.6,46.085,3.354,57.476,9.497,-4.955,72.005,184.945,35.303,414.106,138.59,3.609,3.577,79.688,3.17,0.931667,-48.592,1.0025,0.993611
25465,24.199,19.409,27.722,0,47.805,12.48,22.185,0,48.003,11.997,-4.959,-5.03,40.335,57.422,58,51.281,10.611,10.6,46.214,3.343,57.422,9.501,-4.959,72.005,184.945,35.286,414.453,138.59,3.6,3.599,79.69,3.159,0.928611,-48.6312,1,0.999722
25466,24.214,19.534,27.905,0,47.864,12.561,22.324,0,48.003,11.997,-4.952,-5.03,40.348,57.288,58,51.692,10.607,10.6,46.387,3.328,57.288,9.526,-4.919,72.005,184.863,35.303,415.234,138.558,3.608,3.666,79.77,3.144,0.924444,-48.2389,1.00222,1.01833
25467,24.229,19.592,27.986,0,47.864,12.605,22.383,0,48.003,11.997,-4.919,-5.03,40.367,57.31,58,51.63,10.603,10.6,46.516,3.324,57.31,9.521,-4.905,72.005,184.635,35.335,415.408,138.542,3.62,3.65,79.787,3.139,0.923333,-48.1016,1.00556,1.01389
25468,24.243,19.636,28.059,0,47.864,12.634,22.463,0,48.003,11.997,-4.905,-5.03,40.386,57.35,58,51.516,10.599,10.6,46.646,3.324,57.35,9.514,-4.839,72.005,184.635,35.335,415.885,138.558,3.633,3.628,79.78,3.14,0.923333,-47.4544,1.00917,1.00778
25469,24.28,19.688,28.14,0,47.849,12.649,22.522,0,48.003,11.997,-4.81,-5.03,40.421,57.397,58,51.379,10.597,10.6,46.777,3.326,57.397,9.513,-4.81,72.005,184.635,35.335,416.493,138.558,3.643,3.602,79.749,3.141,0.923889,-47.17,1.01194,1.00056
25470,24.309,19.746,28.198,0,47.834,12.678,22.551,0,48.003,11.997,-4.81,-5.03,40.457,57.415,58,51.329,10.594,10.6,46.909,3.331,57.415,9.503,-4.774,72.005,184.635,35.335,416.71,138.558,3.642,3.597,79.718,3.145,0.925278,-46.8169,1.01167,0.999167
25471,24.338,19.775,28.242,0,47.82,12.708,22.551,0,48.003,11.997,-4.774,-5.03,40.504,57.407,58,51.355,10.591,10.6,46.995,3.332,57.407,9.504,-4.749,72.005,184.635,35.335,416.884,138.558,3.64,3.603,79.695,3.146,0.925556,-46.5718,1.01111,1.00083
25472,24.353,19.805,28.308,0,47.805,12.744,22.646,0,48.003,11.997,-4.792,-5.03,40.549,57.4,58,51.381,10.589,10.6,47.082,3.334,57.4,9.501,-4.735,72.005,184.635,35.335,417.101,138.558,3.634,3.61,79.679,3.147,0.926111,-46.4345,1.00944,1.00278
25473,24.397,19.849,28.352,0,47.805,12.759,22.69,0,48.003,11.997,-4.655,-5.03,40.666,57.389,58,51.418,10.585,10.6,47.259,3.336,57.389,9.46,-4.655,72.005,184.635,35.335,417.752,138.558,3.627,3.62,79.674,3.149,0.926667,-45.65,1.0075,1.00556
25474,24.426,19.885,28.411,0,47.805,12.788,22.72,0,48.003,11.997,-4.677,-5.03,40.726,57.353,58,51.532,10.583,10.6,47.348,3.342,57.353,9.461,-4.677,71.924,184.652,35.303,418.012,138.558,3.624,3.648,79.69,3.154,0.928333,-45.8657,1.00667,1.01333
25475,24.521,19.929,28.455,0,47.834,12.817,22.764,0,48.003,11.997,-4.615,-5.03,40.798,57.313,58,51.659,10.581,10.6,47.437,3.345,57.313,9.453,-4.604,71.924,184.635,35.303,418.446,138.558,3.638,3.677,79.751,3.157,0.929167,-45.1498,1.01056,1.02139
25476,24.551,19.958,28.521,0,47.849,12.832,22.815,0,48.003,11.997,-4.604,-5.03,40.868,57.346,58,51.565,10.578,10.6,47.525,3.343,57.346,9.457,-4.615,71.924,184.635,35.303,418.837,138.558,3.647,3.656,79.754,3.154,0.928611,-45.2577,1.01306,1.01556
25477,24.609,19.988,28.564,0,47.849,12.847,22.859,0,48.003,11.997,-4.615,-5.03,40.935,57.393,58,51.429,10.576,10.6,47.615,3.338,57.393,9.463,-4.496,71.924,184.635,35.303,419.358,138.542,3.658,3.624,79.729,3.15,0.927222,-44.0907,1.01611,1.00667
25478,24.69,20.083,28.674,0,47.791,12.913,22.932,0,48.003,11.997,-4.427,-5.03,41.037,57.473,58,51.194,10.574,10.6,47.704,3.335,57.473,9.453,-4.34,71.924,184.635,35.303,419.531,138.558,3.661,3.574,79.665,3.146,0.926389,-42.5609,1.01694,0.992778
25479,24.763,20.112,28.733,0,47.761,12.927,22.983,0,48.003,11.997,-4.261,-5.03,41.29,57.491,58,51.144,10.569,10.6,47.884,3.332,57.491,9.439,-4.261,71.924,184.635,35.303,419.878,138.558,3.656,3.56,79.601,3.143,0.925556,-41.7861,1.01556,0.988889
25480,24.858,20.171,28.806,0,47.747,12.971,22.983,0,48.003,11.997,-4.261,-5.03,41.29,57.447,58,51.224,10.569,10.6,47.884,3.33,57.465,9.447,-4.181,71.842,184.635,35.303,420.53,138.558,3.641,3.574,79.56,3.141,0.925,-41.0016,1.01139,0.992778
25481,24.932,20.2,28.872,0,47.747,13,23.086,0,48.003,11.997,-4.181,-5.03,41.435,57.407,58,51.401,10.566,10.6,48.018,3.332,57.407,9.439,-4.261,71.842,184.635,35.335,420.703,138.558,3.627,3.613,79.56,3.143,0.925556,-41.7861,1.0075,1.00361
25482,24.998,20.251,28.916,0,47.747,13.015,23.086,0,48.003,11.997,-4.261,-5.03,41.559,57.364,58,51.536,10.564,10.6,48.109,3.332,57.364,9.447,-4.362,71.842,184.635,35.335,421.007,138.509,3.621,3.639,79.576,3.142,0.925556,-42.7766,1.00583,1.01083
25483,25.085,20.281,28.975,0,47.761,13.03,23.181,0,48.003,11.997,-4.235,-5.03,41.809,57.35,58,51.583,10.56,10.6,48.289,3.327,57.35,9.429,-4.235,71.859,184.521,35.335,421.267,138.477,3.618,3.644,79.593,3.138,0.924167,-41.5312,1.005,1.01222
25484,25.159,20.354,29.084,0,47.761,13.096,23.254,0,48.003,11.997,-4.141,-5.03,41.953,57.342,58,51.609,10.556,10.6,48.469,3.325,57.342,9.434,-4.141,71.842,184.521,35.335,421.788,138.477,3.622,3.647,79.608,3.135,0.923611,-40.6093,1.00611,1.01306
25485,25.269,20.398,29.128,0,47.791,13.11,23.298,0,48.003,11.997,-4.083,-5.03,42.127,57.299,58,51.745,10.553,10.6,48.561,3.32,57.299,9.469,-4.083,71.842,184.521,35.335,422.092,138.477,3.632,3.669,79.634,3.13,0.922222,-40.0406,1.00889,1.01917
25486,25.481,20.435,29.187,0,47.805,13.14,23.35,0,48.003,11.997,-4.029,-5.03,42.29,57.201,58,52.048,10.551,10.6,48.652,3.312,57.201,9.458,-3.968,71.842,184.521,35.303,422.526,138.477,3.659,3.722,79.716,3.122,0.92,-38.9128,1.01639,1.03389
25487,25.576,20.522,29.326,0,47.82,13.169,23.394,0,48.003,11.997,-3.993,-5.03,42.467,57.172,58,52.14,10.549,10.6,48.744,3.311,57.172,9.461,-4.065,71.842,184.521,35.303,422.96,138.477,3.678,3.739,79.756,3.121,0.919722,-39.864,1.02167,1.03861
25488,25.649,20.522,29.326,0,47.849,13.198,23.452,0,48.003,11.997,-4.065,-5.03,42.621,57.151,58,52.211,10.546,10.6,48.881,3.313,57.151,9.46,-4.21,71.859,184.521,35.303,423.264,138.428,3.692,3.755,79.797,3.122,0.920278,-41.286,1.02556,1.04306
25489,25.745,20.581,29.421,0,47.9,13.228,23.533,0,48.003,11.997,-4.21,-5.03,42.761,57.143,58,52.239,10.544,10.6,48.972,3.316,57.143,9.459,-4.21,71.859,184.521,35.303,423.611,138.428,3.715,3.764,79.826,3.125,0.921111,-41.286,1.03194,1.04556
25490,25.818,20.632,29.465,0,47.915,13.257,23.577,0,48.003,11.997,-4.21,-5.03,42.909,57.143,58,52.244,10.543,10.6,49.022,3.319,57.143,9.453,-4.25,71.842,184.521,35.335,423.828,138.428,3.736,3.768,79.845,3.128,0.921944,-41.6783,1.03778,1.04667
25491,25.891,20.647,29.495,0,47.915,13.279,23.606,0,48.003,11.997,-4.25,-5.03,43.039,57.136,58,52.272,10.54,10.6,49.115,3.324,57.136,9.457,-4.297,71.859,184.521,35.335,424.132,138.428,3.749,3.778,79.862,3.132,0.923333,-42.1392,1.04139,1.04944
25492,25.972,20.691,29.553,0,47.93,13.308,23.635,0,48.003,11.997,-4.315,-5.03,43.276,57.129,58,52.31,10.537,10.6,49.258,3.33,57.125,9.423,-4.333,71.842,184.521,35.335,424.392,138.428,3.765,3.792,79.879,3.138,0.925,-42.4922,1.04583,1.05333
25493,26.03,20.691,29.553,0,47.93,13.308,23.65,0,48.003,11.997,-4.315,-5.03,43.276,57.136,58,52.295,10.537,10.6,49.258,3.336,57.133,9.429,-4.402,71.842,184.521,35.335,424.74,138.428,3.777,3.795,79.889,3.144,0.926667,-43.1689,1.04917,1.05417
25494,26.096,20.706,29.59,0,47.944,13.323,23.665,0,48.003,11.997,-4.467,-5.03,43.48,57.14,58,52.279,10.536,10.6,49.315,3.342,57.14,9.42,-4.467,71.859,184.521,35.335,424.783,138.444,3.787,3.798,79.894,3.149,0.928333,-43.8063,1.05194,1.055
25495,26.14,20.706,29.59,0,47.944,13.323,23.665,0,48.003,11.997,-4.528,-5.03,43.559,57.136,58,52.296,10.536,10.6,49.321,3.346,57.136,9.419,-4.528,71.842,184.521,35.335,425.174,138.428,3.794,3.805,79.9,3.152,0.929444,-44.4045,1.05389,1.05694
25496,26.184,20.735,29.634,0,47.944,13.337,23.694,0,48.003,11.997,-4.525,-5.03,43.652,57.129,58,52.324,10.535,10.6,49.373,3.349,57.129,9.426,-4.507,71.859,184.521,35.352,425.868,138.428,3.802,3.814,79.907,3.155,0.930278,-44.1986,1.05611,1.05944
25497,26.257,20.75,29.663,0,47.959,13.352,23.73,0,48.003,11.997,-4.644,-5.03,43.713,57.086,58,52.467,10.535,10.6,49.377,3.353,57.086,9.422,-4.637,71.859,184.359,35.335,426.128,138.314,3.813,3.847,79.938,3.159,0.931389,-45.4734,1.05917,1.06861
25498,26.309,20.786,29.678,0,47.959,13.352,23.73,0,48.003,11.997,-4.637,-5.03,43.782,57.042,58,52.603,10.534,10.6,49.429,3.354,57.042,9.422,-4.753,71.842,184.212,35.335,426.432,138.314,3.821,3.874,79.975,3.16,0.931667,-46.611,1.06139,1.07611
25499,26.323,20.801,29.707,0,48.018,13.367,23.774,0,48.003,11.997,-4.76,-5.03,43.833,56.991,58,52.761,10.533,10.6,49.479,3.351,56.991,9.426,-4.818,71.842,184.212,35.335,426.736,138.314,3.834,3.904,80.027,3.157,0.930833,-47.2484,1.065,1.08444
25500,26.353,20.83,29.758,0,48.032,13.381,23.804,0,48.003,11.997,-4.818,-5.03,43.865,56.999,58,52.745,10.532,10.6,49.53,3.347,56.999,9.422,-4.727,71.842,184.261,35.335,426.953,138.314,3.848,3.896,80.055,3.153,0.929722,-46.356,1.06889,1.08222
25501,26.367,20.874,29.802,0,48.032,13.381,23.804,0,48.003,11.997,-4.727,-5.03,43.923,57.031,58,52.654,10.531,10.6,49.58,3.344,57.031,9.42,-4.789,71.842,184.375,35.335,427.127,138.314,3.869,3.875,80.055,3.15,0.928889,-46.964,1.07472,1.07639
25502,26.396,20.903,29.861,0,48.003,13.44,23.899,0,48.003,11.997,-4.789,-5.03,43.959,57.096,58,52.465,10.528,10.6,49.675,3.34,57.096,9.411,-4.81,71.859,184.408,35.335,427.474,138.314,3.881,3.833,80.019,3.146,0.927778,-47.17,1.07806,1.06472
25503,26.426,20.933,29.919,0,47.974,13.462,23.943,0,48.003,11.997,-4.735,-5.03,44.047,57.147,58,52.352,10.524,10.6,49.864,3.338,57.136,9.442,-4.771,71.842,184.408,35.335,427.604,138.314,3.88,3.808,79.97,3.144,0.927222,-46.7875,1.07778,1.05778
25504,26.462,20.984,29.985,0,47.944,13.491,23.943,0,48.003,11.997,-4.735,-5.03,44.047,57.143,58,52.338,10.524,10.6,49.864,3.334,57.143,9.434,-4.738,71.842,184.408,35.335,427.995,138.314,3.872,3.802,79.912,3.14,0.926111,-46.4639,1.07556,1.05611
25505,26.492,21.042,30.059,0,47.93,13.535,24.045,0,48.003,11.997,-4.763,-5.03,44.139,57.114,58,52.431,10.519,10.6,50.1,3.33,57.114,9.43,-4.774,71.859,184.408,35.335,428.299,138.314,3.861,3.817,79.886,3.137,0.925,-46.8169,1.0725,1.06028
25506,26.506,21.072,30.125,0,47.944,13.55,24.097,0,48.003,11.997,-4.807,-5.03,44.179,57.049,58,52.633,10.515,10.6,50.24,3.331,57.049,9.428,-4.807,71.842,184.408,35.335,428.385,138.314,3.853,3.858,79.894,3.136,0.925278,-47.1406,1.07028,1.07167
25507,26.55,21.116,30.183,0,47.959,13.579,24.141,0,48.003,11.997,-4.771,-5.03,44.227,57.013,58,52.754,10.514,10.6,50.291,3.331,57.013,9.427,-4.792,71.842,184.408,35.221,428.863,138.314,3.857,3.882,79.936,3.136,0.925278,-46.9935,1.07139,1.07833
25508,26.594,21.211,30.286,0,47.959,13.594,24.185,0,48.003,11.997,-4.763,-5.03,44.268,57.049,58,52.651,10.512,10.6,50.387,3.328,57.049,9.415,-4.745,71.859,184.408,35.221,428.993,138.314,3.861,3.858,79.931,3.132,0.924444,-46.5326,1.0725,1.07167
25509,26.624,21.226,30.322,0,47.959,13.645,24.265,0,48.003,11.997,-4.745,-5.03,44.323,57.064,58,52.615,10.51,10.6,50.483,3.329,57.064,9.428,-4.706,71.842,184.408,35.221,429.297,138.314,3.864,3.852,79.921,3.133,0.924722,-46.1501,1.07333,1.07
25510,26.646,21.24,30.352,0,47.959,13.66,24.28,0,48.003,11.997,-4.706,-5.03,44.377,57.053,58,52.654,10.509,10.6,50.536,3.329,57.053,9.387,-4.814,71.842,184.408,35.221,429.34,138.314,3.865,3.86,79.918,3.133,0.924722,-47.2092,1.07361,1.07222
25511,26.675,21.27,30.396,0,47.959,13.66,24.309,0,48.003,11.997,-4.81,-5.03,44.413,57.017,58,52.77,10.508,10.6,50.589,3.338,57.017,9.382,-4.879,71.842,184.408,35.303,429.601,138.314,3.864,3.892,79.94,3.142,0.927222,-47.8466,1.07333,1.08111
25512,26.689,21.27,30.396,0,47.974,13.674,24.324,0,48.003,11.997,-4.883,-5.03,44.445,57.006,58,52.809,10.507,10.6,50.643,3.343,57.006,9.386,-4.868,71.859,184.408,35.303,430.252,138.314,3.869,3.905,79.965,3.147,0.928611,-47.7388,1.07472,1.08472
25513,26.704,21.27,30.396,0,47.988,13.689,24.324,0,48.003,11.997,-4.792,-5.03,44.512,57.035,58,52.727,10.507,10.6,50.663,3.352,57.035,9.39,-4.792,71.859,184.408,35.303,430.252,138.314,3.87,3.897,79.984,3.154,0.931111,-46.9935,1.075,1.0825
25514,26.719,21.299,30.425,0,47.988,13.704,24.353,0,48.003,11.997,-4.879,-5.03,44.535,57.075,58,52.615,10.506,10.6,50.716,3.358,57.075,9.387,-4.879,71.859,184.408,35.221,430.469,138.314,3.875,3.881,79.986,3.16,0.932778,-47.8466,1.07639,1.07806
25515,26.733,21.299,30.425,0,47.974,13.704,24.353,0,48.003,11.997,-4.926,-5.03,44.551,57.133,58,52.447,10.506,10.6,50.726,3.362,57.133,9.389,-4.926,71.842,184.408,35.221,430.729,138.314,3.878,3.851,79.966,3.164,0.933889,-48.3076,1.07722,1.06972
