time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25516,26.748,21.335,30.469,0,47.959,13.718,24.368,0,48.003,11.997,-4.854,-5.03,44.587,57.208,58,52.224,10.505,10.6,50.78,3.361,57.208,9.395,-4.854,71.842,184.408,35.221,430.903,138.314,3.874,3.806,79.92,3.163,0.933611,-47.6015,1.07611,1.05722
25517,26.748,21.335,30.469,0,47.915,13.718,24.382,0,48.003,11.997,-5.038,-5.03,44.586,57.274,58,52.068,10.505,10.6,50.79,3.358,57.263,9.384,-4.959,71.842,184.408,35.221,431.033,138.314,3.866,3.772,79.856,3.16,0.932778,-48.6312,1.07389,1.04778
25518,26.763,21.365,30.505,0,47.886,13.733,24.397,0,48.003,11.997,-5.024,-5.03,44.585,57.234,58,52.166,10.502,10.6,50.889,3.355,57.234,9.399,-4.933,71.842,184.408,35.221,431.554,138.314,3.836,3.788,79.769,3.157,0.931944,-48.3762,1.06556,1.05222
25519,26.763,21.438,30.623,0,47.849,13.748,24.507,0,48.003,11.997,-4.933,-5.03,44.612,57.19,58,52.301,10.501,10.6,50.941,3.347,57.19,9.386,-4.966,71.859,184.408,35.221,431.727,138.314,3.821,3.808,79.765,3.149,0.929722,-48.6998,1.06139,1.05778
25520,26.777,21.453,30.652,0,47.864,13.777,24.507,0,48.003,11.997,-4.977,-5.03,44.619,57.158,58,52.404,10.499,10.6,51.039,3.34,57.158,9.41,-4.894,71.842,184.131,35.221,431.814,138.314,3.814,3.821,79.775,3.142,0.927778,-47.9937,1.05944,1.06139
25521,26.792,21.519,30.732,0,47.864,13.843,24.595,0,48.003,11.997,-4.894,-5.03,44.64,57.165,58,52.389,10.497,10.6,51.138,3.331,57.165,9.417,-4.908,71.842,184.131,35.221,432.075,138.314,3.813,3.807,79.772,3.134,0.925278,-48.131,1.05917,1.0575
25522,26.807,21.563,30.791,0,47.849,13.857,24.595,0,48.003,11.997,-4.908,-5.03,44.661,57.194,58,52.307,10.495,10.6,51.236,3.325,57.194,9.414,-4.886,71.842,184.131,35.221,432.205,138.314,3.81,3.787,79.753,3.128,0.923611,-47.9153,1.05833,1.05194
25523,26.843,21.606,30.857,0,47.834,13.887,24.69,0,48.003,11.997,-4.886,-5.03,44.683,57.201,58,52.292,10.492,10.6,51.333,3.318,57.201,9.409,-4.807,71.859,184.131,35.303,432.422,138.314,3.81,3.777,79.73,3.121,0.921667,-47.1406,1.05833,1.04917
25524,26.843,21.665,30.945,0,47.82,13.916,24.749,0,48.003,11.997,-4.861,-5.03,44.721,57.187,58,52.341,10.49,10.6,51.432,3.317,57.187,9.399,-4.901,71.842,184.147,35.303,432.639,138.314,3.81,3.785,79.714,3.119,0.921389,-48.0624,1.05833,1.05139
25525,26.873,21.702,31.003,0,47.82,13.945,24.792,0,48.003,11.997,-4.901,-5.03,44.741,57.154,58,52.444,10.487,10.6,51.575,3.317,57.154,9.401,-4.854,71.842,184.18,35.303,432.595,138.314,3.804,3.806,79.718,3.119,0.921389,-47.6015,1.05667,1.05722
25526,26.887,21.746,31.069,0,47.834,13.975,24.858,0,48.003,11.997,-4.868,-5.03,44.803,57.122,58,52.548,10.483,10.6,51.772,3.317,57.122,9.405,-4.868,71.842,184.261,35.303,432.856,138.314,3.806,3.826,79.733,3.119,0.921389,-47.7388,1.05722,1.06278
25527,26.917,21.775,31.099,0,47.849,13.989,24.888,0,48.003,11.997,-4.821,-5.03,44.833,57.136,58,52.515,10.482,10.6,51.827,3.327,57.136,9.355,-4.89,71.842,184.261,35.303,432.856,138.314,3.809,3.83,79.763,3.128,0.924167,-47.9545,1.05806,1.06389
25528,26.917,21.79,31.128,0,47.849,14.011,24.902,0,48.003,11.997,-4.89,-5.03,44.857,57.136,58,52.515,10.481,10.6,51.883,3.327,57.136,9.355,-4.89,71.842,184.261,35.303,432.856,138.314,3.809,3.83,79.763,3.128,0.924167,-47.9545,1.05806,1.06389
25529,26.931,21.804,31.157,0,47.849,14.026,24.932,0,48.003,11.997,-4.865,-5.03,44.891,57.18,58,52.391,10.48,10.6,51.94,3.335,57.18,9.373,-4.865,71.842,184.261,35.352,433.116,138.314,3.814,3.813,79.761,3.135,0.926389,-47.7094,1.05944,1.05917
25530,26.975,21.819,31.172,0,47.849,14.041,24.932,0,48.003,11.997,-4.876,-5.03,44.924,57.223,58,52.272,10.48,10.6,51.953,3.354,57.223,9.376,-4.796,71.842,183.984,35.335,433.42,138.314,3.819,3.811,79.745,3.153,0.931667,-47.0327,1.06083,1.05861
25531,26.975,21.833,31.187,0,47.849,14.041,24.946,0,48.003,11.997,-4.796,-5.03,44.96,57.23,58,52.256,10.481,10.6,51.92,3.362,57.23,9.366,-4.926,71.842,183.984,35.335,433.42,138.314,3.818,3.813,79.743,3.161,0.933889,-48.3076,1.06056,1.05917
25532,27.026,21.833,31.187,0,47.834,14.041,24.946,0,48.003,11.997,-4.709,-5.03,45.032,57.241,58,52.239,10.48,10.6,51.991,3.366,57.237,9.368,-4.742,71.842,183.984,35.335,433.464,138.314,3.818,3.814,79.739,3.164,0.935,-46.5031,1.06056,1.05944
25533,27.041,21.833,31.201,0,47.834,14.041,24.946,0,48.003,11.997,-4.709,-5.03,45.032,57.245,58,52.223,10.48,10.6,51.991,3.368,57.245,9.361,-4.879,71.842,183.984,35.335,433.594,138.314,3.813,3.813,79.74,3.166,0.935556,-47.8466,1.05917,1.05917
25534,27.056,21.848,31.201,0,47.834,14.055,24.961,0,48.003,11.997,-4.879,-5.03,45.054,57.263,58,52.173,10.48,10.6,52.004,3.369,57.263,9.371,-4.785,71.859,183.984,35.221,434.158,138.314,3.813,3.804,79.734,3.167,0.935833,-46.9248,1.05917,1.05667
25535,27.085,21.848,31.223,0,47.82,14.055,24.976,0,48.003,11.997,-4.894,-5.03,45.125,57.31,58,52.035,10.48,10.6,52.029,3.366,57.31,9.359,-4.857,71.859,183.984,35.221,434.288,138.314,3.816,3.773,79.71,3.164,0.935,-47.6309,1.06,1.04806
25536,27.085,21.885,31.252,0,47.791,14.07,24.998,0,48.003,11.997,-4.93,-5.03,45.14,57.364,58,51.879,10.477,10.6,52.131,3.361,57.364,9.334,-4.93,71.842,183.984,35.221,434.288,138.314,3.815,3.735,79.653,3.16,0.933611,-48.3468,1.05972,1.0375
25537,27.1,21.899,31.282,0,47.747,14.084,25.027,0,48.003,11.997,-4.861,-5.03,45.173,57.454,58,51.611,10.476,10.6,52.142,3.354,57.454,9.342,-4.861,71.859,183.984,35.221,434.375,138.314,3.804,3.676,79.566,3.153,0.931667,-47.6701,1.05667,1.02111
25538,27.114,21.958,31.37,0,47.681,14.114,25.1,0,48.003,11.997,-4.854,-5.03,45.202,57.534,58,51.375,10.474,10.6,52.287,3.347,57.534,9.323,-4.854,71.842,183.984,35.221,434.462,138.314,3.781,3.622,79.462,3.146,0.929722,-47.6015,1.05028,1.00611
25539,27.144,21.987,31.406,0,47.607,14.128,25.115,0,48.003,11.997,-4.749,-5.03,45.254,57.57,58,51.271,10.473,10.6,52.344,3.341,57.57,9.355,-4.774,71.859,183.984,35.221,434.722,138.314,3.746,3.595,79.357,3.14,0.928056,-46.8169,1.04056,0.998611
25540,27.173,22.046,31.494,0,47.578,14.172,25.195,0,48.003,11.997,-4.771,-5.03,45.299,57.552,58,51.329,10.47,10.6,52.489,3.332,57.552,9.358,-4.771,71.842,183.984,35.221,434.766,138.314,3.709,3.598,79.291,3.131,0.925556,-46.7875,1.03028,0.999444
25541,27.224,22.068,31.523,0,47.563,14.194,25.225,0,48.003,11.997,-4.85,-5.03,45.326,57.444,58,51.663,10.469,10.6,52.545,3.316,57.444,9.336,-4.763,71.842,183.984,35.221,434.983,138.314,3.66,3.648,79.258,3.115,0.921111,-46.7091,1.01667,1.01333
25542,27.253,22.185,31.692,0,47.563,14.238,25.313,0,48.003,11.997,-4.81,-5.03,45.367,57.436,58,51.687,10.464,10.6,52.734,3.31,57.436,9.336,-4.789,71.842,183.984,35.221,435.113,138.314,3.644,3.648,79.263,3.11,0.919444,-46.964,1.01222,1.01333
25543,27.268,22.229,31.75,0,47.563,14.282,25.408,0,48.003,11.997,-4.749,-5.03,45.413,57.462,58,51.614,10.462,10.6,52.836,3.307,57.462,9.341,-4.872,71.842,183.984,35.221,435.156,138.314,3.638,3.629,79.255,3.106,0.918611,-47.778,1.01056,1.00806
25544,27.297,22.28,31.831,0,47.549,14.312,25.452,0,48.003,11.997,-4.872,-5.03,45.444,57.473,58,51.586,10.459,10.6,52.982,3.304,57.473,9.33,-4.76,71.842,183.984,35.221,435.2,138.314,3.636,3.622,79.244,3.104,0.917778,-46.6797,1.01,1.00611
25545,27.327,22.324,31.875,0,47.549,14.341,25.51,0,48.003,11.997,-4.771,-5.03,45.498,57.451,58,51.655,10.458,10.6,53.038,3.304,57.451,9.294,-4.727,71.859,183.984,35.221,435.373,138.314,3.628,3.635,79.251,3.104,0.917778,-46.356,1.00778,1.00972
25546,27.356,22.339,31.919,0,47.578,14.355,25.525,0,48.003,11.997,-4.727,-5.03,45.545,57.386,58,51.822,10.456,10.6,53.14,3.309,57.397,9.302,-4.724,71.842,183.984,35.303,435.417,138.314,3.626,3.674,79.289,3.108,0.919167,-46.3266,1.00722,1.02056
25547,27.393,22.368,31.956,0,47.607,14.377,25.562,0,48.003,11.997,-4.724,-5.03,45.599,57.353,58,51.956,10.455,10.6,53.2,3.316,57.353,9.311,-4.756,71.842,183.984,35.303,435.46,138.314,3.633,3.707,79.341,3.114,0.921111,-46.6404,1.00917,1.02972
25548,27.407,22.354,31.934,0,47.637,14.377,25.547,0,48.003,11.997,-4.818,-5.03,45.682,57.346,58,51.982,10.455,10.6,53.23,3.328,57.346,9.312,-4.792,71.842,183.984,35.303,435.547,138.314,3.641,3.724,79.395,3.125,0.924444,-46.9935,1.01139,1.03444
25549,27.437,22.354,31.956,0,47.651,14.377,25.562,0,48.003,11.997,-4.709,-5.03,45.733,57.378,58,51.888,10.455,10.6,53.245,3.337,57.378,9.308,-4.709,71.859,183.984,35.221,435.677,138.314,3.656,3.717,79.431,3.134,0.926944,-46.1795,1.01556,1.0325
25550,27.48,22.354,31.934,0,47.651,14.377,25.547,0,48.003,11.997,-4.767,-5.03,45.781,57.541,58,51.406,10.456,10.6,53.217,3.353,57.541,9.304,-4.818,71.842,184.131,35.221,435.764,138.314,3.682,3.634,79.399,3.149,0.931389,-47.2484,1.02278,1.00944
25551,27.524,22.339,31.934,0,47.637,14.377,25.562,0,48.003,11.997,-4.821,-5.03,45.818,57.603,58,51.259,10.456,10.6,53.233,3.355,57.592,9.302,-4.716,71.842,184.147,35.221,435.807,138.314,3.686,3.607,79.343,3.152,0.931944,-46.2482,1.02389,1.00194
25552,27.561,22.354,31.934,0,47.607,14.355,25.547,0,48.003,11.997,-4.727,-5.03,45.874,57.61,58,51.208,10.457,10.6,53.205,3.357,57.61,9.298,-4.735,71.859,184.131,35.221,435.851,138.314,3.674,3.599,79.29,3.153,0.9325,-46.4345,1.02056,0.999722
25553,27.576,22.368,31.97,0,47.563,14.392,25.576,0,48.003,11.997,-4.735,-5.03,45.925,57.585,58,51.287,10.457,10.6,53.222,3.356,57.585,9.302,-4.771,71.842,184.131,35.221,435.851,138.314,3.659,3.613,79.259,3.152,0.932222,-46.7875,1.01639,1.00361
25554,27.62,22.397,32.014,0,47.563,14.407,25.605,0,48.003,11.997,-4.771,-5.03,45.966,57.548,58,51.399,10.456,10.6,53.281,3.357,57.548,9.31,-4.72,71.842,184.131,35.221,435.807,138.314,3.648,3.637,79.256,3.153,0.9325,-46.2874,1.01333,1.01028
25555,27.649,22.412,32.014,0,47.563,14.407,25.62,0,48.003,11.997,-4.731,-5.03,46.072,57.538,58,51.434,10.454,10.6,53.4,3.359,57.538,9.345,-4.731,71.842,184.131,35.221,436.111,138.314,3.641,3.645,79.262,3.154,0.933056,-46.3953,1.01139,1.0125
25556,27.664,22.434,32.043,0,47.563,14.421,25.635,0,48.003,11.997,-4.771,-5.03,46.124,57.556,58,51.383,10.454,10.6,53.415,3.353,57.556,9.336,-4.771,71.842,184.131,35.221,436.155,138.314,3.637,3.629,79.256,3.149,0.931389,-46.7875,1.01028,1.00806
25557,27.722,22.463,32.087,0,47.549,14.436,25.664,0,48.003,11.997,-4.771,-5.03,46.124,57.595,58,51.266,10.454,10.6,53.415,3.349,57.595,9.334,-4.565,71.859,183.838,35.221,436.068,138.314,3.635,3.602,79.233,3.145,0.930278,-44.7674,1.00972,1.00056
25558,27.773,22.493,32.117,0,47.52,14.451,25.693,0,48.003,11.997,-4.565,-5.03,46.205,57.614,58,51.215,10.452,10.6,53.475,3.343,57.614,9.324,-4.662,71.859,183.838,35.221,436.198,138.314,3.632,3.586,79.199,3.139,0.928611,-45.7186,1.00889,0.996111
25559,27.803,22.507,32.153,0,47.52,14.465,25.73,0,48.003,11.997,-4.662,-5.03,46.338,57.581,58,51.317,10.45,10.6,53.594,3.337,57.581,9.327,-4.662,71.842,183.838,35.221,436.285,138.314,3.622,3.6,79.186,3.134,0.926944,-45.7186,1.00611,1
25560,27.832,22.551,32.227,0,47.52,14.495,25.774,0,34.226,0,-4.716,-5.03,46.398,57.527,58,51.482,10.448,10.6,53.7,3.335,57.527,9.322,-4.716,71.859,183.838,35.221,436.241,138.314,3.616,3.632,79.196,3.132,0.926389,-46.2482,1.00444,1.00889
25561,27.876,22.551,32.227,0,47.534,14.495,25.789,0,34.226,0,-4.716,-5.03,46.398,57.505,58,51.55,10.448,10.6,53.7,3.331,57.505,9.339,-4.702,71.859,183.838,35.221,436.545,138.314,3.612,3.641,79.217,3.128,0.925278,-46.1109,1.00333,1.01139
25562,27.891,22.581,32.256,0,47.549,14.509,25.818,0,10.649,0,-4.738,-5.03,46.497,57.505,58,51.553,10.446,10.6,53.82,3.33,57.505,9.335,-4.738,71.842,183.838,35.221,436.502,138.314,3.616,3.64,79.232,3.127,0.925,-46.4639,1.00444,1.01111
25563,27.927,22.632,32.336,0,47.549,14.539,25.862,0,10.649,0,-4.738,-5.03,46.497,57.509,58,51.546,10.446,10.6,53.82,3.328,57.509,9.304,-4.803,71.842,183.984,35.221,436.589,138.314,3.619,3.637,79.244,3.125,0.924444,-47.1013,1.00528,1.01028
25564,27.957,22.646,32.336,0,47.563,14.561,25.862,0,0,0,-4.829,-5.03,46.573,57.444,58,51.75,10.445,10.6,53.898,3.332,57.444,9.303,-4.861,71.842,183.984,35.221,436.892,138.314,3.633,3.682,79.295,3.128,0.925556,-47.6701,1.00917,1.02278
25565,27.957,22.661,32.38,0,47.578,14.575,25.891,0,0,0,-4.93,-5.03,46.592,57.444,58,51.75,10.444,10.6,53.957,3.332,57.444,9.303,-4.861,71.842,183.984,35.221,436.892,138.314,3.633,3.682,79.295,3.128,0.925556,-47.6701,1.00917,1.02278
25566,27.971,22.676,32.395,0,47.607,14.575,25.913,0,0,0,-5.006,-5.03,46.599,57.364,58,51.996,10.444,10.6,53.974,3.339,57.364,9.31,-5.056,71.842,183.984,35.221,436.892,138.428,3.657,3.738,79.397,3.135,0.9275,-49.5824,1.01583,1.03833
25567,27.971,22.661,32.38,0,47.666,14.575,25.891,0,0,0,-5.056,-5.03,46.6,57.353,58,52.033,10.445,10.6,53.99,3.343,57.353,9.315,-4.988,71.842,183.984,35.221,436.936,138.428,3.672,3.749,79.446,3.138,0.928611,-48.9156,1.02,1.04139
25568,27.971,22.676,32.395,0,47.681,14.575,25.913,0,0,0,-5.067,-5.03,46.612,57.342,58,52.07,10.446,10.6,53.934,3.35,57.342,9.31,-5.067,71.859,183.984,35.221,437.023,138.444,3.694,3.764,79.487,3.145,0.930556,-49.6903,1.02611,1.04556
25569,27.971,22.661,32.38,0,47.717,14.575,25.891,0,0,0,-5.067,-5.03,46.612,57.317,58,52.15,10.446,10.6,53.934,3.35,57.317,9.313,-5.035,71.842,183.984,35.221,437.109,138.428,3.709,3.78,79.533,3.145,0.930556,-49.3765,1.03028,1.05
25570,27.971,22.69,32.41,0,47.747,14.59,25.928,0,0,0,-5.046,-5.03,46.61,57.31,58,52.176,10.445,10.6,54.011,3.355,57.31,9.316,-5.042,71.859,183.984,35.221,437.066,138.428,3.727,3.79,79.572,3.15,0.931944,-49.4451,1.03528,1.05278
25571,27.971,22.661,32.366,0,47.761,14.561,25.891,0,0,0,-5.02,-5.03,46.613,57.328,58,52.126,10.446,10.6,53.986,3.358,57.328,9.311,-5.02,71.859,183.984,35.221,437.153,138.314,3.75,3.783,79.592,3.153,0.932778,-49.2294,1.04167,1.05083
25572,27.971,22.705,32.424,0,47.747,14.59,25.942,0,0,0,-5.02,-5.03,46.613,57.393,58,51.935,10.446,10.6,53.986,3.354,57.393,9.316,-5.06,71.859,183.838,35.221,437.196,138.314,3.769,3.741,79.568,3.149,0.931667,-49.6216,1.04694,1.03917
25573,27.971,22.69,32.41,0,47.703,14.59,25.928,0,0,0,-4.966,-5.03,46.616,57.48,58,51.679,10.446,10.6,54.019,3.354,57.48,9.339,-4.966,71.924,183.838,35.221,437.023,138.314,3.775,3.69,79.504,3.149,0.931667,-48.6998,1.04861,1.025
25574,27.986,22.705,32.439,0,47.637,14.604,25.957,0,0,0,-4.966,-5.03,46.616,57.563,58,51.432,10.446,10.6,54.019,3.353,57.563,9.33,-4.861,71.924,183.838,35.221,437.153,138.314,3.767,3.639,79.409,3.147,0.931389,-47.6701,1.04639,1.01083
25575,28,22.734,32.483,0,47.593,14.619,25.986,0,0,0,-4.952,-5.03,46.669,57.617,58,51.272,10.444,10.6,54.14,3.353,57.617,9.323,-4.923,71.924,183.87,35.221,437.153,138.314,3.751,3.608,79.317,3.148,0.931389,-48.2781,1.04194,1.00222
25576,28,22.764,32.52,0,47.549,14.634,26.016,0,0,0,-4.999,-5.03,46.671,57.639,58,51.211,10.443,10.6,54.2,3.354,57.639,9.311,-4.999,71.924,183.87,35.221,437.109,138.428,3.719,3.596,79.239,3.149,0.931667,-49.0234,1.03306,0.998889
25577,28.03,22.778,32.563,0,47.52,14.648,26.045,0,0,0,-4.901,-5.03,46.679,57.523,58,51.567,10.442,10.6,54.26,3.361,57.523,9.313,-4.821,71.859,183.87,35.335,437.24,138.428,3.665,3.674,79.206,3.155,0.933611,-47.2779,1.01806,1.02056
25578,28.044,22.859,32.651,0,47.534,14.678,26.096,0,0,0,-4.767,-5.03,46.714,57.447,58,51.795,10.439,10.6,54.365,3.364,57.447,9.308,-4.879,71.842,183.87,35.335,437.24,138.428,3.652,3.724,79.259,3.158,0.934444,-47.8466,1.01444,1.03444
25579,28.059,22.888,32.651,0,47.563,14.692,26.125,0,0,0,-4.879,-5.03,46.747,57.397,58,51.951,10.438,10.6,54.425,3.367,57.397,9.284,-4.727,71.842,183.87,35.335,437.24,138.428,3.652,3.757,79.331,3.16,0.935278,-46.356,1.01444,1.04361
25580,28.125,22.917,32.761,0,47.622,14.744,26.199,0,0,0,-4.727,-5.03,46.789,57.433,58,51.846,10.437,10.6,54.485,3.375,57.433,9.278,-4.659,71.859,183.87,35.335,437.24,138.428,3.672,3.744,79.386,3.167,0.9375,-45.6892,1.02,1.04
25581,28.14,22.947,32.791,0,47.637,14.758,26.228,0,0,0,-4.785,-5.03,46.901,57.509,58,51.621,10.434,10.6,54.652,3.381,57.509,9.29,-4.782,71.859,183.87,35.221,437.37,138.428,3.689,3.706,79.391,3.173,0.939167,-46.8954,1.02472,1.02944
25582,28.154,22.961,32.791,0,47.622,14.758,26.257,0,0,0,-4.785,-5.03,46.901,57.548,58,51.528,10.434,10.6,54.652,3.393,57.541,9.286,-4.89,71.859,183.87,35.221,437.326,138.428,3.702,3.699,79.384,3.184,0.9425,-47.9545,1.02833,1.0275
25583,28.169,22.983,32.834,0,47.622,14.788,26.279,0,0,0,-4.883,-5.03,46.946,57.545,58,51.52,10.433,10.6,54.73,3.402,57.545,9.28,-4.883,71.859,183.87,35.221,437.283,138.428,3.709,3.706,79.381,3.193,0.945,-47.8859,1.03028,1.02944
25584,28.198,22.983,32.82,0,47.637,14.773,26.257,0,0,0,-4.883,-5.03,46.946,57.494,58,51.677,10.433,10.6,54.73,3.415,57.494,9.281,-4.85,71.842,183.87,35.221,437.326,138.428,3.714,3.75,79.407,3.205,0.948611,-47.5623,1.03167,1.04167
25585,28.198,22.983,32.834,0,47.666,14.773,26.257,0,0,0,-4.836,-5.03,46.983,57.422,58,51.853,10.434,10.6,54.705,3.425,57.436,9.298,-4.944,71.924,183.87,35.221,437.326,138.428,3.722,3.796,79.458,3.214,0.951389,-48.4841,1.03389,1.05444
25586,28.198,22.998,32.834,0,47.717,14.788,26.279,0,0,0,-5.038,-5.03,47.002,57.386,58,52.009,10.434,10.6,54.741,3.431,57.386,9.286,-5.038,71.924,183.87,35.221,437.283,138.444,3.735,3.833,79.527,3.22,0.953056,-49.4059,1.0375,1.06472
25587,28.198,22.998,32.849,0,47.747,14.788,26.294,0,0,0,-5.046,-5.03,47,57.397,58,51.98,10.434,10.6,54.758,3.439,57.397,9.292,-5.031,71.924,183.87,35.221,437.326,138.428,3.752,3.835,79.581,3.228,0.955278,-49.3373,1.04222,1.06528
25588,28.198,23.027,32.9,0,47.761,14.802,26.323,0,0,0,-5.064,-5.03,46.993,57.52,58,51.618,10.433,10.6,54.819,3.448,57.52,9.288,-5.093,71.859,183.87,35.303,437.326,138.444,3.798,3.772,79.573,3.236,0.957778,-49.9453,1.055,1.04778
25589,28.198,23.042,32.915,0,47.717,14.817,26.338,0,0,0,-5.093,-5.03,46.987,57.599,58,51.381,10.433,10.6,54.837,3.452,57.599,9.322,-5.027,71.842,183.87,35.303,437.326,138.477,3.801,3.728,79.523,3.239,0.958889,-49.298,1.05583,1.03556
25590,28.184,23.071,32.959,0,47.717,14.817,26.338,0,0,0,-5.082,-5.03,46.983,57.671,58,51.167,10.433,10.6,54.854,3.455,57.671,9.312,-5.136,71.859,183.87,35.303,437.326,138.477,3.798,3.688,79.445,3.242,0.959722,-50.367,1.055,1.02444
25591,28.169,23.071,32.959,0,47.622,14.832,26.367,0,0,0,-5.038,-5.03,46.953,57.708,58,51.062,10.432,10.6,54.934,3.454,57.708,9.308,-5.038,71.859,183.87,35.303,437.326,138.477,3.781,3.667,79.371,3.242,0.959444,-49.4059,1.05028,1.01861
25592,28.184,23.101,32.988,0,47.593,14.846,26.396,0,0,0,-5.038,-5.03,46.953,57.697,58,51.097,10.432,10.6,54.934,3.454,57.697,9.305,-4.988,71.859,183.87,35.303,437.283,138.477,3.76,3.674,79.315,3.241,0.959444,-48.9156,1.04444,1.02056
25593,28.184,23.115,33.032,0,47.578,14.861,26.426,0,0,0,-4.897,-5.03,46.972,57.653,58,51.23,10.43,10.6,55.057,3.453,57.653,9.3,-4.955,71.859,183.984,35.303,437.283,138.477,3.743,3.699,79.291,3.24,0.959167,-48.592,1.03972,1.0275
25594,28.198,23.145,33.069,0,47.578,14.875,26.462,0,0,0,-4.876,-5.03,47.007,57.628,58,51.297,10.429,10.6,55.119,3.448,57.632,9.293,-4.876,71.859,183.984,35.303,437.326,138.477,3.724,3.707,79.284,3.235,0.957778,-47.8172,1.03444,1.02972
25595,28.228,23.196,33.142,0,47.578,14.905,26.506,0,0,0,-4.876,-5.03,47.045,57.635,58,51.288,10.426,10.6,55.224,3.445,57.635,9.298,-4.876,71.842,183.984,35.303,437.326,138.477,3.712,3.703,79.28,3.232,0.956944,-47.8172,1.03111,1.02861
25596,28.242,23.225,33.171,0,47.563,14.927,26.536,0,0,0,-4.843,-5.03,47.076,57.693,58,51.116,10.425,10.6,55.287,3.457,57.693,9.262,-4.85,71.859,183.984,35.221,437.326,138.477,3.704,3.681,79.265,3.243,0.960278,-47.5623,1.02889,1.0225
25597,28.257,23.254,33.201,0,47.534,14.941,26.565,0,0,0,-4.868,-5.03,47.105,57.794,58,50.813,10.424,10.6,55.35,3.456,57.794,9.26,-4.847,71.842,183.984,35.221,437.283,138.477,3.698,3.619,79.21,3.242,0.96,-47.5328,1.02722,1.00528
25598,28.323,23.284,33.267,0,47.468,14.971,26.594,0,0,0,-4.774,-5.03,47.141,57.99,58,50.23,10.423,10.6,55.412,3.458,57.99,9.255,-4.684,71.842,183.984,35.221,437.196,138.477,3.655,3.504,79.023,3.244,0.960556,-45.9343,1.01528,0.973333
25599,28.337,23.284,33.267,0,47.424,14.971,26.609,0,0,0,-4.684,-5.03,47.206,58.022,58,50.133,10.423,10.6,55.43,3.463,58.022,9.26,-4.868,71.859,183.87,35.221,437.24,138.477,3.628,3.49,78.935,3.249,0.961944,-47.7388,1.00778,0.969444
25600,28.367,23.298,33.281,0,47.351,14.985,26.624,0,0,0,-4.886,-5.03,47.23,57.954,58,50.263,10.423,10.6,55.448,3.466,57.979,9.257,-4.836,71.859,183.87,35.335,437.24,138.477,3.586,3.518,78.9,3.251,0.962778,-47.425,0.996111,0.977222
25601,28.381,23.298,33.296,0,47.366,14.985,26.624,0,0,0,-4.836,-5.03,47.263,57.87,58,50.59,10.423,10.6,55.467,3.469,57.87,9.265,-4.785,71.859,183.87,35.335,437.24,138.477,3.555,3.587,78.932,3.254,0.963611,-46.9248,0.9875,0.996389
25602,28.396,23.313,33.311,0,47.41,14.985,26.646,0,0,0,-4.785,-5.03,47.302,57.776,58,50.875,10.423,10.6,55.486,3.47,57.776,9.26,-4.868,71.842,183.87,35.335,437.109,138.477,3.545,3.645,79.002,3.255,0.963889,-47.7388,0.984722,1.0125
25603,28.411,23.313,33.311,0,47.439,15,26.66,0,0,0,-4.868,-5.03,47.322,57.751,58,50.95,10.423,10.6,55.504,3.471,57.751,9.257,-4.792,71.842,183.87,35.303,437.109,138.558,3.551,3.662,79.074,3.256,0.964167,-46.9935,0.986389,1.01722
25604,28.44,23.328,33.325,0,47.468,15,26.66,0,0,0,-4.731,-5.03,47.414,57.78,58,50.864,10.423,10.6,55.542,3.472,57.78,9.268,-4.731,71.842,183.87,35.221,437.109,138.558,3.57,3.645,79.125,3.257,0.964444,-46.3953,0.991667,1.0125
25605,28.477,23.328,33.34,0,47.468,15,26.675,0,0,0,-4.749,-5.03,47.466,57.867,58,50.604,10.423,10.6,55.561,3.474,57.867,9.259,-4.731,71.859,183.87,35.221,437.109,138.558,3.583,3.594,79.128,3.258,0.965,-46.3953,0.995278,0.998333
25606,28.506,23.35,33.34,0,47.454,15.015,26.675,0,0,0,-4.749,-5.03,47.466,57.921,58,50.444,10.423,10.6,55.561,3.478,57.921,9.296,-4.792,71.859,183.87,35.221,437.023,138.558,3.595,3.566,79.104,3.262,0.966111,-46.9935,0.998611,0.990556
25607,28.521,23.35,33.354,0,47.439,15.015,26.689,0,0,0,-4.709,-5.03,47.53,57.954,58,50.347,10.423,10.6,55.603,3.478,57.954,9.294,-4.839,71.924,183.87,35.221,437.023,138.558,3.597,3.548,79.061,3.263,0.966111,-47.4544,0.999167,0.985556
25608,28.579,23.408,33.435,0,47.41,15.029,26.719,0,0,0,-4.738,-5.03,47.591,57.95,58,50.358,10.422,10.6,55.665,3.472,57.95,9.287,-4.778,71.924,183.87,35.221,436.936,138.558,3.584,3.543,79.008,3.256,0.964444,-46.8562,0.995556,0.984167
25609,28.579,23.408,33.435,0,47.41,15.044,26.748,0,0,0,-4.778,-5.03,47.638,57.95,58,50.358,10.421,10.6,55.727,3.472,57.95,9.287,-4.778,71.924,183.87,35.221,436.936,138.558,3.584,3.543,79.008,3.256,0.964444,-46.8562,0.995556,0.984167
25610,28.594,23.423,33.45,0,47.395,15.044,26.748,0,0,0,-4.825,-5.03,47.671,57.943,58,50.38,10.421,10.6,55.746,3.468,57.943,9.285,-4.847,71.924,183.87,35.221,436.936,138.558,3.577,3.544,78.988,3.253,0.963333,-47.5328,0.993611,0.984444
25611,28.638,23.438,33.494,0,47.395,15.059,26.777,0,0,0,-4.905,-5.03,47.693,57.874,58,50.588,10.42,10.6,55.808,3.467,57.874,9.281,-4.778,71.859,183.87,35.221,436.849,138.558,3.567,3.585,78.991,3.252,0.963056,-46.8562,0.990833,0.995833
25612,28.674,23.481,33.523,0,47.395,15.088,26.829,0,0,0,-4.778,-5.03,47.729,57.813,58,50.774,10.419,10.6,55.871,3.467,57.813,9.247,-4.735,71.859,183.87,35.221,436.892,138.558,3.566,3.622,79.031,3.252,0.963056,-46.4345,0.990556,1.00611
25613,28.689,23.511,33.604,0,47.424,15.11,26.858,0,0,0,-4.763,-5.03,47.778,57.794,58,50.829,10.418,10.6,55.933,3.466,57.794,9.249,-4.803,71.842,183.87,35.221,436.806,138.558,3.571,3.631,79.074,3.25,0.962778,-47.1013,0.991944,1.00861
25614,28.718,23.511,33.582,0,47.439,15.125,26.887,0,0,0,-4.8,-5.03,47.821,57.827,58,50.765,10.417,10.6,55.999,3.465,57.827,9.262,-4.807,71.842,183.87,35.221,436.762,138.558,3.58,3.618,79.095,3.25,0.9625,-47.1406,0.994444,1.005
25615,28.748,23.511,33.604,0,47.454,15.125,26.887,0,0,0,-4.789,-5.03,47.909,57.852,58,50.657,10.417,10.6,55.993,3.467,57.852,9.261,-4.789,71.924,183.87,35.221,436.719,138.558,3.589,3.599,79.097,3.251,0.963056,-46.964,0.996944,0.999722
25616,28.762,23.547,33.633,0,47.454,15.139,26.887,0,0,0,-4.789,-5.03,47.909,57.845,58,50.68,10.417,10.6,55.993,3.473,57.845,9.257,-4.825,71.924,183.87,35.221,436.719,138.558,3.594,3.609,79.106,3.257,0.964722,-47.3171,0.998333,1.0025
25617,28.792,23.533,33.618,0,47.468,15.139,26.902,0,0,0,-4.8,-5.03,47.946,57.805,58,50.802,10.417,10.6,56.057,3.474,57.805,9.263,-4.774,71.924,183.87,35.303,436.632,138.59,3.6,3.634,79.129,3.258,0.965,-46.8169,1,1.00944
25618,28.821,23.547,33.633,0,47.498,15.139,26.902,0,0,0,-4.651,-5.03,48.049,57.773,58,50.9,10.418,10.6,56.052,3.475,57.773,9.259,-4.651,72.005,183.87,35.303,436.589,138.59,3.611,3.655,79.158,3.259,0.965278,-45.6107,1.00306,1.01528
25619,28.887,23.562,33.662,0,47.498,15.139,26.917,0,0,0,-4.731,-5.03,48.098,57.827,58,50.739,10.418,10.6,56.071,3.468,57.827,9.254,-4.742,72.087,183.87,35.303,436.502,138.672,3.636,3.616,79.162,3.252,0.963333,-46.5031,1.01,1.00444
25620,28.887,23.562,33.662,0,47.498,15.154,26.917,0,0,0,-4.742,-5.03,48.149,57.827,58,50.739,10.418,10.6,56.09,3.468,57.827,9.254,-4.742,72.087,183.87,35.303,436.502,138.672,3.636,3.616,79.162,3.252,0.963333,-46.5031,1.01,1.00444
25621,28.96,23.591,33.691,0,47.468,15.168,26.946,0,0,0,-4.684,-5.03,48.206,57.961,58,50.339,10.418,10.6,56.153,3.46,57.961,9.254,-4.633,72.087,183.838,35.303,436.372,138.672,3.63,3.528,79.043,3.245,0.961111,-45.4342,1.00833,0.98
25622,28.989,23.591,33.706,0,47.424,15.168,26.96,0,0,0,-4.68,-5.03,48.266,57.968,58,50.319,10.417,10.6,56.172,3.462,57.968,9.286,-4.651,72.087,183.838,35.303,436.241,138.672,3.612,3.526,78.981,3.247,0.961667,-45.6107,1.00333,0.979444
25623,29.041,23.606,33.721,0,47.366,15.183,26.975,0,0,0,-4.637,-5.03,48.336,57.939,58,50.406,10.417,10.6,56.193,3.459,57.939,9.28,-4.608,72.201,183.838,35.303,436.241,138.672,3.596,3.54,78.946,3.244,0.960833,-45.189,0.998889,0.983333
25624,29.084,23.635,33.765,0,47.366,15.183,26.975,0,0,0,-4.608,-5.03,48.409,57.925,58,50.45,10.417,10.6,56.212,3.464,57.925,9.273,-4.716,72.201,183.838,35.303,436.155,138.672,3.573,3.553,78.937,3.248,0.962222,-46.2482,0.9925,0.986944
25625,29.099,23.621,33.75,0,47.366,15.198,27.012,0,0,0,-4.716,-5.03,48.461,57.943,58,50.395,10.417,10.6,56.231,3.465,57.943,9.28,-4.825,72.201,183.838,35.303,436.111,138.59,3.557,3.544,78.929,3.249,0.9625,-47.3171,0.988056,0.984444
25626,29.114,23.635,33.765,0,47.336,15.198,27.012,0,0,0,-4.825,-5.03,48.503,58.019,58,50.166,10.417,10.6,56.253,3.466,58.019,9.282,-4.814,72.201,183.838,35.303,436.068,138.59,3.552,3.499,78.895,3.25,0.962778,-47.2092,0.986667,0.971944
25627,29.143,23.635,33.765,0,47.3,15.198,27.026,0,0,0,-4.814,-5.03,48.537,58.12,58,49.86,10.417,10.6,56.272,3.468,58.12,9.274,-4.724,72.201,183.757,35.303,436.111,138.59,3.536,3.44,78.84,3.252,0.963333,-46.3266,0.982222,0.955556
25628,29.172,23.665,33.816,0,47.256,15.212,27.056,0,0,0,-4.724,-5.03,48.59,58.163,58,49.732,10.417,10.6,56.292,3.469,58.163,9.271,-4.807,72.201,183.757,35.221,435.938,138.59,3.513,3.416,78.774,3.253,0.963611,-47.1406,0.975833,0.948889
25629,29.187,23.65,33.801,0,47.241,15.212,27.041,0,0,0,-4.807,-5.03,48.629,58.127,58,49.841,10.416,10.6,56.354,3.473,58.127,9.238,-4.839,72.201,183.757,35.221,435.851,138.59,3.482,3.441,78.745,3.257,0.964722,-47.4544,0.967222,0.955833
25630,29.209,23.665,33.816,0,47.256,15.212,27.056,0,0,0,-4.897,-5.03,48.676,57.928,58,50.437,10.417,10.6,56.351,3.476,57.928,9.244,-4.937,72.201,183.757,35.221,435.764,138.672,3.461,3.563,78.846,3.26,0.965556,-48.4154,0.961389,0.989722
25631,29.209,23.665,33.831,0,47.3,15.212,27.056,0,0,0,-4.937,-5.03,48.687,57.928,58,50.437,10.417,10.6,56.37,3.476,57.928,9.244,-4.937,72.201,183.757,35.221,435.764,138.672,3.461,3.563,78.846,3.26,0.965556,-48.4154,0.961389,0.989722
25632,29.209,23.679,33.831,0,47.38,15.227,27.07,0,0,0,-5.024,-5.03,48.685,57.813,58,50.786,10.417,10.6,56.39,3.475,57.813,9.249,-5.013,72.282,183.757,35.221,435.634,138.672,3.475,3.633,78.957,3.259,0.965278,-49.1607,0.965278,1.00917
25633,29.187,23.694,33.86,0,47.439,15.227,27.085,0,0,0,-5.071,-5.03,48.679,57.671,58,51.212,10.417,10.6,56.409,3.475,57.671,9.259,-5.281,72.282,183.757,35.303,435.503,138.753,3.537,3.718,79.187,3.259,0.965278,-51.7889,0.9825,1.03278
25634,29.172,23.679,33.845,0,47.593,15.227,27.085,0,0,0,-5.281,-5.03,48.64,57.617,58,51.377,10.417,10.6,56.428,3.476,57.617,9.257,-5.147,72.282,183.757,35.303,435.547,138.753,3.586,3.751,79.307,3.26,0.965556,-50.4748,0.996111,1.04194
25635,29.172,23.694,33.86,0,47.622,15.227,27.085,0,0,0,-5.114,-5.03,48.623,57.614,58,51.39,10.418,10.6,56.404,3.478,57.614,9.261,-5.002,72.282,183.757,35.303,435.417,138.753,3.626,3.756,79.384,3.262,0.966111,-49.0529,1.00722,1.04333
25636,29.172,23.716,33.875,0,47.622,15.227,27.085,0,0,0,-5.002,-5.03,48.632,57.661,58,51.251,10.418,10.6,56.424,3.479,57.661,9.261,-5.082,72.266,183.757,35.303,435.46,138.737,3.673,3.729,79.411,3.263,0.966389,-49.8374,1.02028,1.03583
25637,29.172,23.694,33.86,0,47.622,15.242,27.1,0,0,0,-5.082,-5.03,48.616,57.776,58,50.905,10.418,10.6,56.443,3.48,57.776,9.259,-4.97,72.282,183.757,35.303,435.33,138.753,3.705,3.661,79.376,3.264,0.966667,-48.7391,1.02917,1.01694
25638,29.187,23.73,33.889,0,47.578,15.242,27.114,0,0,0,-4.948,-5.03,48.626,57.896,58,50.546,10.419,10.6,56.418,3.48,57.896,9.294,-4.89,72.282,183.757,35.303,435.243,138.753,3.712,3.589,79.289,3.264,0.966667,-47.9545,1.03111,0.996944
25639,29.224,23.716,33.875,0,47.498,15.242,27.1,0,0,0,-4.89,-5.03,48.65,57.982,58,50.287,10.419,10.6,56.436,3.477,57.982,9.29,-4.745,72.266,183.757,35.303,435.2,138.737,3.707,3.534,79.168,3.261,0.965833,-46.5326,1.02972,0.981667
25640,29.238,23.73,33.889,0,47.439,15.242,27.1,0,0,0,-4.93,-5.03,48.715,58.004,58,50.224,10.419,10.6,56.478,3.471,58.004,9.282,-4.93,72.282,183.757,35.303,435.069,138.737,3.682,3.516,79.061,3.255,0.964167,-48.3468,1.02278,0.976667
25641,29.238,23.73,33.889,0,47.395,15.256,27.114,0,0,0,-4.966,-5.03,48.729,57.968,58,50.334,10.419,10.6,56.497,3.469,57.968,9.285,-5.006,72.282,183.757,35.303,434.939,138.753,3.643,3.535,78.993,3.253,0.963611,-49.0921,1.01194,0.981944
25642,29.238,23.76,33.933,0,47.395,15.271,27.144,0,0,0,-5.013,-5.03,48.73,57.888,58,50.574,10.418,10.6,56.56,3.467,57.888,9.272,-5.013,72.282,183.757,35.303,434.983,138.753,3.615,3.582,78.978,3.252,0.963056,-49.1607,1.00417,0.995
25643,29.253,23.774,33.948,0,47.439,15.271,27.158,0,0,0,-5.038,-5.03,48.73,57.733,58,51.043,10.418,10.6,56.579,3.464,57.733,9.285,-4.941,72.282,183.757,35.303,434.852,138.753,3.585,3.673,79.063,3.249,0.962222,-48.4547,0.995833,1.02028
25644,29.268,23.789,33.948,0,47.483,15.293,27.173,0,0,0,-4.941,-5.03,48.743,57.686,58,51.184,10.418,10.6,56.597,3.467,57.686,9.266,-4.894,72.282,183.757,35.303,434.722,138.753,3.589,3.704,79.141,3.252,0.963056,-47.9937,0.996944,1.02889
25645,29.268,23.789,33.984,0,47.483,15.293,27.173,0,0,0,-4.894,-5.03,48.768,57.661,58,51.263,10.418,10.6,56.616,3.469,57.661,9.257,-5.027,72.282,183.757,35.303,434.635,138.753,3.605,3.721,79.225,3.253,0.963611,-49.298,1.00139,1.03361
25646,29.268,23.804,33.999,0,47.578,15.308,27.195,0,0,0,-5.027,-5.03,48.763,57.675,58,51.221,10.418,10.6,56.638,3.473,57.675,9.261,-4.977,72.282,183.757,35.303,434.505,138.753,3.632,3.717,79.28,3.257,0.964722,-48.8077,1.00889,1.0325
25647,29.282,23.789,33.984,0,47.593,15.293,27.173,0,0,0,-4.85,-5.03,48.806,57.722,58,51.082,10.419,10.6,56.632,3.477,57.722,9.263,-4.85,72.282,183.757,35.303,434.158,138.753,3.651,3.693,79.305,3.261,0.965833,-47.5623,1.01417,1.02583
25648,29.282,23.804,33.999,0,47.578,15.293,27.173,0,0,0,-4.85,-5.03,48.806,57.798,58,50.91,10.419,10.6,56.632,3.48,57.798,9.266,-5.038,72.282,183.757,35.303,434.028,138.737,3.671,3.662,79.293,3.264,0.966667,-49.4059,1.01972,1.01722
25649,29.282,23.789,33.984,0,47.549,15.293,27.173,0,0,0,-5.053,-5.03,48.79,57.867,58,50.651,10.42,10.6,56.628,3.479,57.867,9.268,-5.053,72.282,183.757,35.303,434.071,138.737,3.682,3.609,79.238,3.263,0.966389,-49.553,1.02278,1.0025
25650,29.268,23.789,33.984,0,47.483,15.293,27.195,0,0,0,-5.064,-5.03,48.781,57.954,58,50.39,10.42,10.6,56.647,3.478,57.954,9.267,-5.082,72.282,183.757,35.303,433.898,138.737,3.678,3.556,79.153,3.262,0.966111,-49.8374,1.02167,0.987778
25651,29.297,23.804,33.999,0,47.424,15.308,27.209,0,0,0,-4.988,-5.03,48.791,58.055,58,50.087,10.42,10.6,56.666,3.475,58.055,9.254,-4.894,72.266,183.757,35.303,433.854,138.851,3.627,3.492,78.968,3.259,0.965278,-47.9937,1.0075,0.97
25652,29.312,23.833,34.058,0,47.38,15.322,27.239,0,0,0,-4.865,-5.03,48.816,58.037,58,50.142,10.419,10.6,56.729,3.475,58.037,9.254,-4.821,72.282,183.757,35.303,433.724,138.9,3.601,3.504,78.904,3.26,0.965278,-47.2779,1.00028,0.973333
25653,29.341,23.818,34.043,0,47.336,15.322,27.224,0,0,0,-4.821,-5.03,48.853,57.972,58,50.283,10.419,10.6,56.749,3.478,57.99,9.253,-4.756,72.282,183.757,35.303,433.55,138.9,3.568,3.534,78.892,3.262,0.966111,-46.6404,0.991111,0.981667
25654,29.37,23.833,34.043,0,47.351,15.322,27.239,0,0,0,-4.756,-5.03,48.901,57.921,58,50.49,10.42,10.6,56.724,3.477,57.921,9.285,-4.626,72.282,183.757,35.303,433.464,138.9,3.543,3.575,78.919,3.261,0.965833,-45.3656,0.984167,0.993056
25655,29.421,23.848,34.087,0,47.38,15.337,27.268,0,0,0,-4.637,-5.03,48.969,57.863,58,50.664,10.42,10.6,56.742,3.474,57.863,9.284,-4.742,72.282,183.757,35.303,433.464,138.9,3.536,3.607,78.972,3.259,0.965,-46.5031,0.982222,1.00194
25656,29.421,23.862,34.087,0,47.41,15.352,27.283,0,0,0,-4.789,-5.03,49.026,57.86,58,50.675,10.419,10.6,56.807,3.476,57.86,9.284,-4.933,72.282,183.757,35.303,433.377,138.9,3.538,3.611,79.022,3.26,0.965556,-48.3762,0.982778,1.00306
25657,29.436,23.848,34.072,0,47.424,15.337,27.268,0,0,0,-4.915,-5.03,49.061,57.899,58,50.556,10.42,10.6,56.802,3.48,57.899,9.288,-4.915,72.282,183.757,35.303,433.247,138.9,3.551,3.591,79.046,3.264,0.966667,-48.1997,0.986389,0.9975
25658,29.451,23.862,34.087,0,47.424,15.352,27.283,0,0,0,-4.915,-5.03,49.061,57.993,58,50.274,10.42,10.6,56.802,3.482,57.993,9.287,-4.959,72.282,183.675,35.221,433.203,138.9,3.56,3.537,79.023,3.266,0.967222,-48.6312,0.988889,0.9825
25659,29.451,23.862,34.102,0,47.38,15.352,27.283,0,0,0,-4.977,-5.03,49.075,58.08,58,50.012,10.42,10.6,56.821,3.481,58.08,9.286,-4.959,72.282,183.675,35.221,433.16,138.9,3.564,3.483,78.966,3.264,0.966944,-48.6312,0.99,0.9675
25660,29.451,23.877,34.116,0,47.351,15.352,27.283,0,0,0,-4.959,-5.03,49.089,58.109,58,49.937,10.42,10.6,56.84,3.482,58.105,9.282,-4.991,72.282,183.675,35.221,433.073,138.9,3.555,3.469,78.909,3.266,0.967222,-48.945,0.9875,0.963611
25661,29.451,23.862,34.102,0,47.314,15.352,27.283,0,0,0,-5.035,-5.03,49.082,58.087,58,49.992,10.421,10.6,56.835,3.481,58.087,9.249,-5.071,72.282,183.675,35.221,432.899,138.9,3.536,3.479,78.873,3.265,0.966944,-49.7295,0.982222,0.966389
25662,29.451,23.899,34.131,0,47.314,15.366,27.312,0,0,0,-5.103,-5.03,49.074,58.022,58,50.187,10.42,10.6,56.899,3.478,58.022,9.248,-5.103,72.282,183.675,35.221,432.943,138.9,3.519,3.516,78.872,3.262,0.966111,-50.0433,0.9775,0.976667
25663,29.451,23.877,34.116,0,47.351,15.366,27.297,0,0,0,-5.06,-5.03,49.072,57.852,58,50.654,10.421,10.6,56.875,3.484,57.867,9.245,-4.973,72.282,183.675,35.221,432.682,138.9,3.509,3.615,78.994,3.268,0.967778,-48.7685,0.974722,1.00417
25664,29.451,23.877,34.131,0,47.395,15.366,27.312,0,0,0,-4.973,-5.03,49.082,57.841,58,50.73,10.421,10.6,56.894,3.486,57.841,9.257,-4.995,72.266,183.675,35.221,432.726,138.949,3.526,3.632,79.065,3.27,0.968333,-48.9842,0.979444,1.00889
25665,29.436,23.877,34.102,0,47.454,15.352,27.283,0,0,0,-5.042,-5.03,49.083,57.925,58,50.478,10.422,10.6,56.869,3.485,57.925,9.262,-5.125,72.282,183.675,35.221,432.595,138.965,3.543,3.58,79.084,3.269,0.968056,-50.2591,0.984167,0.994444
25666,29.421,23.899,34.153,0,47.424,15.366,27.312,0,0,0,-5.125,-5.03,49.062,58.051,58,50.101,10.423,10.6,56.844,3.483,58.051,9.256,-5.172,72.282,183.675,35.221,432.552,138.965,3.559,3.503,79.039,3.267,0.9675,-50.72,0.988611,0.973056
25667,29.421,23.899,34.131,0,47.351,15.366,27.297,0,0,0,-5.172,-5.03,49.04,58.232,58,49.557,10.422,10.6,56.907,3.489,58.232,9.248,-5.143,72.282,183.675,35.221,432.465,138.965,3.561,3.401,78.921,3.273,0.969167,-50.4356,0.989167,0.944722
25668,29.392,23.899,34.131,0,47.256,15.366,27.312,0,0,0,-5.125,-5.03,49.026,58.369,58,49.141,10.423,10.6,56.882,3.486,58.369,9.239,-5.281,72.282,183.757,35.221,432.378,138.981,3.543,3.314,78.768,3.27,0.968333,-51.7889,0.984167,0.920556
25669,29.37,23.914,34.153,0,47.183,15.366,27.312,0,0,0,-5.172,-5.03,48.968,58.406,58,49.033,10.423,10.6,56.918,3.482,58.406,9.248,-5.172,72.282,183.757,35.221,432.335,138.965,3.499,3.289,78.639,3.267,0.967222,-50.72,0.971944,0.913611
25670,29.37,23.914,34.167,0,47.131,15.381,27.327,0,0,0,-5.02,-5.03,48.96,58.362,58,49.162,10.423,10.6,56.937,3.479,58.362,9.28,-5.053,72.266,183.757,35.221,432.292,138.965,3.443,3.311,78.557,3.264,0.966389,-49.553,0.956389,0.919722
25671,29.407,23.928,34.182,0,47.131,15.381,27.341,0,0,0,-4.908,-5.03,48.996,58.247,58,49.508,10.423,10.6,56.957,3.477,58.247,9.279,-4.85,72.396,183.757,35.221,432.292,138.981,3.389,3.379,78.552,3.262,0.965833,-47.5623,0.941389,0.938611
25672,29.37,23.928,34.182,0,47.168,15.381,27.341,0,0,0,-5.075,-5.03,48.987,58.077,58,50.014,10.424,10.6,56.931,3.477,58.077,9.29,-5.292,72.396,183.757,35.221,432.118,138.965,3.356,3.48,78.699,3.262,0.965833,-51.8968,0.932222,0.966667
25673,29.37,23.928,34.167,0,47.227,15.381,27.327,0,0,0,-5.292,-5.03,48.945,58.077,58,50.014,10.424,10.6,56.952,3.477,58.077,9.29,-5.292,72.396,183.757,35.221,432.118,138.965,3.356,3.48,78.699,3.262,0.965833,-51.8968,0.932222,0.966667
25674,29.355,23.943,34.197,0,47.285,15.381,27.356,0,0,0,-5.046,-5.03,48.923,58.134,58,49.837,10.425,10.6,56.927,3.483,58.134,9.298,-5.009,72.396,183.757,35.221,431.988,138.981,3.387,3.45,78.807,3.267,0.9675,-49.1215,0.940833,0.958333
25675,29.355,23.943,34.197,0,47.285,15.381,27.356,0,0,0,-5.009,-5.03,48.936,58.2,58,49.642,10.425,10.6,56.943,3.486,58.2,9.292,-5.075,72.396,183.757,35.335,431.467,139.046,3.413,3.415,78.801,3.271,0.968333,-49.7687,0.948056,0.948611
25676,29.355,23.914,34.167,0,47.256,15.381,27.327,0,0,0,-5.075,-5.03,48.934,58.257,58,49.467,10.425,10.6,56.964,3.486,58.257,9.243,-5.06,72.396,183.757,35.335,431.424,139.046,3.422,3.379,78.765,3.27,0.968333,-49.6216,0.950556,0.938611
25677,29.355,23.914,34.153,0,47.241,15.366,27.312,0,0,0,-4.973,-5.03,48.925,58.228,58,49.552,10.426,10.6,56.939,3.485,58.228,9.26,-5.013,72.396,183.757,35.335,431.293,139.046,3.419,3.396,78.745,3.27,0.968056,-49.1607,0.949722,0.943333
25678,29.355,23.899,34.131,0,47.271,15.366,27.297,0,0,0,-5.046,-5.03,48.937,58.113,58,49.901,10.428,10.6,56.916,3.488,58.113,9.26,-4.962,72.396,183.757,35.335,431.293,139.046,3.411,3.469,78.788,3.273,0.968889,-48.6606,0.9475,0.963611
25679,29.37,23.899,34.153,0,47.314,15.366,27.312,0,0,0,-4.962,-5.03,48.944,57.964,58,50.246,10.429,10.6,56.89,3.492,57.997,9.259,-4.897,72.396,183.757,35.303,431.207,139.046,3.421,3.542,78.873,3.277,0.97,-48.0232,0.950278,0.983889
25680,29.392,23.899,34.131,0,47.395,15.366,27.297,0,0,0,-4.926,-5.03,48.979,57.87,58,50.626,10.43,10.6,56.883,3.494,57.87,9.268,-4.933,72.396,183.757,35.303,431.12,139.046,3.443,3.62,78.995,3.279,0.970556,-48.3762,0.956389,1.00556
25681,29.407,23.899,34.131,0,47.454,15.366,27.312,0,0,0,-4.926,-5.03,48.979,57.834,58,50.735,10.43,10.6,56.883,3.492,57.834,9.275,-4.901,72.396,183.757,35.303,430.946,139.046,3.473,3.639,79.104,3.277,0.97,-48.0624,0.964722,1.01083
25682,29.407,23.877,34.116,0,47.498,15.366,27.297,0,0,0,-4.97,-5.03,49.004,57.899,58,50.605,10.431,10.6,56.877,3.492,57.878,9.282,-4.97,72.396,183.757,35.303,430.859,139.046,3.517,3.614,79.162,3.277,0.97,-48.7391,0.976944,1.00389
25683,29.407,23.899,34.131,0,47.483,15.366,27.312,0,0,0,-4.984,-5.03,49.008,58.066,58,50.04,10.431,10.6,56.894,3.49,58.066,9.271,-5.038,72.282,183.757,35.303,430.729,139.046,3.566,3.498,79.095,3.275,0.969444,-49.4059,0.990556,0.971667
25684,29.407,23.914,34.153,0,47.454,15.366,27.312,0,0,0,-5.038,-5.03,49.009,58.066,58,50.04,10.431,10.6,56.912,3.49,58.066,9.271,-5.038,72.282,183.757,35.303,430.729,139.046,3.566,3.498,79.095,3.275,0.969444,-49.4059,0.990556,0.971667
25685,29.451,23.928,34.167,0,47.424,15.366,27.297,0,0,0,-4.876,-5.03,49.041,58.073,58,50.019,10.432,10.6,56.886,3.491,58.073,9.271,-4.807,72.282,183.757,35.303,430.556,139.128,3.566,3.494,78.993,3.275,0.969722,-47.1406,0.990556,0.970556
25686,29.465,23.928,34.182,0,47.38,15.381,27.341,0,0,0,-4.818,-5.03,49.078,58.058,58,50.062,10.431,10.6,56.947,3.488,58.058,9.302,-4.901,72.282,183.757,35.303,430.512,139.128,3.56,3.5,78.956,3.273,0.968889,-48.0624,0.988889,0.972222
25687,29.465,23.914,34.167,0,47.366,15.381,27.327,0,0,0,-4.901,-5.03,49.104,58.062,58,50.05,10.431,10.6,56.965,3.486,58.062,9.3,-4.977,72.266,183.757,35.303,430.469,139.128,3.542,3.496,78.927,3.271,0.968333,-48.8077,0.983889,0.971111
25688,29.48,23.928,34.182,0,47.351,15.381,27.341,0,0,0,-4.977,-5.03,49.113,58.066,58,50.039,10.432,10.6,56.942,3.482,58.066,9.296,-4.966,72.282,183.757,35.303,430.339,139.128,3.523,3.49,78.907,3.268,0.967222,-48.6998,0.978611,0.969444
25689,29.48,23.914,34.167,0,47.351,15.381,27.327,0,0,0,-4.966,-5.03,49.129,58.058,58,50.06,10.432,10.6,56.96,3.481,58.058,9.303,-4.995,72.477,183.757,35.221,430.208,139.128,3.504,3.493,78.902,3.267,0.966944,-48.9842,0.973333,0.970278
25690,29.48,23.899,34.153,0,47.351,15.366,27.312,0,0,0,-5.006,-5.03,49.135,58.04,58,50.114,10.433,10.6,56.933,3.482,58.04,9.298,-5.056,72.477,183.87,35.221,430.208,139.128,3.496,3.505,78.911,3.268,0.967222,-49.5824,0.971111,0.973611
25691,29.48,23.914,34.153,0,47.351,15.381,27.327,0,0,0,-5.046,-5.03,49.132,58.044,58,50.103,10.434,10.6,56.908,3.482,58.044,9.305,-4.991,72.477,183.87,35.221,430.165,139.29,3.49,3.503,78.92,3.268,0.967222,-48.945,0.969444,0.973056
25692,29.48,23.899,34.131,0,47.351,15.366,27.312,0,0,0,-4.991,-5.03,49.139,58.091,58,49.96,10.434,10.6,56.927,3.485,58.091,9.297,-5.038,72.477,183.87,35.221,429.991,139.29,3.488,3.477,78.913,3.271,0.968056,-49.4059,0.968889,0.965833
25693,29.48,23.914,34.153,0,47.336,22.646,27.312,0,0,0,-5.038,-5.03,49.133,58.134,58,49.83,10.435,10.6,56.902,3.487,58.134,9.319,-4.897,72.477,183.87,35.221,430.035,139.29,3.48,3.453,78.888,3.273,0.968611,-48.0232,0.966667,0.959167
25694,29.509,23.899,34.131,0,47.336,22.646,27.327,0,0,0,-4.897,-5.03,49.153,58.109,58,49.906,10.435,10.6,56.926,3.487,58.109,9.31,-4.872,72.477,183.87,35.303,429.905,139.29,3.476,3.469,78.881,3.272,0.968611,-47.778,0.965556,0.963611
25695,29.509,23.877,34.116,0,47.351,34.468,27.297,0,0,0,-4.915,-5.03,49.175,58.004,58,50.222,10.436,10.6,56.9,3.487,58.004,9.308,-4.93,72.477,183.87,35.303,429.774,139.29,3.474,3.531,78.921,3.272,0.968611,-48.3468,0.965,0.980833
25696,29.524,23.899,34.131,0,47.41,40.342,27.297,0,0,0,-4.868,-5.03,49.213,57.903,58,50.525,10.437,10.6,56.89,3.487,57.903,9.316,-4.868,72.477,183.87,35.303,429.818,139.176,3.477,3.592,79.001,3.272,0.968611,-47.7388,0.965833,0.997778
25697,29.553,23.899,34.153,0,47.454,45.989,27.312,0,0,0,-4.774,-5.03,49.251,57.798,58,50.841,10.437,10.6,56.906,3.487,57.798,9.315,-4.774,72.477,183.87,35.303,429.688,139.16,3.492,3.655,79.108,3.272,0.968611,-46.8169,0.97,1.01528
25698,29.604,23.877,34.102,0,47.52,51.313,27.297,0,0,0,-4.782,-5.03,49.292,57.86,58,50.656,10.438,10.6,56.878,3.487,57.86,9.319,-4.771,72.477,183.87,35.303,429.557,139.16,3.551,3.619,79.224,3.273,0.968611,-46.7875,0.986389,1.00528
25699,29.619,23.877,34.116,0,47.52,60,27.297,0,0,0,-4.771,-5.03,49.327,57.972,58,50.321,10.439,10.6,56.851,3.488,57.972,9.316,-4.763,72.477,183.87,35.303,429.557,139.16,3.579,3.552,79.195,3.274,0.968889,-46.7091,0.994167,0.986667
25700,29.663,23.899,34.131,0,47.468,60,27.297,0,0,0,-4.807,-5.03,49.364,58.102,58,49.929,10.439,10.6,56.867,3.485,58.102,9.312,-4.698,72.477,183.87,35.303,429.514,139.16,3.588,3.47,79.107,3.271,0.968056,-46.0716,0.996667,0.963889
25701,29.692,23.877,34.116,0,47.41,60,27.283,0,0,0,-4.68,-5.03,49.485,58.142,58,49.81,10.441,10.6,56.86,3.483,58.142,9.309,-4.68,72.477,183.87,35.303,429.384,139.16,3.583,3.445,79.006,3.27,0.9675,-45.8951,0.995278,0.956944
25702,29.736,23.877,34.116,0,47.38,60,27.297,0,0,0,-4.565,-5.03,49.571,58.077,58,50.008,10.441,10.6,56.877,3.491,58.077,9.341,-4.565,72.461,183.87,35.303,428.863,139.29,3.559,3.493,78.965,3.277,0.969722,-44.7674,0.988611,0.970278
25703,29.788,23.899,34.131,0,47.38,60,27.312,0,0,0,-4.554,-5.03,49.656,58.022,58,50.168,10.441,10.6,56.894,3.491,58.022,9.336,-4.554,72.477,183.87,35.303,428.819,139.29,3.536,3.525,78.964,3.277,0.969722,-44.6595,0.982222,0.979167
25704,29.846,23.899,34.153,0,47.395,60,27.312,0,0,0,-4.554,-5.03,49.736,58.001,58,50.232,10.441,10.6,56.911,3.486,58.001,9.34,-4.554,72.477,183.87,35.303,428.733,139.29,3.522,3.533,78.975,3.273,0.968333,-44.6595,0.978333,0.981389
25705,29.875,23.914,34.153,0,47.38,60,27.327,0,0,0,-4.59,-5.03,49.793,58.03,58,50.145,10.441,10.6,56.926,3.479,58.03,9.337,-4.619,72.477,183.87,35.303,428.646,139.29,3.518,3.508,78.968,3.266,0.966389,-45.2969,0.977222,0.974444
25706,29.941,23.899,34.131,0,47.366,60,27.312,0,0,0,-4.633,-5.03,49.861,58.138,58,49.818,10.442,10.6,56.898,3.484,58.138,9.346,-4.745,72.542,183.87,35.303,428.516,139.29,3.498,3.447,78.898,3.27,0.967778,-46.5326,0.971667,0.9575
25707,29.971,23.928,34.182,0,47.336,60,27.341,0,0,0,-4.745,-5.03,49.909,58.077,58,49.916,10.442,10.6,56.96,3.485,58.105,9.347,-4.789,72.542,183.87,35.303,428.429,139.29,3.484,3.468,78.89,3.271,0.968056,-46.964,0.967778,0.963333
25708,30,23.899,34.131,0,47.336,60,27.297,0,0,0,-4.789,-5.03,49.954,57.961,58,50.351,10.443,10.6,56.889,3.486,57.961,9.306,-4.749,72.542,183.87,35.238,428.299,139.29,3.472,3.557,78.956,3.273,0.968333,-46.5718,0.964444,0.988056
25709,30.015,23.862,34.102,0,47.38,60,27.283,0,0,0,-4.749,-5.03,50,57.776,58,50.906,10.444,10.6,56.862,3.49,57.776,9.315,-4.85,72.542,183.87,35.221,428.212,139.29,3.482,3.671,79.096,3.276,0.969444,-47.5623,0.967222,1.01972
25710,30.044,23.862,34.087,0,47.549,60,27.268,0,0,0,-4.85,-5.03,50.026,57.668,58,51.233,10.445,10.6,56.838,3.492,57.668,9.323,-4.684,72.542,183.757,35.221,428.082,139.372,3.505,3.738,79.256,3.278,0.97,-45.9343,0.973611,1.03833
25711,30.088,23.848,34.072,0,47.607,60,27.268,0,0,0,-4.684,-5.03,50.09,57.69,58,51.168,10.446,10.6,56.811,3.491,57.69,9.328,-4.673,72.542,183.594,35.221,427.995,139.355,3.554,3.725,79.359,3.278,0.969722,-45.8265,0.987222,1.03472
25712,30.125,23.848,34.072,0,47.622,60,27.268,0,0,0,-4.698,-5.03,50.203,57.816,58,50.786,10.448,10.6,56.799,3.492,57.816,9.333,-4.698,72.542,183.594,35.221,427.995,139.372,3.591,3.649,79.377,3.279,0.97,-46.0716,0.9975,1.01361
25713,30.154,23.833,34.058,0,47.607,60,27.253,0,0,0,-4.695,-5.03,50.261,57.935,58,50.432,10.448,10.6,56.77,3.492,57.935,9.334,-4.666,72.542,183.594,35.221,427.865,139.355,3.626,3.579,79.335,3.279,0.97,-45.7578,1.00722,0.994167
25714,30.198,23.833,34.043,0,47.549,60,27.239,0,0,0,-4.586,-5.03,50.326,58.073,58,50.018,10.449,10.6,56.742,3.49,58.073,9.325,-4.586,72.51,183.594,35.221,427.778,139.355,3.638,3.494,79.235,3.277,0.969444,-44.9733,1.01056,0.970556
25715,30.286,23.848,34.058,0,47.41,60,27.253,0,0,0,-4.51,-5.03,50.414,58.152,58,49.78,10.449,10.6,56.758,3.486,58.152,9.317,-4.554,72.51,183.87,35.221,427.561,139.372,3.602,3.442,79.016,3.273,0.968333,-44.6595,1.00056,0.956111
25716,30.352,23.848,34.072,0,47.41,60,27.253,0,0,0,-4.554,-5.03,50.486,58.102,58,49.933,10.449,10.6,56.774,3.485,58.102,9.311,-4.344,72.542,183.87,35.221,427.474,139.355,3.572,3.471,78.955,3.272,0.968056,-42.6001,0.992222,0.964167
25717,30.41,23.833,34.058,0,47.366,60,27.253,0,0,0,-4.344,-5.03,50.596,58.058,58,50.061,10.449,10.6,56.79,3.479,58.058,9.318,-4.445,72.542,183.87,35.221,427.431,139.355,3.534,3.491,78.935,3.269,0.966389,-43.5906,0.981667,0.969722
25718,30.491,23.848,34.058,0,47.366,60,27.253,0,0,0,-4.366,-5.03,50.69,58.037,58,50.126,10.45,10.6,56.762,3.476,58.037,9.356,-4.29,72.542,183.87,35.221,427.344,139.355,3.513,3.501,78.931,3.264,0.965556,-42.0705,0.975833,0.9725
25719,30.579,23.848,34.058,0,47.366,60,27.253,0,0,0,-4.29,-5.03,50.819,58.08,58,49.994,10.45,10.6,56.777,3.471,58.08,9.356,-4.282,72.542,183.87,35.221,427.344,139.355,3.497,3.47,78.916,3.26,0.964167,-41.9921,0.971389,0.963889
25720,30.637,23.862,34.087,0,47.336,60,27.268,0,0,0,-4.282,-5.03,50.96,58.156,58,49.765,10.45,10.6,56.794,3.469,58.156,9.346,-4.272,72.542,183.87,35.221,427.3,139.355,3.483,3.422,78.877,3.258,0.963611,-41.894,0.9675,0.950556
