time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25721,30.718,23.848,34.058,0,47.271,60,27.253,0,0,0,-4.337,-5.03,51.189,58.275,58,49.405,10.451,10.6,56.781,3.468,58.275,9.343,-4.337,72.542,183.87,35.221,427.17,139.372,3.469,3.349,78.795,3.257,0.963333,-42.5314,0.963611,0.930278
25722,30.776,23.848,34.072,0,47.227,60,27.268,0,0,0,-4.344,-5.03,51.306,58.348,58,49.187,10.451,10.6,56.796,3.465,58.348,9.354,-4.275,72.542,183.87,35.221,427.17,139.355,3.437,3.302,78.709,3.254,0.9625,-41.9234,0.954722,0.917222
25723,30.857,23.833,34.058,0,47.183,60,27.253,0,0,0,-4.34,-5.03,51.427,58.366,58,49.131,10.452,10.6,56.767,3.466,58.366,9.346,-4.34,72.542,183.87,35.221,426.997,139.372,3.398,3.292,78.64,3.255,0.962778,-42.5609,0.943889,0.914444
25724,30.93,23.848,34.072,0,47.183,60,27.253,0,0,0,-4.311,-5.03,51.544,58.304,58,49.315,10.452,10.6,56.783,3.47,58.304,9.34,-4.311,72.542,183.87,35.221,427.083,139.355,3.368,3.333,78.621,3.258,0.963889,-42.2765,0.935556,0.925833
25725,31.084,23.818,34.043,0,47.241,60,27.253,0,0,0,-4.326,-5.03,51.664,58.105,58,49.908,10.454,10.6,56.756,3.475,58.105,9.315,-4.178,72.542,183.87,35.335,426.432,139.437,3.331,3.456,78.754,3.264,0.965278,-40.9722,0.925278,0.96
25726,31.143,23.804,34.028,0,47.241,60,27.239,0,0,0,-4.159,-5.03,51.819,57.986,58,50.267,10.455,10.6,56.729,3.479,57.986,9.319,-4.452,72.542,183.87,35.335,426.432,139.437,3.34,3.532,78.884,3.268,0.966389,-43.6592,0.927778,0.981111
25727,31.223,23.789,33.984,0,47.41,60,27.173,0,0,0,-4.452,-5.03,51.915,57.921,58,50.461,10.456,10.6,56.701,3.482,57.921,9.328,-4.206,72.51,183.87,35.335,426.302,139.437,3.369,3.575,79.004,3.27,0.967222,-41.2468,0.935833,0.993056
25728,31.282,23.774,33.97,0,47.468,60,27.158,0,0,0,-4.206,-5.03,52.049,57.91,58,50.493,10.458,10.6,56.627,3.485,57.91,9.343,-4.499,72.51,183.87,35.335,426.215,139.437,3.416,3.583,79.121,3.273,0.968056,-44.1201,0.948889,0.995278
25729,31.355,23.76,33.933,0,47.498,60,27.144,0,0,0,-4.261,-5.03,52.265,57.986,58,50.263,10.46,10.6,56.571,3.486,57.986,9.336,-4.261,72.51,183.87,35.303,426.215,139.437,3.454,3.539,79.166,3.275,0.968333,-41.7861,0.959444,0.983056
25730,31.421,23.745,33.918,0,47.483,60,27.144,0,0,0,-4.366,-5.03,52.371,58.084,58,49.972,10.461,10.6,56.542,3.487,58.084,9.337,-4.366,72.51,183.87,35.303,426.085,139.437,3.495,3.481,79.148,3.276,0.968611,-42.8158,0.970833,0.966944
25731,31.479,23.745,33.904,0,47.439,60,27.129,0,0,0,-4.38,-5.03,52.465,58.218,58,49.567,10.462,10.6,56.513,3.486,58.218,9.334,-4.38,72.51,183.87,35.303,425.998,139.437,3.512,3.399,79.068,3.275,0.968333,-42.9531,0.975556,0.944167
25732,31.538,23.745,33.918,0,47.38,60,27.129,0,0,0,-4.539,-5.03,52.555,58.29,58,49.351,10.462,10.6,56.528,3.489,58.29,9.325,-4.474,72.51,183.87,35.303,425.868,139.437,3.513,3.359,78.964,3.278,0.969167,-43.875,0.975833,0.933056
25733,31.589,23.716,33.875,0,47.336,60,27.1,0,0,0,-4.478,-5.03,52.648,58.294,58,49.339,10.464,10.6,56.454,3.494,58.294,9.323,-4.478,72.51,183.87,35.303,425.781,139.437,3.49,3.365,78.876,3.282,0.970556,-43.9142,0.969444,0.934722
25734,31.677,23.716,33.875,0,47.336,60,27.1,0,0,0,-4.478,-5.03,52.75,58.124,58,49.847,10.464,10.6,56.47,3.512,58.124,9.368,-4.583,72.542,183.87,35.303,425.651,139.437,3.44,3.482,78.895,3.3,0.975556,-44.9439,0.955556,0.967222
25735,31.75,23.716,33.875,0,47.395,60,27.1,0,0,0,-4.583,-5.03,52.81,58.058,58,50.041,10.464,10.6,56.484,3.532,58.058,9.371,-4.409,72.542,183.87,35.303,425.564,139.518,3.438,3.541,78.975,3.319,0.981111,-43.2375,0.955,0.983611
25736,31.816,23.716,33.875,0,47.424,60,27.1,0,0,0,-4.409,-5.03,52.921,58.116,58,49.864,10.465,10.6,56.454,3.552,58.116,9.372,-4.434,72.542,183.87,35.221,425.521,139.518,3.447,3.525,79.027,3.338,0.986667,-43.4827,0.9575,0.979167
25737,31.86,23.73,33.889,0,47.424,60,27.114,0,0,0,-4.434,-5.03,53.017,58.221,58,49.55,10.465,10.6,56.468,3.572,58.221,9.364,-4.467,72.51,183.87,35.221,425.434,139.518,3.464,3.482,79.031,3.356,0.992222,-43.8063,0.962222,0.967222
25738,31.919,23.73,33.889,0,47.395,60,27.114,0,0,0,-4.405,-5.03,53.21,58.384,58,49.057,10.465,10.6,56.495,3.583,58.384,9.362,-4.405,72.51,183.87,35.221,425.304,139.518,3.473,3.395,78.975,3.367,0.995278,-43.1983,0.964722,0.943056
25739,32.014,23.73,33.904,0,47.351,60,27.114,0,0,0,-4.138,-5.03,53.357,58.471,58,48.797,10.465,10.6,56.509,3.607,58.471,9.364,-4.138,72.51,183.87,35.221,425.347,139.518,3.468,3.366,78.907,3.389,1.00194,-40.5799,0.963333,0.935
25740,32.087,23.745,33.904,0,47.3,60,27.129,0,0,0,-4.217,-5.03,53.501,58.496,58,48.718,10.465,10.6,56.524,3.619,58.496,9.36,-4.217,72.51,183.838,35.221,425.174,139.518,3.447,3.363,78.845,3.401,1.00528,-41.3546,0.9575,0.934167
25741,32.227,23.745,33.918,0,47.3,60,27.129,0,0,0,-3.838,-5.03,53.709,58.427,58,48.856,10.465,10.6,56.537,3.635,58.427,9.322,-3.798,72.542,183.757,35.303,425.13,139.502,3.43,3.407,78.84,3.416,1.00972,-37.2457,0.952778,0.946389
25742,32.41,23.745,33.904,0,47.38,60,27.129,0,0,0,-3.939,-5.03,53.849,58.283,58,49.352,10.467,10.6,56.509,3.664,58.283,9.346,-4.358,72.542,183.757,35.303,425,139.518,3.413,3.534,78.97,3.443,1.01778,-42.7374,0.948056,0.981667
25743,32.454,23.716,33.875,0,47.424,60,27.129,0,0,0,-4.358,-5.03,53.982,58.268,58,49.392,10.467,10.6,56.521,3.679,58.268,9.347,-4.188,72.542,183.757,35.303,424.913,139.518,3.427,3.558,79.055,3.457,1.02194,-41.0703,0.951944,0.988333
25744,32.483,23.716,33.875,0,47.468,60,27.1,0,0,0,-4.181,-5.03,54.113,58.304,58,49.281,10.469,10.6,56.448,3.689,58.304,9.359,-4.753,72.542,183.757,35.303,424.783,139.518,3.452,3.545,79.113,3.466,1.02472,-46.611,0.958889,0.984722
25745,32.549,23.694,33.86,0,47.483,60,27.085,0,0,0,-4.753,-5.03,54.147,58.377,58,49.061,10.47,10.6,56.417,3.699,58.377,9.353,-4.615,72.542,183.757,35.303,424.783,139.518,3.473,3.511,79.133,3.476,1.0275,-45.2577,0.964722,0.975278
25746,32.563,23.679,33.845,0,47.468,60,27.07,0,0,0,-4.615,-5.03,54.241,58.413,58,48.951,10.47,10.6,56.433,3.709,58.413,9.348,-4.785,72.542,183.757,35.303,424.653,139.518,3.494,3.499,79.131,3.486,1.03028,-46.9248,0.970556,0.971944
25747,32.593,23.679,33.831,0,47.468,60,27.056,0,0,0,-4.76,-5.03,54.33,58.413,58,48.949,10.472,10.6,56.372,3.716,58.413,9.355,-4.76,72.542,183.757,35.303,424.653,139.518,3.501,3.506,79.131,3.493,1.03222,-46.6797,0.9725,0.973889
25748,32.622,23.65,33.787,0,47.483,60,27.041,0,0,0,-4.763,-5.03,54.359,58.322,58,49.216,10.473,10.6,56.341,3.73,58.322,9.359,-4.941,72.51,183.757,35.221,424.566,139.518,3.515,3.574,79.188,3.506,1.03611,-48.4547,0.976389,0.992778
25749,32.651,23.65,33.801,0,47.52,60,27.026,0,0,0,-4.941,-5.03,54.384,58.286,58,49.322,10.473,10.6,56.311,3.734,58.286,9.358,-4.662,72.51,183.757,35.221,424.479,139.551,3.532,3.6,79.227,3.509,1.03722,-45.7186,0.981111,1
25750,32.688,23.635,33.765,0,47.534,60,27.041,0,0,0,-4.662,-5.03,54.435,58.268,58,49.374,10.474,10.6,56.323,3.741,58.268,9.395,-4.763,72.51,183.838,35.221,424.479,139.551,3.545,3.616,79.27,3.517,1.03917,-46.7091,0.984722,1.00444
25751,32.717,23.621,33.765,0,47.578,60,27.026,0,0,0,-4.948,-5.03,54.477,58.279,58,49.34,10.475,10.6,56.291,3.743,58.279,9.391,-4.745,72.51,183.984,35.221,424.392,139.551,3.564,3.611,79.299,3.518,1.03972,-46.5326,0.99,1.00306
25752,32.703,23.635,33.765,0,47.593,60,27.012,0,0,0,-4.745,-5.03,54.513,58.312,58,49.273,10.475,10.6,56.306,3.749,58.312,9.393,-4.98,72.51,183.984,35.221,424.349,139.551,3.575,3.603,79.313,3.524,1.04139,-48.8371,0.993056,1.00083
25753,32.717,23.621,33.735,0,47.593,60,26.99,0,0,0,-4.879,-5.03,54.524,58.344,58,49.14,10.477,10.6,56.242,3.754,58.344,9.395,-4.879,72.51,183.984,35.221,424.262,139.551,3.585,3.582,79.307,3.529,1.04278,-47.8466,0.995833,0.995
25754,32.747,23.635,33.721,0,47.578,60,26.975,0,0,0,-5.017,-5.03,54.528,58.348,58,49.126,10.479,10.6,56.209,3.757,58.348,9.404,-4.724,72.542,183.984,35.221,424.175,139.551,3.596,3.582,79.287,3.532,1.04361,-46.3266,0.998889,0.995
25755,32.747,23.635,33.765,0,47.578,60,27.012,0,0,0,-4.724,-5.03,54.569,58.333,58,49.167,10.477,10.6,56.266,3.755,58.333,9.391,-5.038,72.542,183.984,35.221,424.132,139.551,3.596,3.589,79.282,3.53,1.04306,-49.4059,0.998889,0.996944
25756,32.761,23.621,33.75,0,47.578,59.604,27.012,0,0,0,-5.038,-5.03,54.58,58.33,58,49.186,10.479,10.6,56.232,3.757,58.326,9.393,-4.857,72.542,183.984,35.221,424.002,139.681,3.599,3.594,79.28,3.532,1.04361,-47.6309,0.999722,0.998333
25757,32.761,23.621,33.75,0,47.578,59.604,26.99,0,3.955,3.955,-4.789,-5.03,54.601,58.33,58,49.186,10.479,10.6,56.245,3.757,58.326,9.393,-4.857,72.542,183.984,35.221,424.002,139.681,3.599,3.594,79.28,3.532,1.04361,-47.6309,0.999722,0.998333
25758,32.776,23.606,33.706,0,47.563,44.341,26.975,0,34.336,11.997,-4.836,-5.03,54.625,58.377,58,49.028,10.48,10.6,56.221,3.767,58.377,9.342,-5.183,72.51,183.984,35.221,423.698,139.714,3.588,3.572,79.261,3.541,1.04639,-50.8279,0.996667,0.992222
25759,32.776,23.591,33.706,0,47.563,44.341,26.975,0,34.336,11.997,-5.183,-5.03,54.605,58.391,58,48.982,10.481,10.6,56.191,3.768,58.391,9.331,-4.959,72.51,183.984,35.221,423.698,139.714,3.585,3.565,79.247,3.543,1.04667,-48.6312,0.995833,0.990278
25760,32.747,23.591,33.706,0,47.549,32.549,26.96,0,46.187,11.997,-4.966,-5.03,54.615,58.384,58,49.001,10.482,10.6,56.16,3.766,58.384,9.336,-5.212,72.51,183.984,35.221,423.611,139.714,3.577,3.567,79.239,3.541,1.04611,-51.1123,0.993611,0.990833
25761,32.761,23.606,33.706,0,47.549,26.689,26.96,0,48.003,11.997,-5.212,-5.03,54.568,58.359,58,49.076,10.482,10.6,56.173,3.764,58.359,9.339,-4.959,72.51,183.984,35.221,423.611,139.714,3.573,3.579,79.243,3.539,1.04556,-48.6312,0.9925,0.994167
25762,32.732,23.591,33.691,0,47.563,20.603,26.946,0,48.003,11.997,-5.02,-5.03,54.597,58.344,58,49.116,10.482,10.6,56.185,3.764,58.344,9.337,-5.208,72.51,183.984,35.221,423.524,139.714,3.566,3.588,79.26,3.54,1.04556,-51.073,0.990556,0.996667
25763,32.717,23.577,33.677,0,47.578,15.154,26.931,0,48.003,11.997,-5.208,-5.03,54.549,58.333,58,49.146,10.483,10.6,56.155,3.764,58.333,9.343,-5.339,72.51,183.984,35.221,423.394,139.714,3.562,3.593,79.282,3.539,1.04556,-52.3577,0.989444,0.998056
25764,32.717,23.562,33.662,0,47.578,15.154,26.917,0,48.003,11.997,-4.977,-5.03,54.513,58.341,58,49.122,10.485,10.6,56.093,3.762,58.341,9.341,-4.977,72.51,183.984,35.221,423.351,139.746,3.563,3.587,79.297,3.538,1.045,-48.8077,0.989722,0.996389
25765,32.666,23.547,33.647,0,47.578,15.139,26.917,0,48.003,11.997,-5.367,-5.03,54.452,58.359,58,49.065,10.486,10.6,56.062,3.762,58.359,9.347,-5.346,72.51,183.984,35.221,423.264,139.827,3.567,3.575,79.301,3.538,1.045,-52.4264,0.990833,0.993056
25766,32.622,23.533,33.618,0,47.578,15.125,26.902,0,48.003,11.997,-5.216,-5.03,54.419,58.413,58,48.897,10.487,10.6,56.03,3.761,58.413,9.386,-5.328,72.51,183.984,35.221,423.134,139.86,3.571,3.54,79.27,3.537,1.04472,-52.2498,0.991944,0.983333
25767,32.622,23.511,33.604,0,47.563,15.125,26.887,0,48.003,11.997,-5.328,-5.03,54.364,58.413,58,48.897,10.489,10.6,55.999,3.761,58.413,9.386,-5.328,72.51,183.984,35.221,423.134,139.86,3.571,3.54,79.27,3.537,1.04472,-52.2498,0.991944,0.983333
25768,32.607,23.481,33.552,0,47.549,15.11,26.843,0,48.003,11.997,-5.187,-5.03,54.36,58.413,58,48.892,10.49,10.6,55.926,3.762,58.413,9.372,-5.078,72.542,183.984,35.303,423.134,139.86,3.56,3.54,79.235,3.538,1.045,-49.7982,0.988889,0.983333
25769,32.593,23.452,33.508,0,47.549,15.073,26.807,0,48.003,11.997,-5.031,-5.03,54.351,58.406,58,48.91,10.492,10.6,55.893,3.763,58.406,9.386,-5.248,72.542,183.984,35.303,423.003,139.86,3.554,3.545,79.23,3.54,1.04528,-51.4653,0.987222,0.984722
25770,32.593,23.438,33.494,0,47.534,15.073,26.792,0,48.003,11.997,-5.248,-5.03,54.311,58.413,58,48.885,10.493,10.6,55.86,3.761,58.413,9.379,-5.042,72.542,183.984,35.303,422.96,139.86,3.545,3.538,79.225,3.538,1.04472,-49.4451,0.984722,0.982778
25771,32.563,23.438,33.479,0,47.534,15.073,26.792,0,48.003,11.997,-5.042,-5.03,54.303,58.438,58,48.806,10.494,10.6,55.829,3.761,58.438,9.386,-5.147,72.477,183.984,35.303,422.873,139.86,3.54,3.522,79.214,3.538,1.04472,-50.4748,0.983333,0.978333
25772,32.563,23.438,33.494,0,47.52,15.059,26.777,0,48.003,11.997,-5.179,-5.03,54.274,58.456,58,48.749,10.495,10.6,55.797,3.758,58.456,9.384,-5.103,72.396,183.984,35.303,422.917,139.86,3.537,3.508,79.197,3.535,1.04389,-50.0433,0.9825,0.974444
25773,32.549,23.438,33.494,0,47.498,15.059,26.777,0,48.003,11.997,-5.103,-5.03,54.267,58.485,58,48.659,10.495,10.6,55.808,3.758,58.485,9.343,-5.208,72.396,183.838,35.303,422.743,139.86,3.528,3.489,79.17,3.535,1.04389,-51.073,0.98,0.969167
25774,32.549,23.438,33.479,0,47.483,15.059,26.777,0,48.003,11.997,-5.208,-5.03,54.229,58.503,58,48.601,10.495,10.6,55.82,3.758,58.503,9.35,-5.046,72.396,183.838,35.303,422.743,139.86,3.515,3.478,79.144,3.535,1.04389,-49.4844,0.976389,0.966111
25775,32.534,23.423,33.45,0,47.468,15.044,26.763,0,48.003,11.997,-5.046,-5.03,54.24,58.496,58,48.62,10.496,10.6,55.789,3.762,58.496,9.346,-5.103,72.396,183.838,35.303,422.7,139.909,3.507,3.486,79.13,3.539,1.045,-50.0433,0.974167,0.968333
25776,32.534,23.423,33.464,0,47.483,15.059,26.763,0,48.003,11.997,-5.056,-5.03,54.223,58.474,58,48.682,10.497,10.6,55.755,3.762,58.474,9.349,-5.067,72.477,183.838,35.303,422.569,139.909,3.497,3.499,79.133,3.539,1.045,-49.6903,0.971389,0.971944
25777,32.52,23.408,33.45,0,47.483,15.044,26.748,0,48.003,11.997,-5.165,-5.03,54.198,58.435,58,48.798,10.498,10.6,55.734,3.759,58.435,9.353,-5.165,72.477,184.049,35.303,422.569,139.909,3.488,3.519,79.154,3.537,1.04417,-50.6513,0.968889,0.9775
25778,32.52,23.423,33.45,0,47.52,15.044,26.748,0,48.003,11.997,-4.941,-5.03,54.204,58.384,58,48.948,10.498,10.6,55.745,3.76,58.384,9.367,-5.042,72.477,184.066,35.303,422.439,139.909,3.486,3.55,79.198,3.538,1.04444,-49.4451,0.968333,0.986111
25779,32.52,23.408,33.435,0,47.563,15.044,26.733,0,48.003,11.997,-5.132,-5.03,54.185,58.341,58,49.075,10.499,10.6,55.713,3.763,58.341,9.356,-5.132,72.461,184.066,35.303,422.439,139.974,3.493,3.578,79.255,3.54,1.04528,-50.3277,0.970278,0.993889
25780,32.534,23.394,33.398,0,47.593,15.029,26.733,0,48.003,11.997,-4.745,-5.03,54.24,58.297,58,49.2,10.5,10.6,55.68,3.769,58.297,9.365,-5.216,72.461,184.066,35.303,422.309,139.974,3.529,3.609,79.372,3.546,1.04694,-51.1515,0.980278,1.0025
25781,32.563,23.364,33.369,0,47.637,15.015,26.704,0,48.003,11.997,-5.216,-5.03,54.211,58.341,58,49.1,10.5,10.6,55.691,3.774,58.33,9.368,-4.756,72.477,184.066,35.303,422.179,139.974,3.551,3.594,79.395,3.551,1.04833,-46.6404,0.986389,0.998333
25782,32.534,23.35,33.34,0,47.622,15.015,26.689,0,48.003,11.997,-4.756,-5.03,54.262,58.384,58,48.935,10.502,10.6,55.614,3.777,58.384,9.364,-5.154,72.477,184.066,35.303,422.179,139.974,3.571,3.564,79.386,3.554,1.04917,-50.5435,0.991944,0.99
25783,32.549,23.313,33.311,0,47.607,14.985,26.646,0,48.003,11.997,-5.154,-5.03,54.215,58.449,58,48.736,10.505,10.6,55.536,3.783,58.449,9.408,-4.991,72.461,184.066,35.221,422.092,139.974,3.575,3.53,79.352,3.56,1.05083,-48.945,0.993056,0.980556
25784,32.52,23.269,33.267,0,47.593,14.971,26.609,0,48.003,11.997,-5.263,-5.03,54.212,58.489,58,48.614,10.506,10.6,55.505,3.788,58.489,9.415,-5.132,72.477,184.066,35.14,422.135,139.974,3.571,3.511,79.31,3.565,1.05222,-50.3277,0.991944,0.975278
25785,32.505,23.269,33.237,0,47.563,14.971,26.609,0,48.003,11.997,-5.111,-5.03,54.19,58.492,58,48.6,10.508,10.6,55.428,3.789,58.492,9.403,-5.234,72.461,184.066,35.14,422.005,139.974,3.563,3.509,79.276,3.567,1.0525,-51.328,0.989722,0.974722
25786,32.483,23.254,33.215,0,47.563,14.956,26.565,0,48.003,11.997,-5.234,-5.03,54.162,58.478,58,48.641,10.509,10.6,55.395,3.791,58.478,9.404,-5.064,72.477,184.066,35.14,421.832,139.974,3.55,3.519,79.258,3.568,1.05306,-49.6609,0.986111,0.9775
25787,32.454,23.24,33.186,0,47.563,14.941,26.55,0,48.003,11.997,-5.064,-5.03,54.138,58.474,58,48.648,10.51,10.6,55.361,3.8,58.474,9.396,-5.382,72.461,184.066,35.221,421.875,140.055,3.538,3.529,79.254,3.576,1.05556,-52.7794,0.982778,0.980278
25788,32.424,23.225,33.171,0,47.549,14.927,26.55,0,48.003,11.997,-5.219,-5.03,54.033,58.474,58,48.634,10.512,10.6,55.292,3.799,58.478,9.405,-5.219,72.461,184.066,35.221,421.788,140.088,3.529,3.526,79.254,3.576,1.05528,-51.1809,0.980278,0.979444
25789,32.38,23.225,33.171,0,47.563,14.941,26.55,0,48.003,11.997,-5.505,-5.03,53.947,58.478,58,48.631,10.513,10.6,55.302,3.796,58.478,9.402,-5.505,72.38,184.066,35.303,421.788,140.202,3.521,3.522,79.255,3.574,1.05444,-53.9856,0.978056,0.978333
25790,32.322,23.196,33.142,0,47.563,14.905,26.506,0,48.003,11.997,-5.201,-5.03,53.929,58.456,58,48.69,10.514,10.6,55.224,3.797,58.456,9.374,-5.425,72.396,184.066,35.303,421.658,140.202,3.513,3.535,79.276,3.575,1.05472,-53.2011,0.975833,0.981944
25791,32.322,23.181,33.142,0,47.563,14.905,26.521,0,48.003,11.997,-5.44,-5.03,53.858,58.449,58,48.708,10.514,10.6,55.235,3.796,58.449,9.376,-5.046,72.396,184.066,35.303,421.658,140.202,3.512,3.538,79.292,3.573,1.05444,-49.4844,0.975556,0.982778
25792,32.227,23.196,33.127,0,47.593,14.905,26.506,0,48.003,11.997,-5.046,-5.03,53.868,58.438,58,48.738,10.515,10.6,55.2,3.796,58.438,9.377,-5.65,72.282,184.066,35.303,421.615,140.202,3.513,3.543,79.312,3.574,1.05444,-55.4076,0.975833,0.984167
25793,32.168,23.145,33.083,0,47.593,14.875,26.462,0,48.003,11.997,-5.65,-5.03,53.717,58.442,58,48.734,10.515,10.6,55.209,3.796,58.438,9.377,-5.776,72.266,183.87,35.303,421.484,140.202,3.52,3.542,79.325,3.574,1.05444,-56.6432,0.977778,0.983889
25794,32.117,23.167,33.083,0,47.607,14.89,26.477,0,48.003,11.997,-5.776,-5.03,53.589,58.442,58,48.721,10.518,10.6,55.13,3.796,58.442,9.396,-5.436,72.266,183.87,35.303,421.484,140.202,3.53,3.539,79.33,3.574,1.05444,-53.3089,0.980556,0.983056
25795,32.087,23.145,33.069,0,47.607,14.89,26.44,0,48.003,11.997,-5.436,-5.03,53.522,58.427,58,48.762,10.519,10.6,55.094,3.793,58.427,9.402,-5.299,72.201,183.87,35.303,421.484,140.202,3.529,3.545,79.341,3.571,1.05361,-51.9654,0.980278,0.984722
25796,32.073,23.13,33.032,0,47.607,14.861,26.426,0,48.003,11.997,-5.075,-5.03,53.465,58.395,58,48.857,10.52,10.6,55.07,3.792,58.395,9.397,-5.169,72.201,183.87,35.303,421.528,140.202,3.528,3.563,79.363,3.571,1.05333,-50.6906,0.98,0.989722
25797,32.058,23.115,33.018,0,47.637,14.861,26.411,0,48.003,11.997,-5.075,-5.03,53.465,58.366,58,48.94,10.52,10.6,55.07,3.792,58.366,9.41,-5.378,72.201,183.87,35.303,421.398,140.283,3.531,3.58,79.396,3.571,1.05333,-52.7402,0.980833,0.994444
25798,31.985,23.071,32.959,0,47.681,14.846,26.396,0,48.003,11.997,-5.433,-5.03,53.382,58.319,58,49.077,10.522,10.6,55,3.797,58.319,9.409,-5.458,72.201,183.87,35.303,421.267,140.365,3.552,3.612,79.477,3.576,1.05472,-53.5247,0.986667,1.00333
25799,31.985,23.071,32.959,0,47.681,14.832,26.367,0,48.003,11.997,-5.302,-5.03,53.314,58.319,58,49.077,10.524,10.6,54.921,3.797,58.319,9.409,-5.458,72.201,183.87,35.303,421.267,140.365,3.552,3.612,79.477,3.576,1.05472,-53.5247,0.986667,1.00333
25800,31.985,23.057,32.93,0,47.703,14.817,26.353,0,48.003,11.997,-5.089,-5.03,53.311,58.315,58,49.085,10.525,10.6,54.886,3.801,58.315,9.439,-5.089,72.282,183.87,35.303,421.267,140.365,3.57,3.618,79.508,3.579,1.05583,-49.906,0.991667,1.005
25801,31.934,23.042,32.915,0,47.717,14.832,26.338,0,48.003,11.997,-5.125,-5.03,53.276,58.355,58,48.961,10.526,10.6,54.85,3.801,58.355,9.445,-5.404,72.266,183.87,35.303,421.094,140.365,3.598,3.594,79.517,3.58,1.05583,-52.9951,0.999444,0.998333
25802,31.904,23.027,32.9,0,47.703,14.802,26.323,0,48.003,11.997,-5.404,-5.03,53.22,58.359,58,48.948,10.527,10.6,54.86,3.802,58.359,9.452,-5.36,72.282,183.87,35.221,421.007,140.365,3.601,3.591,79.51,3.581,1.05611,-52.5636,1.00028,0.9975
25803,31.875,22.998,32.849,0,47.703,14.788,26.279,0,48.003,11.997,-5.411,-5.03,53.173,58.348,58,48.978,10.527,10.6,54.824,3.804,58.348,9.445,-5.266,72.282,183.87,35.221,421.05,140.365,3.602,3.6,79.509,3.583,1.05667,-51.6418,1.00056,1
25804,31.875,22.983,32.82,0,47.703,14.788,26.279,0,48.003,11.997,-5.266,-5.03,53.137,58.344,58,48.986,10.53,10.6,54.744,3.802,58.344,9.452,-5.183,72.266,183.87,35.221,420.92,140.365,3.6,3.599,79.508,3.582,1.05611,-50.8279,1,0.999722
25805,31.86,22.961,32.805,0,47.703,14.758,26.243,0,48.003,11.997,-5.183,-5.03,53.129,58.348,58,48.973,10.531,10.6,54.709,3.801,58.348,9.426,-5.208,72.266,183.87,35.221,420.833,140.365,3.6,3.596,79.506,3.581,1.05583,-51.073,1,0.998889
25806,31.846,22.947,32.776,0,47.703,14.758,26.228,0,48.003,11.997,-5.208,-5.03,53.089,58.351,58,48.96,10.532,10.6,54.672,3.8,58.351,9.396,-5.129,72.266,183.87,35.221,420.703,140.365,3.593,3.592,79.505,3.579,1.05556,-50.2983,0.998056,0.997778
25807,31.802,22.947,32.776,0,47.717,14.758,26.228,0,48.003,11.997,-5.129,-5.03,53.061,58.322,58,49.045,10.533,10.6,54.637,3.806,58.322,9.402,-5.371,72.233,183.87,35.221,420.747,140.365,3.593,3.615,79.519,3.585,1.05722,-52.6715,0.998056,1.00417
25808,31.772,22.932,32.761,0,47.732,14.744,26.213,0,48.003,11.997,-5.371,-5.03,52.942,58.279,58,49.172,10.535,10.6,54.563,3.813,58.279,9.402,-5.371,72.201,183.87,35.221,420.616,140.365,3.595,3.647,79.554,3.592,1.05917,-52.6715,0.998611,1.01306
25809,31.736,22.917,32.747,0,47.776,14.744,26.184,0,48.003,11.997,-5.317,-5.03,52.9,58.21,58,49.377,10.535,10.6,54.572,3.816,58.21,9.41,-5.317,72.201,183.87,35.221,420.616,140.365,3.604,3.692,79.617,3.595,1.06,-52.142,1.00111,1.02556
25810,31.707,22.903,32.732,0,47.805,14.722,26.184,0,48.003,11.997,-5.219,-5.03,52.864,58.192,58,49.43,10.536,10.6,54.535,3.822,58.192,9.415,-5.259,72.201,183.87,35.221,420.53,140.43,3.619,3.708,79.677,3.601,1.06167,-51.5732,1.00528,1.03
25811,31.677,22.903,32.732,0,47.82,14.722,26.184,0,48.003,11.997,-5.396,-5.03,52.799,58.221,58,49.374,10.536,10.6,54.542,3.828,58.21,9.411,-5.396,72.201,183.87,35.221,420.486,140.446,3.635,3.703,79.719,3.607,1.06333,-52.9167,1.00972,1.02861
25812,31.648,22.888,32.703,0,47.834,14.707,26.169,0,48.003,11.997,-5.469,-5.03,52.734,58.247,58,49.263,10.537,10.6,54.506,3.832,58.247,9.415,-5.469,72.233,183.87,35.221,420.399,140.446,3.656,3.687,79.732,3.611,1.06444,-53.6326,1.01556,1.02417
25813,31.589,22.874,32.688,0,47.834,14.707,26.155,0,48.003,11.997,-5.375,-5.03,52.686,58.239,58,49.283,10.538,10.6,54.469,3.842,58.239,9.413,-5.299,72.233,183.87,35.303,420.269,140.592,3.679,3.698,79.749,3.62,1.06722,-51.9654,1.02194,1.02722
25814,31.553,22.874,32.666,0,47.864,14.692,26.14,0,48.003,11.997,-5.299,-5.03,52.635,58.2,58,49.4,10.539,10.6,54.431,3.844,58.2,9.427,-5.357,72.233,183.87,35.303,420.313,140.592,3.69,3.725,79.771,3.623,1.06778,-52.5342,1.025,1.03472
25815,31.538,22.874,32.666,0,47.886,14.692,26.14,0,48.003,11.997,-5.357,-5.03,52.585,58.149,58,49.551,10.539,10.6,54.439,3.849,58.149,9.422,-5.14,72.233,183.87,35.303,420.139,140.592,3.696,3.759,79.815,3.627,1.06917,-50.4062,1.02667,1.04417
25816,31.523,22.859,32.637,0,47.915,14.692,26.125,0,48.003,11.997,-5.187,-5.03,52.533,58.163,58,49.505,10.54,10.6,54.408,3.856,58.163,9.473,-5.187,72.233,183.87,35.303,420.269,140.592,3.709,3.757,79.85,3.633,1.07111,-50.8671,1.03028,1.04361
25817,31.509,22.844,32.622,0,47.915,14.678,26.096,0,48.003,11.997,-5.194,-5.03,52.521,58.243,58,49.342,10.541,10.6,54.371,3.86,58.218,9.477,-5.194,72.233,183.87,35.303,420.182,140.592,3.72,3.729,79.849,3.638,1.07222,-50.9357,1.03333,1.03583
25818,31.509,22.844,32.622,0,47.886,14.678,26.111,0,48.003,11.997,-5.194,-5.03,52.521,58.319,58,49.035,10.541,10.6,54.371,3.862,58.319,9.467,-5.035,72.233,183.87,35.303,420.182,140.592,3.728,3.669,79.803,3.64,1.07278,-49.3765,1.03556,1.01917
25819,31.494,22.83,32.607,0,47.834,14.663,26.074,0,48.003,11.997,-5.035,-5.03,52.526,58.424,58,48.717,10.541,10.6,54.377,3.868,58.424,9.463,-5.165,72.233,183.87,35.221,420.182,140.592,3.722,3.611,79.727,3.645,1.07444,-50.6513,1.03389,1.00306
25820,31.479,22.815,32.578,0,47.791,14.663,26.06,0,48.003,11.997,-5.273,-5.03,52.469,58.489,58,48.519,10.544,10.6,54.303,3.872,58.489,9.464,-5.273,72.233,183.87,35.221,420.009,140.674,3.707,3.576,79.646,3.649,1.07556,-51.7105,1.02972,0.993333
25821,31.421,22.815,32.593,0,47.747,14.678,26.096,0,48.003,11.997,-5.212,-5.03,52.442,58.514,58,48.438,10.544,10.6,54.352,3.884,58.514,9.46,-5.396,72.233,183.87,35.221,419.878,140.674,3.657,3.572,79.52,3.661,1.07889,-52.9167,1.01583,0.992222
25822,31.421,22.815,32.593,0,47.717,14.663,26.074,0,48.003,11.997,-5.277,-5.03,52.37,58.514,58,48.438,10.544,10.6,54.315,3.884,58.514,9.46,-5.396,72.233,183.87,35.221,419.878,140.674,3.657,3.572,79.52,3.661,1.07889,-52.9167,1.01583,0.992222
25823,31.384,22.815,32.593,0,47.703,14.663,26.074,0,48.003,11.997,-5.328,-5.03,52.316,58.514,58,48.434,10.544,10.6,54.321,3.892,58.514,9.422,-5.328,72.233,183.87,35.238,419.878,140.674,3.626,3.579,79.495,3.668,1.08111,-52.2498,1.00722,0.994167
25824,31.296,22.8,32.578,0,47.703,14.648,26.06,0,48.003,11.997,-5.346,-5.03,52.25,58.539,58,48.35,10.545,10.6,54.284,3.906,58.539,9.414,-5.588,72.282,184.147,35.221,419.618,140.674,3.583,3.576,79.486,3.681,1.085,-54.7996,0.995278,0.993333
25825,31.267,22.778,32.549,0,47.681,14.648,26.03,0,48.003,11.997,-5.588,-5.03,52.153,58.583,58,48.216,10.545,10.6,54.29,3.911,58.583,9.413,-5.487,72.396,184.212,35.221,419.531,140.674,3.571,3.554,79.473,3.686,1.08639,-53.8091,0.991944,0.987222
25826,31.223,22.778,32.563,0,47.681,14.648,26.045,0,48.003,11.997,-5.487,-5.03,52.091,58.59,58,48.191,10.546,10.6,54.253,3.915,58.59,9.411,-5.404,72.396,184.212,35.221,419.531,140.674,3.561,3.553,79.467,3.69,1.0875,-52.9951,0.989167,0.986944
25827,31.157,22.764,32.534,0,47.681,14.648,26.016,0,48.003,11.997,-5.447,-5.03,52.016,58.565,58,48.263,10.546,10.6,54.259,3.927,58.565,9.414,-5.454,72.396,184.212,35.221,419.488,140.674,3.556,3.579,79.485,3.701,1.09083,-53.4855,0.987778,0.994167
25828,31.128,22.8,32.563,0,47.717,14.648,26.045,0,48.003,11.997,-5.414,-5.03,51.861,58.521,58,48.39,10.546,10.6,54.27,3.936,58.521,9.424,-5.414,72.396,184.212,35.221,419.444,140.674,3.555,3.614,79.528,3.71,1.09333,-53.0932,0.9875,1.00389
25829,31.069,22.8,32.563,0,47.747,14.648,26.045,0,48.003,11.997,-5.664,-5.03,51.771,58.521,58,48.385,10.546,10.6,54.275,3.955,58.521,9.424,-5.617,72.396,184.212,35.221,419.444,140.739,3.565,3.632,79.574,3.728,1.09861,-55.084,0.990278,1.00889
25830,31.018,22.8,32.578,0,47.761,14.648,26.045,0,48.003,11.997,-5.581,-5.03,51.688,58.565,58,48.284,10.546,10.6,54.281,3.975,58.554,9.409,-5.581,72.396,184.212,35.221,419.314,140.755,3.581,3.632,79.607,3.747,1.10417,-54.7309,0.994722,1.00889
25831,30.959,22.8,32.578,0,47.776,14.648,26.06,0,48.003,11.997,-5.556,-5.03,51.593,58.612,58,48.106,10.546,10.6,54.287,3.99,58.612,9.421,-5.556,72.396,184.212,35.221,419.358,140.739,3.595,3.611,79.614,3.761,1.10833,-54.4857,0.998611,1.00306
25832,30.916,22.778,32.549,0,47.776,14.648,26.03,0,48.003,11.997,-5.407,-5.03,51.522,58.655,58,47.971,10.547,10.6,54.249,4.009,58.655,9.42,-5.375,72.396,184.212,35.221,419.271,140.739,3.607,3.603,79.61,3.779,1.11361,-52.7107,1.00194,1.00083
25833,30.857,22.778,32.563,0,47.761,14.648,26.045,0,48.003,11.997,-5.494,-5.03,51.427,58.666,58,47.935,10.547,10.6,54.255,4.025,58.666,9.458,-5.494,72.396,184.212,35.221,419.184,140.739,3.612,3.612,79.608,3.794,1.11806,-53.8777,1.00333,1.00333
25834,30.776,22.815,32.593,0,47.776,14.663,26.06,0,48.003,11.997,-5.378,-5.03,51.362,58.626,58,48.046,10.546,10.6,54.305,4.053,58.626,9.457,-5.411,72.461,184.212,35.221,419.227,140.739,3.623,3.663,79.651,3.821,1.12583,-53.0638,1.00639,1.0175
25835,30.747,22.8,32.563,0,47.791,14.648,26.045,0,48.003,11.997,-5.411,-5.03,51.304,58.666,58,47.92,10.547,10.6,54.267,4.064,58.666,9.456,-5.476,72.477,184.212,35.221,419.141,140.739,3.627,3.648,79.665,3.831,1.12889,-53.7012,1.0075,1.01333
25836,30.703,22.8,32.563,0,47.791,14.648,26.045,0,48.003,11.997,-5.49,-5.03,51.237,58.735,58,47.71,10.547,10.6,54.272,4.077,58.735,9.454,-5.556,72.477,184.212,35.221,419.141,140.739,3.631,3.619,79.654,3.843,1.1325,-54.4857,1.00861,1.00528
25837,30.674,22.8,32.578,0,47.761,14.648,26.06,0,48.003,11.997,-5.556,-5.03,51.16,58.836,58,47.401,10.547,10.6,54.278,4.086,58.836,9.447,-5.462,72.477,184.147,35.221,419.141,140.739,3.631,3.566,79.604,3.852,1.135,-53.5639,1.00861,0.990556
25838,30.608,22.8,32.578,0,47.732,14.648,26.06,0,48.003,11.997,-5.462,-5.03,51.096,58.898,58,47.21,10.547,10.6,54.284,4.096,58.898,9.445,-5.404,72.461,184.066,35.221,419.054,140.739,3.625,3.539,79.546,3.861,1.13778,-52.9951,1.00694,0.983056
25839,30.579,22.83,32.593,0,47.703,14.663,26.074,0,48.003,11.997,-5.353,-5.03,51.028,58.919,58,47.14,10.547,10.6,54.289,4.102,58.919,9.439,-5.342,72.477,184.066,35.221,419.054,140.739,3.612,3.53,79.496,3.866,1.13944,-52.3871,1.00333,0.980556
25840,30.549,22.83,32.607,0,47.666,14.663,26.096,0,48.003,11.997,-5.342,-5.03,50.969,58.927,58,47.112,10.546,10.6,54.338,4.107,58.927,9.411,-5.462,72.477,184.066,35.221,419.01,140.739,3.591,3.529,79.454,3.871,1.14083,-53.5639,0.9975,0.980278
25841,30.505,22.844,32.637,0,47.651,14.678,26.111,0,48.003,11.997,-5.458,-5.03,50.837,58.927,58,47.106,10.545,10.6,54.394,4.109,58.927,9.411,-5.487,72.477,184.066,35.27,418.924,140.739,3.571,3.53,79.426,3.873,1.14139,-53.8091,0.991944,0.980556
25842,30.469,22.844,32.637,0,47.651,14.678,26.111,0,48.003,11.997,-5.443,-5.03,50.788,58.927,58,47.099,10.545,10.6,54.4,4.116,58.927,9.411,-5.389,72.477,184.066,35.303,418.967,140.739,3.556,3.536,79.417,3.879,1.14333,-52.848,0.987778,0.982222
25843,30.439,22.859,32.637,0,47.651,14.692,26.125,0,48.003,11.997,-5.281,-5.03,50.748,58.927,58,47.092,10.545,10.6,54.406,4.117,58.927,9.411,-5.281,72.477,184.066,35.303,418.88,140.739,3.542,3.536,79.415,3.881,1.14361,-51.7889,0.983889,0.982222
25844,30.425,22.859,32.637,0,47.651,14.692,26.125,0,48.003,11.997,-5.248,-5.03,50.712,58.923,58,47.097,10.545,10.6,54.411,4.12,58.923,9.405,-5.273,72.477,184.066,35.303,418.837,140.739,3.536,3.54,79.418,3.884,1.14444,-51.7105,0.982222,0.983333
25845,30.396,22.859,32.651,0,47.666,14.692,26.125,0,48.003,11.997,-5.194,-5.03,50.684,58.887,58,47.194,10.544,10.6,54.462,4.123,58.887,9.409,-5.107,72.477,184.066,35.303,418.837,140.755,3.533,3.562,79.452,3.886,1.14528,-50.0826,0.981389,0.989444
25846,30.381,22.888,32.688,0,47.666,14.707,26.125,0,48.003,11.997,-5.107,-5.03,50.661,58.898,58,47.155,10.545,10.6,54.423,4.119,58.898,9.411,-5.219,72.477,184.066,35.303,418.707,140.739,3.538,3.549,79.46,3.882,1.14417,-51.1809,0.982778,0.985833
25847,30.366,22.888,32.688,0,47.666,14.707,26.155,0,48.003,11.997,-5.129,-5.03,50.633,58.955,58,46.973,10.544,10.6,54.472,4.121,58.955,9.408,-5.154,72.461,184.066,35.303,418.707,140.755,3.539,3.515,79.443,3.884,1.14472,-50.5435,0.983056,0.976389
25848,30.366,22.888,32.688,0,47.637,14.707,26.155,0,48.003,11.997,-5.154,-5.03,50.61,58.995,58,46.849,10.544,10.6,54.478,4.123,58.995,9.41,-5.107,72.477,184.066,35.303,418.707,140.82,3.537,3.492,79.412,3.885,1.14528,-50.0826,0.9825,0.97
25849,30.366,22.874,32.666,0,47.622,14.692,26.14,0,48.003,11.997,-4.883,-5.03,50.61,59.01,58,46.799,10.545,10.6,54.445,4.132,59.01,9.409,-4.991,72.461,184.066,35.303,418.663,140.82,3.529,3.492,79.387,3.895,1.14778,-48.945,0.980278,0.97
25850,30.381,22.874,32.666,0,47.622,14.692,26.14,0,48.003,11.997,-4.962,-5.03,50.629,58.995,58,46.835,10.545,10.6,54.453,4.132,58.995,9.446,-4.973,72.477,184.066,35.303,418.62,140.82,3.522,3.499,79.372,3.895,1.14778,-48.7685,0.978333,0.971944
25851,30.381,22.874,32.666,0,47.607,14.707,26.14,0,48.003,11.997,-5.031,-5.03,50.629,58.995,58,46.827,10.545,10.6,54.459,4.127,58.995,9.441,-5.031,72.461,184.066,35.303,418.576,140.82,3.515,3.492,79.359,3.89,1.14639,-49.3373,0.976389,0.97
25852,30.381,22.874,32.688,0,47.607,14.707,26.14,0,48.003,11.997,-5.15,-5.03,50.622,59.017,58,46.755,10.545,10.6,54.465,4.124,59.017,9.457,-5.15,72.461,184.066,35.221,418.707,140.82,3.503,3.475,79.34,3.887,1.14556,-50.5042,0.973056,0.965278
25853,30.352,22.888,32.688,0,47.593,14.707,26.155,0,48.003,11.997,-5.165,-5.03,50.608,59.14,58,46.37,10.545,10.6,54.471,4.123,59.14,9.451,-5.14,72.477,184.066,35.221,418.707,140.82,3.483,3.397,79.251,3.886,1.14528,-50.4062,0.9675,0.943611
25854,30.352,22.888,32.688,0,47.549,14.707,26.155,0,48.003,11.997,-5.14,-5.03,50.59,59.14,58,46.37,10.545,10.6,54.477,4.123,59.14,9.451,-5.14,72.477,184.066,35.221,418.707,140.82,3.483,3.397,79.251,3.886,1.14528,-50.4062,0.9675,0.943611
25855,30.322,22.888,32.688,0,47.52,14.707,26.155,0,48.003,11.997,-5.14,-5.03,50.57,59.238,58,46.063,10.545,10.6,54.483,4.121,59.238,9.426,-5.23,72.461,184.066,35.303,418.533,140.82,3.434,3.334,79.112,3.884,1.14472,-51.2888,0.953889,0.926111
25856,30.308,22.903,32.732,0,47.439,14.722,26.184,0,48.003,11.997,-5.219,-5.03,50.537,59.219,58,46.11,10.544,10.6,54.532,4.122,59.219,9.395,-5.205,72.477,184.066,35.303,418.446,140.82,3.413,3.344,79.07,3.885,1.145,-51.0436,0.948056,0.928889
25857,30.286,22.903,32.732,0,47.439,14.722,26.184,0,48.003,11.997,-5.205,-5.03,50.507,59.172,58,46.243,10.544,10.6,54.538,4.127,59.172,9.392,-5.219,72.461,184.066,35.303,418.533,140.869,3.386,3.376,79.065,3.89,1.14639,-51.1809,0.940556,0.937778
25858,30.271,22.903,32.732,0,47.439,14.722,26.184,0,48.003,11.997,-5.219,-5.03,50.474,59.136,58,46.342,10.544,10.6,54.544,4.131,59.136,9.395,-5.165,72.477,184.066,35.14,418.49,140.869,3.365,3.4,79.091,3.894,1.1475,-50.6513,0.934722,0.944444
25859,30.271,22.903,32.732,0,47.483,14.722,26.184,0,48.003,11.997,-5.165,-5.03,50.461,59.104,58,46.432,10.544,10.6,54.55,4.136,59.104,9.401,-5.085,72.477,184.066,35.14,418.49,140.869,3.359,3.423,79.136,3.898,1.14889,-49.8668,0.933056,0.950833
25860,30.256,22.917,32.747,0,47.498,14.722,26.184,0,48.003,11.997,-5.093,-5.03,50.452,59.104,58,46.424,10.544,10.6,54.556,4.142,59.104,9.397,-5.064,72.477,184.066,35.14,418.446,140.983,3.363,3.426,79.179,3.903,1.15056,-49.6609,0.934167,0.951667
25861,30.242,22.903,32.717,0,47.534,14.722,26.184,0,48.003,11.997,-5.064,-5.03,50.437,59.122,58,46.362,10.544,10.6,54.562,4.147,59.122,9.393,-5.143,72.477,184.066,35.221,418.403,140.983,3.373,3.419,79.207,3.908,1.15194,-50.4356,0.936944,0.949722
25862,30.212,22.903,32.717,0,47.534,14.722,26.184,0,48.003,11.997,-5.19,-5.03,50.366,59.14,58,46.3,10.545,10.6,54.531,4.148,59.14,9.408,-5.288,72.461,184.066,35.221,418.49,140.983,3.386,3.408,79.219,3.91,1.15222,-51.8576,0.940556,0.946667
25863,30.212,22.903,32.732,0,47.534,14.722,26.184,0,48.003,11.997,-5.226,-5.03,50.337,59.133,58,46.315,10.545,10.6,54.537,4.149,59.133,9.397,-5.226,72.461,184.066,35.221,418.49,140.869,3.396,3.412,79.226,3.911,1.1525,-51.2496,0.943333,0.947778
25864,30.198,22.903,32.732,0,47.549,14.722,26.184,0,48.003,11.997,-5.201,-5.03,50.314,59.111,58,46.372,10.545,10.6,54.542,4.148,59.111,9.403,-5.201,72.461,184.066,35.221,418.49,140.869,3.406,3.422,79.237,3.909,1.15222,-51.0044,0.946111,0.950556
25865,30.168,22.903,32.732,0,47.549,14.744,26.199,0,48.003,11.997,-5.255,-5.03,50.3,59.115,58,46.345,10.544,10.6,54.591,4.143,59.115,9.401,-5.064,72.461,184.066,35.221,418.49,140.82,3.424,3.412,79.237,3.905,1.15083,-49.6609,0.951111,0.947778
25866,30.168,22.932,32.761,0,47.534,14.744,26.199,0,48.003,11.997,-5.064,-5.03,50.286,59.144,58,46.251,10.544,10.6,54.599,4.142,59.144,9.438,-5.078,72.461,184.066,35.303,418.446,140.82,3.426,3.392,79.215,3.903,1.15056,-49.7982,0.951667,0.942222
25867,30.154,22.932,32.776,0,47.498,14.744,26.199,0,48.003,11.997,-5.078,-5.03,50.269,59.216,58,46.025,10.544,10.6,54.604,4.145,59.216,9.429,-5.056,72.477,184.066,35.303,418.446,140.82,3.422,3.35,79.159,3.906,1.15139,-49.5824,0.950556,0.930556
25868,30.154,22.947,32.776,0,47.498,14.744,26.213,0,48.003,11.997,-5.056,-5.03,50.26,59.274,58,45.843,10.544,10.6,54.61,4.146,59.274,9.432,-5.082,72.477,184.066,35.303,418.49,140.82,3.414,3.315,79.092,3.907,1.15167,-49.8374,0.948333,0.920833
25869,30.125,22.961,32.791,0,47.424,14.758,26.243,0,48.003,11.997,-5.143,-5.03,50.238,59.263,58,45.868,10.543,10.6,54.659,4.147,59.263,9.436,-5.118,72.477,184.066,35.303,418.576,140.82,3.392,3.32,79.043,3.908,1.15194,-50.1904,0.942222,0.922222
25870,30.073,22.983,32.82,0,47.424,14.773,26.243,0,48.003,11.997,-5.118,-5.03,50.207,59.205,58,46.033,10.543,10.6,54.666,4.146,59.205,9.42,-5.241,72.461,184.066,35.303,418.62,140.983,3.37,3.352,79.037,3.907,1.15167,-51.3967,0.936111,0.931111
25871,30.029,22.983,32.834,0,47.439,14.773,26.257,0,48.003,11.997,-5.313,-5.03,50.061,59.093,58,46.363,10.541,10.6,54.721,4.146,59.093,9.428,-5.425,72.477,184.066,35.303,418.62,140.983,3.358,3.419,79.083,3.907,1.15167,-53.2011,0.932778,0.949722
25872,30,22.983,32.834,0,47.498,14.773,26.279,0,48.003,11.997,-5.429,-5.03,49.997,59.01,58,46.605,10.541,10.6,54.727,4.148,59.01,9.43,-5.429,72.477,184.066,35.303,418.62,140.983,3.359,3.469,79.159,3.909,1.15222,-53.2403,0.933056,0.963611
25873,29.956,22.961,32.805,0,47.534,14.773,26.243,0,48.003,11.997,-5.588,-5.03,49.92,58.984,58,46.673,10.543,10.6,54.69,4.149,58.984,9.396,-5.588,72.477,184.066,35.303,418.446,140.983,3.377,3.484,79.228,3.91,1.1525,-54.7996,0.938056,0.967778
25874,29.89,22.983,32.82,0,47.578,14.773,26.257,0,48.003,11.997,-5.588,-5.03,49.92,58.988,58,46.655,10.543,10.6,54.69,4.15,58.988,9.403,-5.668,72.477,184.066,35.221,418.707,141.064,3.401,3.481,79.283,3.911,1.15278,-55.5841,0.944722,0.966944
25875,29.846,22.983,32.82,0,47.593,14.773,26.257,0,48.003,11.997,-5.704,-5.03,49.756,59.002,58,46.598,10.543,10.6,54.703,4.147,59.002,9.405,-5.66,72.477,184.049,35.221,418.663,141.064,3.446,3.467,79.32,3.908,1.15194,-55.5056,0.957222,0.963056
25876,29.802,22.983,32.82,0,47.593,14.773,26.257,0,48.003,11.997,-5.66,-5.03,49.655,59.002,58,46.598,10.543,10.6,54.709,4.147,59.002,9.405,-5.66,72.477,184.049,35.221,418.663,141.064,3.446,3.467,79.32,3.908,1.15194,-55.5056,0.957222,0.963056
25877,29.678,22.983,32.834,0,47.593,14.773,26.257,0,48.003,11.997,-5.509,-5.03,49.569,59.006,58,46.573,10.543,10.6,54.715,4.143,59.006,9.409,-5.537,72.477,184.066,35.221,418.837,140.983,3.474,3.457,79.306,3.904,1.15083,-54.2994,0.965,0.960278
25878,29.619,22.983,32.834,0,47.578,14.773,26.279,0,48.003,11.997,-5.53,-5.03,49.461,59.017,58,46.533,10.543,10.6,54.721,4.142,59.017,9.405,-5.454,72.461,184.066,35.221,418.793,140.983,3.478,3.449,79.285,3.904,1.15056,-53.4855,0.966111,0.958056
25879,29.553,22.998,32.834,0,47.563,14.773,26.279,0,48.003,11.997,-5.454,-5.03,49.366,59.031,58,46.482,10.543,10.6,54.728,4.141,59.031,9.415,-5.545,72.477,184.066,35.221,418.924,140.983,3.475,3.437,79.259,3.903,1.15028,-54.3779,0.965278,0.954722
25880,29.48,22.998,32.834,0,47.549,14.788,26.279,0,48.003,11.997,-5.545,-5.03,49.254,59.053,58,46.41,10.543,10.6,54.734,4.141,59.053,9.417,-5.686,72.477,184.131,35.221,419.054,140.983,3.465,3.423,79.229,3.902,1.15028,-55.7606,0.9625,0.950833
25881,29.436,22.998,32.849,0,47.534,14.788,26.279,0,48.003,11.997,-5.552,-5.03,49.148,59.057,58,46.393,10.543,10.6,54.74,4.141,59.057,9.411,-5.581,72.477,184.131,35.221,418.967,140.983,3.453,3.419,79.207,3.902,1.15028,-54.7309,0.959167,0.949722
25882,29.392,22.998,32.849,0,47.52,14.788,26.279,0,48.003,11.997,-5.581,-5.03,49.058,59.049,58,46.407,10.543,10.6,54.746,4.14,59.049,9.416,-5.53,72.477,184.147,35.221,419.141,140.983,3.438,3.421,79.197,3.901,1.15,-54.2308,0.955,0.950278
25883,29.355,22.998,32.849,0,47.52,14.788,26.294,0,48.003,11.997,-5.367,-5.03,48.933,59.031,58,46.454,10.543,10.6,54.758,4.137,59.031,9.439,-5.407,72.477,184.131,35.221,419.141,140.983,3.426,3.428,79.2,3.899,1.14917,-53.0246,0.951667,0.952222
25884,29.326,22.998,32.849,0,47.534,14.788,26.294,0,48.003,11.997,-5.367,-5.03,48.933,59.013,58,46.501,10.543,10.6,54.758,4.134,59.013,9.43,-5.342,72.461,184.066,35.221,419.184,140.983,3.424,3.435,79.208,3.897,1.14833,-52.3871,0.951111,0.954167
25885,29.312,23.013,32.871,0,47.534,14.788,26.294,0,48.003,11.997,-5.273,-5.03,48.851,58.992,58,46.559,10.543,10.6,54.771,4.136,58.992,9.424,-5.273,72.51,184.066,35.221,419.227,140.983,3.424,3.448,79.224,3.898,1.14889,-51.7105,0.951111,0.957778
25886,29.297,23.027,32.9,0,47.549,14.802,26.323,0,48.003,11.997,-5.342,-5.03,48.813,58.959,58,46.628,10.541,10.6,54.821,4.138,58.959,9.439,-5.342,72.51,184.066,35.221,419.227,140.983,3.429,3.464,79.248,3.9,1.14944,-52.3871,0.9525,0.962222
25887,29.268,23.027,32.9,0,47.563,14.802,26.323,0,48.003,11.997,-5.288,-5.03,48.781,58.93,58,46.731,10.541,10.6,54.827,4.138,58.93,9.436,-5.234,72.51,184.066,35.221,419.358,140.983,3.439,3.485,79.278,3.9,1.14944,-51.328,0.955278,0.968056
25888,29.253,23.057,32.915,0,47.593,14.802,26.353,0,48.003,11.997,-5.082,-5.03,48.766,58.858,58,46.936,10.54,10.6,54.878,4.141,58.858,9.422,-5.111,72.51,184.066,35.303,419.488,141.064,3.465,3.528,79.358,3.902,1.15028,-50.1218,0.9625,0.98
25889,29.253,23.071,32.93,0,47.607,14.817,26.353,0,48.003,11.997,-5.111,-5.03,48.739,58.851,58,46.951,10.54,10.6,54.883,4.142,58.851,9.427,-4.984,72.51,184.066,35.303,419.531,141.064,3.481,3.531,79.392,3.903,1.15056,-48.8763,0.966944,0.980833
25890,29.253,23.071,32.959,0,47.651,14.832,26.367,0,48.003,11.997,-4.984,-5.03,48.746,58.836,58,46.988,10.539,10.6,54.933,4.14,58.836,9.367,-4.98,72.51,184.066,35.303,419.661,141.064,3.501,3.537,79.417,3.901,1.15,-48.8371,0.9725,0.9825
25891,29.268,23.071,32.959,0,47.651,14.832,26.367,0,48.003,11.997,-4.995,-5.03,48.758,58.818,58,47.037,10.539,10.6,54.94,4.139,58.818,9.387,-4.923,72.51,184.066,35.303,419.705,141.097,3.519,3.547,79.435,3.9,1.14972,-48.2781,0.9775,0.985278
25892,29.282,23.101,32.988,0,47.666,14.846,26.396,0,48.003,11.997,-4.923,-5.03,48.779,58.818,58,47.031,10.539,10.6,54.946,4.14,58.818,9.397,-4.901,72.51,184.066,35.221,419.792,141.097,3.529,3.546,79.442,3.901,1.15,-48.0624,0.980278,0.985
25893,29.297,23.101,33.003,0,47.651,14.846,26.396,0,48.003,11.997,-4.901,-5.03,48.803,58.832,58,46.982,10.538,10.6,54.996,4.138,58.832,9.395,-4.894,72.51,184.066,35.14,419.835,141.097,3.543,3.534,79.433,3.899,1.14944,-47.9937,0.984167,0.981667
25894,29.312,23.115,33.032,0,47.637,14.861,26.396,0,48.003,11.997,-4.894,-5.03,48.832,58.869,58,46.867,10.538,10.6,55.003,4.136,58.869,9.402,-4.948,72.51,184.066,35.14,420.486,141.064,3.546,3.509,79.407,3.897,1.14889,-48.5233,0.985,0.974722
25895,29.326,23.145,33.069,0,47.622,14.875,26.44,0,48.003,11.997,-4.861,-5.03,48.877,58.916,58,46.719,10.536,10.6,55.103,4.137,58.916,9.397,-4.861,72.51,184.066,35.14,420.443,141.064,3.546,3.48,79.365,3.898,1.14917,-47.6701,0.985,0.966667
25896,29.341,23.145,33.069,0,47.593,14.875,26.462,0,48.003,11.997,-4.876,-5.03,48.905,58.952,58,46.605,10.536,10.6,55.109,4.137,58.952,9.393,-4.876,72.51,184.066,35.14,420.573,141.064,3.539,3.458,79.31,3.898,1.14917,-47.8172,0.983056,0.960556
25897,29.341,23.167,33.098,0,47.549,14.89,26.477,0,48.003,11.997,-4.948,-5.03,48.913,58.988,58,46.49,10.535,10.6,55.16,4.136,58.988,9.387,-4.966,72.51,184.066,35.14,420.53,141.048,3.525,3.434,79.247,3.897,1.14889,-48.6998,0.979167,0.953889
25898,29.355,23.21,33.157,0,47.52,14.905,26.506,0,48.003,11.997,-4.98,-5.03,48.925,58.955,58,46.575,10.534,10.6,55.211,4.138,58.955,9.364,-4.962,72.51,184.049,35.238,420.747,141.064,3.486,3.453,79.187,3.898,1.14944,-48.6606,0.968333,0.959167
25899,29.37,23.24,33.157,0,47.52,14.927,26.536,0,48.003,11.997,-4.962,-5.03,48.937,58.941,58,46.612,10.533,10.6,55.261,4.135,58.941,9.426,-4.923,72.51,184.066,35.303,420.833,141.064,3.469,3.457,79.181,3.895,1.14861,-48.2781,0.963611,0.960278
25900,29.407,23.254,33.215,0,47.52,14.956,26.565,0,48.003,11.997,-4.872,-5.03,48.954,58.923,58,46.659,10.532,10.6,55.313,4.128,58.923,9.42,-4.782,72.51,184.066,35.303,421.05,141.048,3.459,3.46,79.183,3.889,1.14667,-46.8954,0.960833,0.961111
25901,29.421,23.24,33.186,0,47.534,14.941,26.565,0,48.003,11.997,-4.771,-5.03,49.003,58.865,58,46.828,10.531,10.6,55.364,4.126,58.865,9.419,-4.839,72.542,184.066,35.303,421.224,141.064,3.458,3.492,79.206,3.887,1.14611,-47.4544,0.960556,0.97
25902,29.451,23.269,33.252,0,47.549,14.971,26.594,0,48.003,11.997,-4.839,-5.03,49.035,58.789,58,46.994,10.531,10.6,55.373,4.124,58.807,9.43,-4.767,72.542,184.066,35.303,421.181,141.048,3.458,3.522,79.253,3.884,1.14556,-46.7483,0.960556,0.978333
25903,29.465,23.298,33.281,0,47.593,14.985,26.594,0,48.003,11.997,-4.767,-5.03,49.08,58.742,58,47.184,10.53,10.6,55.422,4.12,58.742,9.43,-4.944,72.542,184.066,35.303,421.311,141.064,3.465,3.555,79.319,3.881,1.14444,-48.4841,0.9625,0.9875
25904,29.48,23.313,33.311,0,47.622,15,26.66,0,48.003,11.997,-4.933,-5.03,49.099,58.706,58,47.288,10.528,10.6,55.473,4.113,58.706,9.417,-4.792,72.542,184.066,35.221,421.398,141.048,3.479,3.571,79.379,3.874,1.1425,-46.9935,0.966389,0.991944
25905,29.48,23.35,33.34,0,47.651,15.015,26.675,0,48.003,11.997,-4.886,-5.03,49.148,58.695,58,47.316,10.526,10.6,55.575,4.11,58.695,9.427,-4.886,72.542,184.066,35.221,421.528,141.064,3.505,3.573,79.419,3.871,1.14167,-47.9153,0.973611,0.9925
25906,29.495,23.364,33.369,0,47.651,15.015,26.704,0,48.003,11.997,-4.988,-5.03,49.155,58.709,58,47.267,10.525,10.6,55.626,4.107,58.709,9.38,-4.991,72.542,184.082,35.221,421.571,141.048,3.529,3.56,79.437,3.868,1.14083,-48.945,0.980278,0.988889
25907,29.495,23.394,33.398,0,47.651,15.029,26.733,0,48.003,11.997,-4.988,-5.03,49.155,58.757,58,47.12,10.525,10.6,55.626,4.105,58.757,9.387,-4.952,72.51,184.066,35.221,421.875,141.064,3.546,3.529,79.421,3.866,1.14028,-48.5625,0.985,0.980278
25908,29.509,23.408,33.435,0,47.622,15.044,26.748,0,48.003,11.997,-4.854,-5.03,49.197,58.807,58,46.947,10.522,10.6,55.775,4.104,58.811,9.393,-5.013,72.51,184.066,35.221,421.962,141.178,3.554,3.494,79.341,3.865,1.14,-49.1607,0.987222,0.970556
25909,29.509,23.438,33.479,0,47.607,15.059,26.777,0,48.003,11.997,-5.013,-5.03,49.184,58.807,58,46.947,10.522,10.6,55.781,4.104,58.811,9.393,-5.013,72.51,184.066,35.221,421.962,141.178,3.554,3.494,79.341,3.865,1.14,-49.1607,0.987222,0.970556
25910,29.495,23.481,33.538,0,47.593,15.11,26.829,0,48.003,11.997,-5.075,-5.03,49.175,58.731,58,47.176,10.52,10.6,55.878,4.099,58.731,9.367,-5.071,72.51,184.066,35.221,422.049,141.097,3.541,3.535,79.313,3.86,1.13861,-49.7295,0.983611,0.981944
25911,29.495,23.496,33.552,0,47.593,15.11,26.843,0,48.003,11.997,-5.071,-5.03,49.172,58.677,58,47.334,10.519,10.6,55.93,4.098,58.677,9.372,-5.056,72.51,184.066,35.221,422.092,141.097,3.538,3.565,79.334,3.858,1.13833,-49.5824,0.982778,0.990278
25912,29.48,23.562,33.647,0,47.607,15.11,26.858,0,48.003,11.997,-5.056,-5.03,49.169,58.662,58,47.372,10.518,10.6,55.937,4.097,58.662,9.384,-5.172,72.51,184.066,35.221,422.135,141.097,3.539,3.572,79.356,3.857,1.13806,-50.72,0.983056,0.992222
25913,29.48,23.577,33.677,0,47.622,15.154,26.931,0,48.003,11.997,-5.172,-5.03,49.138,58.677,58,47.324,10.515,10.6,56.077,4.094,58.677,9.372,-5.078,72.51,184.066,35.221,422.135,141.097,3.542,3.559,79.366,3.854,1.13722,-49.7982,0.983889,0.988611
25914,29.48,23.606,33.706,0,47.607,15.168,26.96,0,48.003,11.997,-5.067,-5.03,49.133,58.699,58,47.253,10.514,10.6,56.129,4.09,58.699,9.372,-5.064,72.51,184.066,35.221,422.266,141.097,3.548,3.54,79.359,3.85,1.13611,-49.6609,0.985556,0.983333
25915,29.465,23.621,33.735,0,47.607,15.183,26.99,0,48.003,11.997,-5.064,-5.03,49.134,58.709,58,47.217,10.512,10.6,56.181,4.086,58.709,9.37,-5.14,72.51,184.066,35.221,422.352,141.097,3.55,3.529,79.344,3.846,1.135,-50.4062,0.986111,0.980278
25916,29.48,23.679,33.816,0,47.607,15.212,27.07,0,48.003,11.997,-5.002,-5.03,49.117,58.688,58,47.278,10.509,10.6,56.375,4.085,58.688,9.405,-5.002,72.51,184.066,35.221,422.439,141.097,3.558,3.541,79.333,3.845,1.13472,-49.0529,0.988333,0.983611
25917,29.48,23.679,33.86,0,47.607,15.227,27.085,0,48.003,11.997,-4.973,-5.03,49.125,58.615,58,47.491,10.508,10.6,56.429,4.083,58.615,9.392,-4.973,72.51,184.066,35.221,423.003,141.097,3.559,3.581,79.347,3.843,1.13417,-48.7685,0.988611,0.994722
25918,29.48,23.694,33.86,0,47.637,15.227,27.1,0,48.003,11.997,-4.973,-5.03,49.125,58.536,58,47.726,10.508,10.6,56.429,4.083,58.536,9.389,-4.915,72.51,184.066,35.221,423.047,141.097,3.562,3.628,79.393,3.843,1.13417,-48.1997,0.989444,1.00778
25919,29.48,23.745,33.918,0,47.666,15.256,27.129,0,48.003,11.997,-5.046,-5.03,49.143,58.485,58,47.873,10.506,10.6,56.535,4.087,58.485,9.41,-5.046,72.51,184.066,35.221,423.307,141.097,3.574,3.661,79.453,3.846,1.13528,-49.4844,0.992778,1.01694
25920,29.48,23.774,33.948,0,47.703,15.271,27.158,0,48.003,11.997,-5.082,-5.03,49.136,58.5,58,47.822,10.505,10.6,56.588,4.081,58.5,9.421,-4.995,72.51,184.066,35.221,423.438,141.097,3.609,3.645,79.524,3.84,1.13361,-48.9842,1.0025,1.0125
