time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25921,29.495,23.804,34.014,0,47.717,15.308,27.209,0,48.003,11.997,-4.995,-5.03,49.135,58.532,58,47.721,10.503,10.6,56.685,4.076,58.532,9.408,-4.908,72.51,184.066,35.221,423.524,141.097,3.631,3.62,79.511,3.835,1.13222,-48.131,1.00861,1.00556
25922,29.509,23.848,34.072,0,47.681,15.337,27.268,0,48.003,11.997,-4.905,-5.03,49.164,58.554,58,47.653,10.502,10.6,56.695,4.073,58.554,9.367,-4.894,72.51,184.066,35.221,423.568,141.097,3.641,3.604,79.482,3.833,1.13139,-47.9937,1.01139,1.00111
25923,29.539,23.899,34.131,0,47.666,15.337,27.268,0,48.003,11.997,-4.894,-5.03,49.184,58.554,58,47.648,10.5,10.6,56.792,4.068,58.554,9.37,-4.818,72.51,184.066,35.221,423.741,141.097,3.644,3.597,79.446,3.827,1.13,-47.2484,1.01222,0.999167
25924,29.553,23.914,34.167,0,47.651,15.381,27.327,0,48.003,11.997,-4.843,-5.03,49.228,58.536,58,47.699,10.498,10.6,56.892,4.067,58.536,9.37,-4.865,72.51,184.066,35.221,423.872,141.097,3.638,3.607,79.424,3.826,1.12972,-47.7094,1.01056,1.00194
25925,29.575,23.958,34.167,0,47.651,15.381,27.327,0,48.003,11.997,-4.865,-5.03,49.252,58.503,58,47.793,10.497,10.6,56.946,4.066,58.503,9.364,-4.814,72.51,184.066,35.14,423.958,141.097,3.633,3.625,79.421,3.825,1.12944,-47.2092,1.00917,1.00694
25926,29.575,23.987,34.255,0,47.637,15.41,27.407,0,48.003,11.997,-4.814,-5.03,49.291,58.518,58,47.745,10.495,10.6,57.044,4.065,58.518,9.359,-4.948,72.51,184.066,35.14,424.045,141.097,3.631,3.614,79.411,3.823,1.12917,-48.5233,1.00861,1.00389
25927,29.619,24.016,34.314,0,47.622,15.41,27.407,0,48.003,11.997,-4.948,-5.03,49.298,58.605,58,47.477,10.494,10.6,57.099,4.064,58.605,9.361,-4.72,72.51,183.87,35.14,424.132,141.097,3.63,3.559,79.374,3.822,1.12889,-46.2874,1.00833,0.988611
25928,29.634,24.06,34.38,0,47.578,15.476,27.466,0,48.003,11.997,-4.72,-5.03,49.356,58.713,58,47.227,10.492,10.6,57.198,4.065,58.713,9.333,-4.85,72.51,183.87,35.14,424.089,141.097,3.62,3.51,79.287,3.823,1.12917,-47.5623,1.00556,0.975
25929,29.648,24.111,34.438,0,47.52,15.505,27.561,0,48.003,11.997,-4.85,-5.03,49.387,58.746,58,47.037,10.489,10.6,57.298,4.064,58.749,9.319,-4.792,72.51,183.87,35.14,424.306,141.097,3.599,3.472,79.191,3.822,1.12889,-46.9935,0.999722,0.964444
25930,29.663,24.17,34.534,0,47.483,15.535,27.62,0,48.003,11.997,-4.792,-5.03,49.426,58.717,58,47.13,10.487,10.6,57.398,4.064,58.717,9.323,-4.879,72.51,183.87,35.14,424.436,141.097,3.571,3.49,79.142,3.821,1.12889,-47.8466,0.991944,0.969444
25931,29.678,24.185,34.563,0,47.483,15.549,27.649,0,48.003,11.997,-4.829,-5.03,49.481,58.641,58,47.354,10.483,10.6,57.596,4.065,58.641,9.324,-4.829,72.51,183.87,35.14,424.523,141.097,3.545,3.536,79.14,3.822,1.12917,-47.3563,0.984722,0.982222
25932,29.707,24.229,34.607,0,47.498,15.579,27.693,0,48.003,11.997,-4.829,-5.03,49.481,58.583,58,47.524,10.483,10.6,57.596,4.064,58.583,9.36,-4.782,72.51,183.87,35.14,424.609,141.097,3.531,3.569,79.17,3.821,1.12889,-46.8954,0.980833,0.991389
25933,29.736,24.265,34.651,0,47.534,15.593,27.693,0,48.003,11.997,-4.782,-5.03,49.532,58.565,58,47.572,10.481,10.6,57.696,4.066,58.565,9.346,-4.807,72.51,183.984,35.14,424.696,141.097,3.53,3.58,79.208,3.822,1.12944,-47.1406,0.980556,0.994444
25934,29.788,24.28,34.68,0,47.549,15.608,27.759,0,48.003,11.997,-4.684,-5.03,49.638,58.565,58,47.568,10.479,10.6,57.81,4.069,58.565,9.353,-4.684,72.51,183.984,35.303,424.74,141.097,3.536,3.582,79.238,3.825,1.13028,-45.9343,0.982222,0.995
25935,29.817,24.309,34.717,0,47.563,15.623,27.773,0,48.003,11.997,-4.847,-5.03,49.674,58.547,58,47.618,10.477,10.6,57.867,4.07,58.547,9.365,-4.742,72.51,183.984,35.303,424.87,141.097,3.546,3.594,79.269,3.826,1.13056,-46.5031,0.985,0.998333
25936,29.832,24.353,34.79,0,47.593,15.659,27.832,0,48.003,11.997,-4.876,-5.03,49.707,58.474,58,47.833,10.475,10.6,57.967,4.073,58.474,9.356,-4.876,72.51,183.984,35.303,424.957,141.097,3.564,3.64,79.321,3.828,1.13139,-47.8172,0.99,1.01111
25937,29.861,24.368,34.805,0,47.637,15.674,27.847,0,48.003,11.997,-4.829,-5.03,49.74,58.279,58,48.413,10.474,10.6,58.024,4.072,58.279,9.354,-4.803,72.51,183.984,35.303,425.043,141.178,3.61,3.755,79.498,3.827,1.13111,-47.1013,1.00278,1.04306
25938,29.89,24.412,34.849,0,47.703,15.688,27.876,0,48.003,11.997,-4.803,-5.03,49.782,58.207,58,48.629,10.473,10.6,58.081,4.072,58.207,9.319,-4.807,72.51,183.984,35.27,425.13,141.178,3.651,3.798,79.598,3.827,1.13111,-47.1406,1.01417,1.055
25939,29.919,24.448,34.915,0,47.805,15.718,27.942,0,48.003,11.997,-4.807,-5.03,49.819,58.196,58,48.659,10.472,10.6,58.137,4.069,58.196,9.324,-4.684,72.51,183.984,35.14,425.26,141.178,3.682,3.8,79.673,3.824,1.13028,-45.9343,1.02278,1.05556
25940,29.941,24.492,34.973,0,47.805,15.718,27.942,0,48.003,11.997,-4.684,-5.03,49.876,58.214,58,48.603,10.47,10.6,58.24,4.065,58.214,9.328,-4.948,72.51,183.984,35.14,425.738,141.097,3.721,3.786,79.709,3.82,1.12917,-48.5233,1.03361,1.05167
25941,29.956,24.536,35.032,0,47.82,15.747,27.986,0,48.003,11.997,-4.948,-5.03,49.893,58.232,58,48.548,10.469,10.6,58.295,4.062,58.232,9.315,-4.872,72.51,183.984,35.14,425.694,141.097,3.755,3.771,79.713,3.817,1.12833,-47.778,1.04306,1.0475
25942,29.956,24.551,35.068,0,47.82,15.776,28.059,0,48.003,11.997,-4.872,-5.03,49.917,58.25,58,48.492,10.467,10.6,58.397,4.06,58.25,9.323,-4.919,72.51,183.984,35.14,425.825,141.097,3.769,3.758,79.703,3.815,1.12778,-48.2389,1.04694,1.04389
25943,29.971,24.595,35.142,0,47.805,15.806,28.11,0,48.003,11.997,-4.919,-5.03,49.934,58.268,58,48.436,10.465,10.6,58.453,4.059,58.268,9.316,-4.995,72.51,183.984,35.14,425.911,141.097,3.783,3.746,79.677,3.813,1.1275,-48.9842,1.05083,1.04056
25944,29.971,24.609,35.156,0,47.776,15.82,28.154,0,48.003,11.997,-4.962,-5.03,49.941,58.304,58,48.325,10.463,10.6,58.555,4.056,58.304,9.299,-5.027,72.51,183.984,35.14,426.042,141.178,3.789,3.721,79.63,3.81,1.12667,-49.298,1.0525,1.03361
25945,29.971,24.705,35.295,0,47.703,15.886,28.228,0,48.003,11.997,-5.006,-5.03,49.944,58.402,58,48.028,10.46,10.6,58.714,4.051,58.402,9.304,-5.027,72.51,183.984,35.14,426.215,141.178,3.777,3.656,79.487,3.805,1.12528,-49.298,1.04917,1.01556
25946,29.985,24.705,35.295,0,47.703,15.886,28.257,0,48.003,11.997,-5.027,-5.03,49.94,58.438,58,47.916,10.458,10.6,58.816,4.047,58.438,9.298,-4.955,72.51,183.87,35.14,426.345,141.178,3.762,3.63,79.399,3.801,1.12417,-48.592,1.045,1.00833
25947,30,24.719,35.325,0,47.637,15.901,28.257,0,48.003,11.997,-4.955,-5.03,49.959,58.445,58,47.892,10.456,10.6,58.919,4.045,58.445,9.337,-4.847,72.51,183.838,35.14,426.563,141.178,3.733,3.624,79.33,3.799,1.12361,-47.5328,1.03694,1.00667
25948,30,24.763,35.383,0,47.607,15.93,28.308,0,48.003,11.997,-4.847,-5.03,49.992,58.445,58,47.892,10.455,10.6,58.976,4.045,58.445,9.337,-4.847,72.51,183.838,35.14,426.563,141.178,3.733,3.624,79.33,3.799,1.12361,-47.5328,1.03694,1.00667
25949,30.059,24.858,35.508,0,47.563,15.974,28.396,0,48.003,11.997,-4.688,-5.03,50.052,58.413,58,47.984,10.452,10.6,59.079,4.043,58.413,9.318,-4.749,72.51,183.838,35.14,426.78,141.097,3.675,3.639,79.259,3.797,1.12306,-46.5718,1.02083,1.01083
25950,30.088,24.902,35.566,0,47.563,16.003,28.455,0,48.003,11.997,-4.749,-5.03,50.1,58.351,58,48.166,10.45,10.6,59.182,4.042,58.351,9.317,-4.774,72.51,183.838,35.14,426.823,141.097,3.661,3.675,79.271,3.795,1.12278,-46.8169,1.01694,1.02083
25951,30.103,24.946,35.632,0,47.593,16.04,28.506,0,48.003,11.997,-4.782,-5.03,50.187,58.268,58,48.415,10.446,10.6,59.388,4.041,58.268,9.315,-4.782,72.51,183.838,35.14,426.91,141.097,3.654,3.724,79.321,3.794,1.1225,-46.8954,1.015,1.03444
25952,30.154,24.961,35.676,0,47.622,16.04,28.506,0,48.003,11.997,-4.782,-5.03,50.187,58.214,58,48.574,10.446,10.6,59.388,4.043,58.214,9.313,-4.698,72.51,183.838,35.14,427.127,141.097,3.657,3.758,79.389,3.795,1.12306,-46.0716,1.01583,1.04389
25953,30.183,24.998,35.706,0,47.681,16.069,28.564,0,48.003,11.997,-4.637,-5.03,50.313,58.167,58,48.714,10.444,10.6,59.508,4.041,58.167,9.308,-4.637,72.51,183.838,35.14,427.083,141.097,3.667,3.784,79.467,3.794,1.1225,-45.4734,1.01861,1.05111
25954,30.227,25.042,35.764,0,47.717,16.099,28.608,0,48.003,11.997,-4.662,-5.03,50.377,58.145,58,48.778,10.442,10.6,59.612,4.042,58.145,9.271,-4.662,72.51,183.838,35.14,427.214,141.097,3.692,3.798,79.533,3.795,1.12278,-45.7186,1.02556,1.055
25955,30.271,25.071,35.801,0,47.761,16.113,28.638,0,48.003,11.997,-4.608,-5.03,50.459,58.134,58,48.81,10.441,10.6,59.674,4.049,58.134,9.287,-4.608,72.51,183.838,35.14,427.257,141.097,3.721,3.811,79.593,3.801,1.12472,-45.189,1.03361,1.05861
25956,30.322,25.085,35.845,0,47.791,16.128,28.674,0,48.003,11.997,-4.716,-5.03,50.509,58.048,58,49.069,10.439,10.6,59.733,4.053,58.048,9.292,-4.782,72.51,183.838,35.059,427.561,141.097,3.774,3.867,79.705,3.804,1.12583,-46.8954,1.04833,1.07417
25957,30.322,25.115,35.874,0,47.82,16.143,28.704,0,48.003,11.997,-4.782,-5.03,50.544,58.048,58,49.069,10.438,10.6,59.794,4.053,58.048,9.292,-4.782,72.51,183.838,35.059,427.561,141.097,3.774,3.867,79.705,3.804,1.12583,-46.8954,1.04833,1.07417
25958,30.381,25.129,35.903,0,47.849,16.157,28.733,0,48.003,11.997,-4.716,-5.03,50.599,58.026,58,49.133,10.437,10.6,59.855,4.051,58.026,9.292,-4.774,72.51,183.838,35.059,427.517,141.178,3.828,3.877,79.782,3.802,1.12528,-46.8169,1.06333,1.07694
25959,30.425,25.181,35.947,0,47.864,16.172,28.762,0,48.003,11.997,-4.774,-5.03,50.642,58.08,58,48.968,10.436,10.6,59.914,4.05,58.08,9.29,-4.633,72.51,183.838,35.075,427.648,141.178,3.845,3.844,79.778,3.801,1.125,-45.4342,1.06806,1.06778
25960,30.454,25.225,36.028,0,47.849,16.208,28.806,0,48.003,11.997,-4.633,-5.03,50.71,58.131,58,48.828,10.435,10.6,59.932,4.048,58.127,9.293,-4.691,72.542,183.838,35.14,427.734,141.178,3.86,3.814,79.743,3.799,1.12444,-46.003,1.07222,1.05944
25961,30.505,25.239,36.057,0,47.82,16.223,28.857,0,48.003,11.997,-4.684,-5.03,50.765,58.12,58,48.849,10.434,10.6,60.035,4.048,58.12,9.276,-4.622,72.542,183.838,35.14,427.865,141.178,3.868,3.818,79.707,3.799,1.12444,-45.3263,1.07444,1.06056
25962,30.549,25.269,36.086,0,47.82,16.252,28.887,0,48.003,11.997,-4.684,-5.03,50.899,58.058,58,49.033,10.431,10.6,60.205,4.044,58.058,9.28,-4.684,72.542,183.838,35.14,427.995,141.178,3.864,3.851,79.701,3.795,1.12333,-45.9343,1.07333,1.06972
25963,30.579,25.313,36.167,0,47.834,16.282,28.887,0,48.003,11.997,-4.684,-5.03,50.899,57.993,58,49.229,10.431,10.6,60.205,4.042,57.993,9.311,-4.619,72.542,183.838,35.14,428.429,141.178,3.864,3.888,79.72,3.792,1.12278,-45.2969,1.07333,1.08
25964,30.623,25.327,36.196,0,47.834,16.296,28.96,0,48.003,11.997,-4.619,-5.03,50.972,57.964,58,49.315,10.43,10.6,60.264,4.037,57.964,9.299,-4.532,72.542,183.822,35.14,428.516,141.178,3.873,3.9,79.74,3.788,1.12139,-44.4437,1.07583,1.08333
25965,30.688,25.408,36.284,0,47.849,16.326,29.026,0,48.003,11.997,-4.525,-5.03,51.152,57.954,58,49.348,10.425,10.6,60.477,4.031,57.954,9.302,-4.478,72.542,183.838,35.14,428.559,141.178,3.878,3.9,79.753,3.781,1.11972,-43.9142,1.07722,1.08333
25966,30.732,25.422,36.313,0,47.849,16.34,29.055,0,48.003,11.997,-4.525,-5.03,51.152,57.968,58,49.304,10.425,10.6,60.477,4.026,57.968,9.303,-4.561,72.542,183.838,35.14,428.689,141.178,3.884,3.887,79.753,3.777,1.11833,-44.7281,1.07889,1.07972
25967,30.806,25.481,36.409,0,47.834,16.392,29.128,0,48.003,11.997,-4.593,-5.03,51.291,58.058,58,49.033,10.421,10.6,60.687,4.017,58.058,9.298,-4.626,72.542,183.838,35.14,428.95,141.097,3.891,3.823,79.679,3.767,1.11583,-45.3656,1.08083,1.06194
25968,30.806,25.525,36.467,0,47.805,16.421,29.172,0,48.003,11.997,-4.55,-5.03,51.357,58.058,58,49.033,10.419,10.6,60.793,4.017,58.058,9.298,-4.626,72.542,183.838,35.14,428.95,141.097,3.891,3.823,79.679,3.767,1.11583,-45.3656,1.08083,1.06194
25969,30.872,25.562,36.511,0,47.776,16.436,29.209,0,48.003,11.997,-4.51,-5.03,51.449,58.095,58,48.924,10.418,10.6,60.855,4.015,58.095,9.247,-4.51,72.51,183.854,35.14,428.95,141.097,3.882,3.8,79.622,3.766,1.11528,-44.228,1.07833,1.05556
25970,30.959,25.591,36.548,0,47.747,16.45,29.238,0,48.003,11.997,-4.546,-5.03,51.536,58.062,58,49.021,10.417,10.6,60.92,4.027,58.062,9.259,-4.601,72.51,183.838,35.14,429.21,141.097,3.852,3.831,79.564,3.776,1.11861,-45.1204,1.07,1.06417
25971,31.003,25.62,36.606,0,47.761,16.479,29.282,0,48.003,11.997,-4.601,-5.03,51.607,57.975,58,49.205,10.417,10.6,60.939,4.033,58.001,9.261,-4.586,72.51,183.838,35.14,429.297,141.097,3.841,3.874,79.591,3.782,1.12028,-44.9733,1.06694,1.07611
25972,31.04,25.635,36.621,0,47.791,16.479,29.297,0,48.003,11.997,-4.583,-5.03,51.677,57.896,58,49.521,10.416,10.6,61.002,4.038,57.896,9.262,-4.648,72.51,183.838,35.14,429.427,141.097,3.84,3.943,79.667,3.787,1.12167,-45.5813,1.06667,1.09528
25973,31.084,25.635,36.621,0,47.864,16.479,29.297,0,48.003,11.997,-4.648,-5.03,51.738,57.805,58,49.793,10.416,10.6,61.022,4.041,57.805,9.272,-4.68,72.51,183.675,35.14,429.427,141.097,3.854,3.999,79.773,3.789,1.1225,-45.8951,1.07056,1.11083
25974,31.113,25.635,36.636,0,47.93,16.479,29.312,0,48.003,11.997,-4.68,-5.03,51.802,57.762,58,49.925,10.416,10.6,61.042,4.044,57.762,9.272,-4.702,72.51,183.675,35.14,429.557,141.097,3.874,4.029,79.871,3.793,1.12333,-46.1109,1.07611,1.11917
25975,31.143,25.649,36.65,0,47.974,16.479,29.312,0,48.003,11.997,-4.702,-5.03,51.852,57.747,58,49.969,10.416,10.6,61.062,4.048,57.747,9.28,-4.651,72.51,183.675,35.14,429.644,141.097,3.91,4.042,79.953,3.796,1.12444,-45.6107,1.08611,1.12278
25976,31.172,25.664,36.65,0,48.003,16.494,29.326,0,48.003,11.997,-4.716,-5.03,51.972,57.74,58,49.992,10.416,10.6,61.101,4.049,57.74,9.271,-4.716,72.51,183.675,35.14,429.731,141.097,3.938,4.048,80.019,3.797,1.12472,-46.2482,1.09389,1.12444
25977,31.223,25.664,36.665,0,48.032,16.494,29.341,0,48.003,11.997,-4.716,-5.03,51.972,57.747,58,49.983,10.416,10.6,61.101,4.052,57.747,9.266,-4.706,72.51,183.675,35.14,429.861,141.097,3.971,4.048,80.064,3.8,1.12556,-46.1501,1.10306,1.12444
25978,31.252,25.693,36.716,0,48.047,16.509,29.37,0,48.003,11.997,-4.774,-5.03,52.075,57.755,58,49.952,10.414,10.6,61.184,4.056,57.755,9.312,-4.774,72.51,183.675,35.14,429.688,141.097,4.006,4.045,80.087,3.803,1.12667,-46.8169,1.11278,1.12361
25979,31.311,25.73,36.746,0,48.069,16.538,29.407,0,48.003,11.997,-4.619,-5.03,52.148,57.686,58,50.163,10.413,10.6,61.249,4.044,57.686,9.3,-4.749,72.51,183.675,35.14,430.035,141.097,4.042,4.077,80.125,3.792,1.12333,-46.5718,1.12278,1.1325
25980,31.311,25.759,36.79,0,48.083,16.553,29.436,0,48.003,11.997,-4.749,-5.03,52.19,57.686,58,50.163,10.412,10.6,61.312,4.044,57.686,9.3,-4.749,72.51,183.675,35.14,430.035,141.097,4.042,4.077,80.125,3.792,1.12333,-46.5718,1.12278,1.1325
25981,31.355,25.833,36.819,0,48.083,16.575,29.465,0,48.003,11.997,-4.789,-5.03,52.23,57.599,58,50.428,10.411,10.6,61.376,4.028,57.599,9.299,-4.789,72.51,183.675,35.14,430.165,141.097,4.073,4.113,80.174,3.776,1.11889,-46.964,1.13139,1.1425
25982,31.384,25.862,36.958,0,48.127,16.633,29.553,0,48.003,11.997,-4.789,-5.03,52.273,57.548,58,50.583,10.408,10.6,61.528,4.023,57.548,9.29,-4.803,72.51,183.675,35.14,430.208,141.178,4.087,4.14,80.21,3.772,1.1175,-47.1013,1.13528,1.15
25983,31.421,25.913,37.017,0,48.142,16.663,29.619,0,48.003,11.997,-4.803,-5.03,52.317,57.527,58,50.651,10.406,10.6,61.637,4.019,57.527,9.296,-4.749,72.51,183.675,35.14,430.252,141.178,4.102,4.149,80.241,3.767,1.11639,-46.5718,1.13944,1.1525
25984,31.45,25.957,37.083,0,48.157,16.677,29.663,0,48.003,11.997,-4.749,-5.03,52.36,57.538,58,50.621,10.405,10.6,61.699,4.017,57.538,9.254,-4.782,72.51,183.675,35.14,430.252,141.178,4.119,4.141,80.255,3.765,1.11583,-46.8954,1.14417,1.15028
25985,31.465,25.986,37.126,0,48.157,16.707,29.692,0,48.003,11.997,-4.782,-5.03,52.407,57.574,58,50.516,10.403,10.6,61.809,4.016,57.574,9.256,-4.789,72.51,183.675,35.14,430.339,141.178,4.131,4.119,80.243,3.764,1.11556,-46.964,1.1475,1.14417
25986,31.494,26.016,37.17,0,48.113,16.721,29.722,0,48.003,11.997,-4.742,-5.03,52.445,57.664,58,50.247,10.401,10.6,61.873,4.014,57.664,9.257,-4.843,72.51,183.675,35.14,430.382,141.178,4.136,4.064,80.189,3.762,1.115,-47.4936,1.14889,1.12889
25987,31.494,26.03,37.2,0,48.069,16.736,29.758,0,48.003,11.997,-4.843,-5.03,52.479,57.769,58,49.934,10.4,10.6,61.937,4.015,57.769,9.256,-4.977,72.51,183.675,35.14,430.556,141.178,4.133,4.002,80.099,3.763,1.11528,-48.8077,1.14806,1.11167
25988,31.509,26.045,37.214,0,48.003,16.736,29.773,0,48.003,11.997,-4.977,-5.03,52.484,57.823,58,49.773,10.399,10.6,62.003,4.021,57.823,9.253,-4.886,72.51,183.675,35.14,430.512,141.178,4.117,3.976,80.005,3.768,1.11694,-47.9153,1.14361,1.10444
25989,31.523,26.074,37.244,0,47.974,16.772,29.802,0,48.003,11.997,-4.847,-5.03,52.542,57.823,58,49.775,10.398,10.6,62.089,4.024,57.823,9.267,-4.847,72.51,183.675,35.14,430.729,141.178,4.088,3.979,79.938,3.771,1.11778,-47.5328,1.13556,1.10528
25990,31.553,26.096,37.266,0,47.959,16.772,29.817,0,48.003,11.997,-4.763,-5.03,52.586,57.653,58,50.291,10.398,10.6,62.11,4.031,57.653,9.269,-4.876,72.51,183.675,35.14,430.816,141.178,4.046,4.089,79.954,3.778,1.11972,-47.8172,1.12389,1.13583
25991,31.553,26.096,37.28,0,47.974,16.772,29.832,0,48.003,11.997,-4.857,-5.03,52.605,57.653,58,50.291,10.398,10.6,62.131,4.031,57.653,9.269,-4.876,72.51,183.675,35.14,430.816,141.178,4.046,4.089,79.954,3.778,1.11972,-47.8172,1.12389,1.13583
25992,31.567,26.111,37.295,0,48.003,16.787,29.832,0,48.003,11.997,-4.883,-5.03,52.629,57.599,58,50.454,10.398,10.6,62.152,4.034,57.599,9.269,-4.883,72.51,183.675,35.14,430.816,141.178,4.037,4.124,80.015,3.78,1.12056,-47.8859,1.12139,1.14556
25993,31.633,26.111,37.31,0,48.047,16.787,29.846,0,48.003,11.997,-4.756,-5.03,52.668,57.624,58,50.383,10.399,10.6,62.129,4.037,57.624,9.297,-4.782,72.51,183.675,35.14,430.903,141.243,4.056,4.115,80.12,3.783,1.12139,-46.8954,1.12667,1.14306
25994,31.648,26.14,37.324,0,48.069,16.802,29.846,0,48.003,11.997,-4.782,-5.03,52.713,57.675,58,50.233,10.398,10.6,62.199,4.038,57.675,9.3,-4.876,72.51,183.675,35.14,431.033,141.243,4.068,4.084,80.126,3.784,1.12167,-47.8172,1.13,1.13444
25995,31.677,26.169,37.368,0,48.069,16.802,29.861,0,48.003,11.997,-4.876,-5.03,52.745,57.7,58,50.16,10.398,10.6,62.22,4.036,57.7,9.285,-4.818,72.51,183.675,35.14,430.903,141.243,4.083,4.068,80.111,3.783,1.12111,-47.2484,1.13417,1.13
25996,31.677,26.184,37.427,0,48.047,16.831,29.956,0,48.003,11.997,-4.796,-5.03,52.779,57.708,58,50.141,10.397,10.6,62.285,4.031,57.708,9.279,-4.843,72.51,183.675,35.14,431.033,141.178,4.089,4.059,80.093,3.777,1.11972,-47.4936,1.13583,1.1275
25997,31.707,26.213,37.449,0,48.047,16.846,29.956,0,48.003,11.997,-4.836,-5.03,52.84,57.697,58,50.175,10.395,10.6,62.416,4.027,57.697,9.282,-4.836,72.542,183.675,35.14,431.033,141.178,4.086,4.062,80.075,3.774,1.11861,-47.425,1.135,1.12833
25998,31.721,26.243,37.493,0,48.047,16.86,30,0,48.003,11.997,-4.836,-5.03,52.869,57.661,58,50.287,10.394,10.6,62.481,4.023,57.661,9.275,-4.872,72.542,183.675,35.14,431.033,141.178,4.085,4.081,80.072,3.769,1.1175,-47.778,1.13472,1.13361
25999,31.736,26.279,37.537,0,48.047,16.86,30,0,48.003,11.997,-4.836,-5.03,52.869,57.614,58,50.431,10.394,10.6,62.481,4.019,57.614,9.241,-4.857,72.542,183.675,35.14,431.12,141.178,4.086,4.105,80.086,3.765,1.11639,-47.6309,1.135,1.14028
26000,31.75,26.323,37.595,0,48.069,16.89,30.029,0,48.003,11.997,-4.829,-5.03,52.901,57.588,58,50.509,10.393,10.6,62.549,4.017,57.588,9.241,-4.879,72.542,183.675,35.14,431.163,141.178,4.091,4.118,80.105,3.763,1.11583,-47.8466,1.13639,1.14389
26001,31.772,26.353,37.632,0,48.069,16.941,30.103,0,48.003,11.997,-4.879,-5.03,52.928,57.588,58,50.511,10.391,10.6,62.658,4.014,57.588,9.245,-5.002,72.542,183.675,35.14,431.25,141.178,4.094,4.117,80.12,3.761,1.115,-49.0529,1.13722,1.14361
26002,31.787,26.367,37.676,0,48.069,16.956,30.139,0,48.003,11.997,-5.002,-5.03,52.94,57.624,58,50.404,10.39,10.6,62.724,4.012,57.624,9.242,-4.984,72.51,183.675,35.14,431.207,141.178,4.098,4.093,80.117,3.758,1.11444,-48.8763,1.13833,1.13694
26003,31.772,26.426,37.749,0,48.032,17,30.212,0,48.003,11.997,-5.02,-5.03,52.96,57.715,58,50.138,10.387,10.6,62.858,4.018,57.715,9.238,-5.024,72.51,183.675,35.14,431.337,141.178,4.097,4.046,80.059,3.764,1.11611,-49.2686,1.13806,1.12389
26004,31.772,26.426,37.749,0,48.032,17,30.212,0,48.003,11.997,-5.024,-5.03,52.96,57.715,58,50.138,10.387,10.6,62.923,4.018,57.715,9.238,-5.024,72.51,183.675,35.14,431.337,141.178,4.097,4.046,80.059,3.764,1.11611,-49.2686,1.13806,1.12389
26005,31.772,26.426,37.734,0,48.003,16.985,30.198,0,48.003,11.997,-5.02,-5.03,52.959,57.787,58,49.925,10.387,10.6,62.901,4.025,57.787,9.239,-5.013,72.51,183.675,35.14,431.38,141.178,4.082,4.01,79.966,3.77,1.11806,-49.1607,1.13389,1.11389
26006,31.787,26.44,37.749,0,47.974,17,30.212,0,48.003,11.997,-5.013,-5.03,52.957,57.798,58,49.894,10.387,10.6,62.924,4.027,57.798,9.238,-4.955,72.51,183.675,35.14,431.467,141.178,4.067,4.005,79.928,3.772,1.11861,-48.592,1.12972,1.1125
26007,31.802,26.44,37.778,0,47.944,17,30.212,0,48.003,11.997,-4.955,-5.03,52.976,57.791,58,49.917,10.388,10.6,62.901,4.029,57.791,9.268,-4.854,72.51,183.561,35.14,431.467,141.243,4.056,4.012,79.902,3.774,1.11917,-47.6015,1.12667,1.11444
26008,31.846,26.462,37.793,0,47.944,17,30.227,0,48.003,11.997,-4.782,-5.03,53.016,57.78,58,49.951,10.387,10.6,62.969,4.029,57.78,9.25,-4.742,72.51,183.447,35.14,431.467,141.292,4.047,4.02,79.883,3.774,1.11917,-46.5031,1.12417,1.11667
26009,31.86,26.492,37.844,0,47.93,17.029,30.271,0,48.003,11.997,-4.742,-5.03,53.077,57.78,58,49.953,10.387,10.6,62.994,4.025,57.78,9.263,-4.796,72.51,183.447,35.14,431.467,141.292,4.035,4.016,79.871,3.77,1.11806,-47.0327,1.12083,1.11556
26010,31.875,26.492,37.859,0,47.93,17.029,30.271,0,48.003,11.997,-4.894,-5.03,53.137,57.773,58,49.976,10.385,10.6,63.128,4.024,57.773,9.256,-4.894,72.51,183.447,35.14,431.597,141.292,4.03,4.018,79.865,3.769,1.11778,-47.9937,1.11944,1.11611
26011,31.904,26.521,37.888,0,47.93,17.043,30.308,0,48.003,11.997,-4.803,-5.03,53.176,57.751,58,50.043,10.385,10.6,63.149,4.021,57.751,9.262,-4.803,72.51,183.447,35.14,431.597,141.292,4.025,4.029,79.869,3.766,1.11694,-47.1013,1.11806,1.11917
26012,31.934,26.55,37.917,0,47.93,17.058,30.352,0,48.003,11.997,-4.803,-5.03,53.176,57.744,58,50.066,10.385,10.6,63.149,4.018,57.744,9.255,-4.716,72.51,183.447,35.14,431.597,141.292,4.023,4.031,79.875,3.763,1.11611,-46.2482,1.1175,1.11972
26013,31.985,26.55,37.932,0,47.93,17.073,30.352,0,48.003,11.997,-4.651,-5.03,53.294,57.751,58,50.046,10.383,10.6,63.283,4.016,57.751,9.218,-4.651,72.51,183.447,35.14,431.597,141.292,4.019,4.025,79.879,3.762,1.11556,-45.6107,1.11639,1.11806
26014,32.014,26.58,37.976,0,47.93,17.087,30.396,0,48.003,11.997,-4.651,-5.03,53.351,57.762,58,50.015,10.383,10.6,63.307,4.016,57.762,9.226,-4.651,72.51,183.447,35.14,431.684,141.292,4.017,4.019,79.881,3.761,1.11556,-45.6107,1.11583,1.11639
26015,32.073,26.609,38.027,0,47.93,17.102,30.41,0,48.003,11.997,-4.666,-5.03,53.417,57.809,58,49.91,10.382,10.6,63.373,4.023,57.798,9.224,-4.76,72.51,183.447,35.14,431.684,141.292,4.018,4.005,79.869,3.768,1.1175,-46.6797,1.11611,1.1125
26016,32.087,26.646,38.057,0,47.915,17.124,30.425,0,48.003,11.997,-4.76,-5.03,53.453,57.834,58,49.802,10.382,10.6,63.396,4.025,57.834,9.219,-4.836,72.542,183.447,35.14,431.727,141.292,4.019,3.985,79.845,3.769,1.11806,-47.425,1.11639,1.10694
26017,32.102,26.646,38.057,0,47.915,17.124,30.439,0,48.003,11.997,-4.836,-5.03,53.487,57.86,58,49.727,10.382,10.6,63.418,4.023,57.86,9.222,-4.876,72.542,183.447,35.14,431.727,141.292,4.015,3.969,79.813,3.768,1.1175,-47.8172,1.11528,1.1025
26018,32.117,26.675,38.101,0,47.864,17.153,30.491,0,48.003,11.997,-4.861,-5.03,53.511,57.863,58,49.729,10.382,10.6,63.442,4.019,57.863,9.22,-4.839,72.542,183.447,35.14,431.684,141.292,4.008,3.965,79.785,3.764,1.11639,-47.4544,1.11333,1.10139
26019,32.139,26.704,38.145,0,47.864,17.168,30.52,0,48.003,11.997,-4.839,-5.03,53.533,57.849,58,49.762,10.381,10.6,63.508,4.019,57.849,9.211,-4.923,72.542,183.594,35.14,431.727,141.292,3.999,3.972,79.767,3.764,1.11639,-48.2781,1.11083,1.10333
26020,32.153,26.719,38.159,0,47.864,17.168,30.535,0,48.003,11.997,-4.923,-5.03,53.552,57.809,58,49.884,10.38,10.6,63.575,4.023,57.809,9.22,-4.908,72.51,183.594,35.14,431.814,141.292,3.991,4,79.774,3.768,1.1175,-48.131,1.10861,1.11111
26021,32.153,26.733,38.196,0,47.886,17.197,30.535,0,48.003,11.997,-4.944,-5.03,53.572,57.755,58,50.004,10.38,10.6,63.597,4.022,57.769,9.224,-4.937,72.51,183.61,35.14,431.814,141.39,3.984,4.023,79.802,3.766,1.11722,-48.4154,1.10667,1.1175
26022,32.183,26.748,38.21,0,47.915,17.197,30.564,0,48.003,11.997,-4.937,-5.03,53.589,57.704,58,50.168,10.379,10.6,63.665,4.025,57.715,9.265,-4.861,72.51,183.594,35.14,431.814,141.406,3.985,4.059,79.858,3.769,1.11806,-47.6701,1.10694,1.1275
26023,32.197,26.763,38.225,0,47.959,17.212,30.579,0,48.003,11.997,-4.796,-5.03,53.665,57.686,58,50.257,10.379,10.6,63.715,4.024,57.686,9.251,-4.796,72.51,183.594,35.14,431.814,141.406,3.996,4.076,79.915,3.768,1.11778,-47.0327,1.11,1.13222
26024,32.212,26.763,38.24,0,47.974,17.212,30.593,0,48.003,11.997,-4.999,-5.03,53.672,57.679,58,50.281,10.379,10.6,63.74,4.029,57.679,9.255,-4.999,72.51,183.594,35.14,431.771,141.39,4.013,4.085,79.964,3.772,1.11917,-49.0234,1.11472,1.13472
26025,32.212,26.792,38.284,0,48.003,17.227,30.623,0,48.003,11.997,-5.035,-5.03,53.672,57.664,58,50.327,10.378,10.6,63.806,4.026,57.664,9.25,-5.024,72.51,183.594,35.14,431.771,141.406,4.027,4.092,80.003,3.77,1.11833,-49.2686,1.11861,1.13667
26026,32.212,26.807,38.298,0,48.018,17.227,30.637,0,48.003,11.997,-4.894,-5.03,53.694,57.646,58,50.383,10.378,10.6,63.83,4.026,57.646,9.261,-4.894,72.51,183.594,35.14,431.814,141.39,4.045,4.102,80.039,3.769,1.11833,-47.9937,1.12361,1.13944
26027,32.241,26.843,38.328,0,48.047,17.241,30.674,0,48.003,11.997,-4.81,-5.03,53.735,57.614,58,50.484,10.377,10.6,63.897,4.023,57.614,9.255,-4.81,72.51,183.594,35.075,431.814,141.292,4.065,4.12,80.076,3.767,1.1175,-47.17,1.12917,1.14444
26028,32.285,26.873,38.379,0,48.069,17.271,30.703,0,48.003,11.997,-4.807,-5.03,53.767,57.606,58,50.511,10.375,10.6,63.965,4.014,57.606,9.214,-4.691,72.51,183.545,35.059,431.771,141.292,4.094,4.117,80.118,3.758,1.115,-46.003,1.13722,1.14361
26029,32.336,26.917,38.452,0,48.069,17.307,30.762,0,48.003,11.997,-4.702,-5.03,53.826,57.614,58,50.492,10.374,10.6,64.034,4.011,57.614,9.243,-4.572,72.51,183.447,35.059,431.901,141.292,4.105,4.109,80.117,3.755,1.11417,-44.836,1.14028,1.14139
26030,32.366,26.946,38.496,0,48.069,17.322,30.791,0,48.003,11.997,-4.572,-5.03,53.901,57.621,58,50.472,10.373,10.6,64.101,4.01,57.621,9.238,-4.709,72.51,183.447,35.059,431.901,141.292,4.109,4.105,80.114,3.754,1.11389,-46.1795,1.14139,1.14028
26031,32.395,26.96,38.511,0,48.069,17.336,30.806,0,48.003,11.997,-4.709,-5.03,53.95,57.635,58,50.431,10.372,10.6,64.168,4.01,57.635,9.239,-4.818,72.51,183.447,35.059,431.944,141.292,4.11,4.096,80.106,3.754,1.11389,-47.2484,1.14167,1.13778
26032,32.41,26.96,38.525,0,48.047,17.336,30.82,0,48.003,11.997,-4.85,-5.03,54.006,57.668,58,50.336,10.372,10.6,64.216,4.012,57.668,9.241,-4.85,72.51,183.447,35.059,431.814,141.292,4.112,4.079,80.083,3.755,1.11444,-47.5623,1.14222,1.13306
26033,32.439,26.99,38.577,0,48.032,17.366,30.857,0,48.003,11.997,-4.85,-5.03,54.006,57.697,58,50.251,10.372,10.6,64.216,4.011,57.697,9.216,-4.68,72.51,183.447,35.14,431.727,141.406,4.107,4.061,80.05,3.755,1.11417,-45.8951,1.14083,1.12806
26034,32.468,27.012,38.591,0,48.003,17.366,30.872,0,48.003,11.997,-4.727,-5.03,54.128,57.715,58,50.199,10.371,10.6,64.309,4.013,57.715,9.217,-4.727,72.51,183.447,35.14,431.727,141.439,4.102,4.052,80.018,3.756,1.11472,-46.356,1.13944,1.12556
26035,32.52,27.026,38.606,0,47.988,17.366,30.886,0,48.003,11.997,-4.688,-5.03,54.185,57.726,58,50.169,10.37,10.6,64.332,4.012,57.726,9.21,-4.688,72.51,183.447,35.14,431.727,141.439,4.09,4.046,79.991,3.756,1.11444,-45.9736,1.13611,1.12389
26036,32.563,27.056,38.635,0,47.974,17.395,30.916,0,48.003,11.997,-4.583,-5.03,54.271,57.747,58,50.105,10.37,10.6,64.399,4.011,57.747,9.251,-4.583,72.51,183.447,35.14,431.684,141.439,4.086,4.032,79.957,3.755,1.11417,-44.9439,1.135,1.12
26037,32.607,27.056,38.65,0,47.959,17.395,30.93,0,48.003,11.997,-4.597,-5.03,54.353,57.765,58,50.053,10.37,10.6,64.426,4.01,57.765,9.241,-4.597,72.51,183.447,35.14,431.727,141.439,4.076,4.021,79.919,3.754,1.11389,-45.0812,1.13222,1.11694
26038,32.666,27.1,38.708,0,47.944,17.41,30.959,0,48.003,11.997,-4.677,-5.03,54.413,57.722,58,50.187,10.369,10.6,64.494,4.01,57.722,9.244,-4.792,72.51,183.447,35.14,431.727,141.439,4.054,4.046,79.897,3.753,1.11389,-46.9935,1.12611,1.12389
26039,32.688,27.129,38.76,0,47.959,17.439,31.003,0,48.003,11.997,-4.792,-5.03,54.444,57.664,58,50.363,10.368,10.6,64.518,4.009,57.664,9.236,-4.792,72.542,183.447,35.14,431.597,141.439,4.051,4.082,79.921,3.753,1.11361,-46.9935,1.12528,1.13389
26040,32.703,27.129,38.774,0,47.974,17.439,31.003,0,48.003,11.997,-4.792,-5.03,54.483,57.621,58,50.496,10.368,10.6,64.586,4.008,57.621,9.241,-4.886,72.542,183.447,35.14,431.727,141.439,4.055,4.107,79.957,3.752,1.11333,-47.9153,1.12639,1.14083
26041,32.717,27.158,38.804,0,47.988,17.454,31.055,0,48.003,11.997,-4.857,-5.03,54.53,57.621,58,50.498,10.368,10.6,64.634,4.005,57.621,9.206,-4.857,72.542,183.447,35.14,431.554,141.439,4.061,4.104,79.985,3.748,1.1125,-47.6309,1.12806,1.14
26042,32.747,27.173,38.818,0,48.003,17.468,31.055,0,48.003,11.997,-4.857,-5.03,54.53,57.621,58,50.501,10.368,10.6,64.634,4.005,57.621,9.205,-4.702,72.542,183.447,35.14,431.597,141.439,4.066,4.105,80.011,3.748,1.1125,-46.1109,1.12944,1.14028
26043,32.776,27.209,38.862,0,48.018,17.49,31.099,0,48.003,11.997,-4.702,-5.03,54.585,57.603,58,50.558,10.366,10.6,64.751,4.004,57.603,9.207,-4.742,72.51,183.447,35.14,431.51,141.439,4.077,4.116,80.037,3.748,1.11222,-46.5031,1.1325,1.14333
26044,32.805,27.239,38.914,0,48.047,17.505,31.128,0,48.003,11.997,-4.673,-5.03,54.69,57.563,58,50.681,10.365,10.6,64.845,4.006,57.563,9.213,-4.677,72.51,183.447,35.14,431.554,141.439,4.083,4.142,80.076,3.749,1.11278,-45.8657,1.13417,1.15056
26045,32.834,27.253,38.928,0,48.083,17.52,31.128,0,48.003,11.997,-4.673,-5.03,54.69,57.501,58,50.824,10.365,10.6,64.845,4.008,57.501,9.216,-4.695,72.51,183.447,35.14,431.554,141.439,4.098,4.173,80.127,3.751,1.11333,-46.0422,1.13833,1.15917
26046,32.871,27.253,38.943,0,48.113,17.52,31.143,0,48.003,11.997,-4.756,-5.03,54.793,57.469,58,50.969,10.365,10.6,64.894,4.008,57.469,9.208,-4.756,72.51,183.447,35.14,431.597,141.439,4.115,4.202,80.186,3.751,1.11333,-46.6404,1.14306,1.16722
26047,32.886,27.268,38.958,0,48.142,17.534,31.157,0,48.003,11.997,-4.894,-5.03,54.808,57.48,58,50.954,10.365,10.6,64.918,4.009,57.476,9.207,-5.064,72.51,183.447,35.14,431.467,141.439,4.153,4.2,80.261,3.752,1.11361,-49.6609,1.15361,1.16667
26048,32.886,27.283,38.972,0,48.157,17.534,31.172,0,48.003,11.997,-5.064,-5.03,54.799,57.48,58,50.954,10.365,10.6,64.943,4.009,57.476,9.207,-5.064,72.51,183.447,35.14,431.467,141.439,4.153,4.2,80.261,3.752,1.11361,-49.6609,1.15361,1.16667
26049,32.93,27.327,39.045,0,48.157,17.563,31.201,0,48.003,11.997,-4.836,-5.03,54.829,57.501,58,50.885,10.363,10.6,65.012,4.002,57.501,9.256,-4.778,72.51,183.447,35.14,431.467,141.504,4.18,4.179,80.268,3.746,1.11167,-46.8562,1.16111,1.16083
26050,32.93,27.341,39.06,0,48.157,17.578,31.252,0,48.003,11.997,-4.778,-5.03,54.877,57.523,58,50.824,10.362,10.6,65.083,3.999,57.523,9.251,-4.923,72.51,183.447,35.14,431.467,141.585,4.189,4.164,80.246,3.742,1.11083,-48.2781,1.16361,1.15667
26051,32.93,27.341,39.06,0,48.157,17.578,31.252,0,48.003,11.997,-4.923,-5.03,54.889,57.523,58,50.824,10.362,10.6,65.112,3.999,57.523,9.251,-4.923,72.51,183.447,35.14,431.467,141.585,4.189,4.164,80.246,3.742,1.11083,-48.2781,1.16361,1.15667
26052,32.944,27.378,39.111,0,48.142,17.593,31.296,0,48.003,11.997,-4.919,-5.03,54.906,57.548,58,50.755,10.361,10.6,65.183,4.001,57.548,9.248,-5.035,72.51,183.447,35.075,431.38,141.602,4.186,4.152,80.197,3.744,1.11139,-49.3765,1.16278,1.15333
26053,32.93,27.407,39.155,0,48.127,17.607,31.311,0,48.003,11.997,-5.035,-5.03,54.907,57.552,58,50.748,10.36,10.6,65.253,3.999,57.552,9.223,-5.136,72.51,183.447,35.059,431.337,141.52,4.184,4.148,80.171,3.742,1.11083,-50.367,1.16222,1.15222
26054,32.93,27.451,39.199,0,48.113,17.622,31.326,0,48.003,11.997,-5.136,-5.03,54.888,57.588,58,50.641,10.36,10.6,65.281,3.996,57.588,9.241,-5.125,72.51,183.447,35.075,431.337,141.52,4.18,4.124,80.134,3.739,1.11,-50.2591,1.16111,1.14556
26055,32.944,27.466,39.243,0,48.083,17.637,31.37,0,48.003,11.997,-5.06,-5.03,54.882,57.657,58,50.437,10.359,10.6,65.35,3.992,57.657,9.201,-4.879,72.51,183.447,35.059,431.38,141.52,4.171,4.079,80.072,3.735,1.10889,-47.8466,1.15861,1.13306
26056,32.944,27.466,39.243,0,48.047,17.673,31.406,0,48.003,11.997,-4.785,-5.03,54.91,57.657,58,50.437,10.358,10.6,65.421,3.992,57.657,9.201,-4.879,72.51,183.447,35.059,431.38,141.52,4.171,4.079,80.072,3.735,1.10889,-47.8466,1.15861,1.13306
26057,33.003,27.51,39.294,0,47.988,17.688,31.436,0,48.003,11.997,-4.76,-5.03,54.972,57.697,58,50.324,10.357,10.6,65.495,3.995,57.697,9.214,-4.767,72.51,183.447,35.075,431.337,141.52,4.124,4.06,79.947,3.738,1.10972,-46.7483,1.14556,1.12778
26058,33.018,27.539,39.353,0,47.959,17.688,31.45,0,48.003,11.997,-4.767,-5.03,55.021,57.671,58,50.403,10.357,10.6,65.524,3.996,57.671,9.212,-4.89,72.51,183.447,35.075,431.337,141.52,4.105,4.076,79.929,3.738,1.11,-47.9545,1.14028,1.13222
26059,33.054,27.561,39.368,0,47.959,17.717,31.494,0,48.003,11.997,-4.89,-5.03,55.041,57.646,58,50.481,10.356,10.6,65.595,3.996,57.646,9.218,-4.709,72.51,183.447,35.075,431.337,141.52,4.096,4.093,79.93,3.739,1.11,-46.1795,1.13778,1.13694
26060,33.098,27.576,39.382,0,47.959,17.717,31.494,0,48.003,11.997,-4.626,-5.03,55.097,57.653,58,50.461,10.356,10.6,65.621,3.993,57.653,9.207,-4.782,72.51,183.447,35.14,431.25,141.52,4.085,4.085,79.932,3.735,1.10917,-46.8954,1.13472,1.13472
26061,33.098,27.605,39.426,0,47.959,17.747,31.538,0,48.003,11.997,-4.814,-5.03,55.149,57.686,58,50.366,10.356,10.6,65.648,3.993,57.686,9.205,-4.908,72.51,183.447,35.14,431.25,141.52,4.081,4.066,79.922,3.736,1.10917,-48.131,1.13361,1.12944
26062,33.113,27.62,39.441,0,47.959,17.747,31.538,0,48.003,11.997,-4.97,-5.03,55.164,57.693,58,50.347,10.355,10.6,65.722,3.993,57.693,9.211,-4.865,72.51,183.447,35.14,431.163,141.553,4.074,4.063,79.915,3.736,1.10917,-47.7094,1.13167,1.12861
26063,33.142,27.634,39.478,0,47.959,17.761,31.567,0,48.003,11.997,-4.905,-5.03,55.188,57.675,58,50.404,10.355,10.6,65.75,3.992,57.675,9.21,-4.756,72.51,183.447,35.14,431.076,141.602,4.071,4.073,79.915,3.735,1.10889,-46.6404,1.13083,1.13139
26064,33.171,27.649,39.521,0,47.959,17.776,31.619,0,48.003,11.997,-4.745,-5.03,55.247,57.639,58,50.515,10.355,10.6,65.78,3.992,57.639,9.249,-4.843,72.51,183.447,35.14,431.033,141.667,4.067,4.095,79.936,3.734,1.10889,-47.4936,1.12972,1.1375
26065,33.186,27.664,39.536,0,47.988,17.791,31.619,0,48.003,11.997,-4.843,-5.03,55.282,57.588,58,50.67,10.354,10.6,65.852,3.993,57.588,9.244,-4.767,72.51,183.447,35.14,431.076,141.667,4.069,4.127,79.98,3.735,1.10917,-46.7483,1.13028,1.14639
26066,33.215,27.678,39.551,0,48.018,17.791,31.619,0,48.003,11.997,-4.774,-5.03,55.32,57.53,58,50.847,10.354,10.6,65.88,3.992,57.53,9.247,-4.789,72.51,183.447,34.993,430.946,141.667,4.078,4.161,80.042,3.734,1.10889,-46.964,1.13278,1.15583
26067,33.237,27.693,39.565,0,48.069,17.791,31.633,0,48.003,11.997,-4.771,-5.03,55.366,57.476,58,51.014,10.354,10.6,65.909,3.993,57.476,9.244,-4.843,72.51,183.447,34.993,430.903,141.667,4.094,4.195,80.116,3.735,1.10917,-47.4936,1.13722,1.16528
26068,33.267,27.708,39.58,0,48.113,17.805,31.663,0,48.003,11.997,-4.847,-5.03,55.403,57.458,58,51.071,10.354,10.6,65.938,3.995,57.458,9.245,-4.843,72.51,183.447,34.993,430.946,141.667,4.108,4.209,80.179,3.737,1.10972,-47.4936,1.14111,1.16917
26069,33.296,27.708,39.595,0,48.113,17.805,31.663,0,48.003,11.997,-4.843,-5.03,55.433,57.476,58,51.02,10.354,10.6,65.963,3.997,57.476,9.207,-4.72,72.477,183.447,34.993,430.859,141.667,4.133,4.201,80.226,3.739,1.11028,-46.2874,1.14806,1.16694
26070,33.34,27.722,39.609,0,48.142,17.82,31.692,0,48.003,11.997,-4.568,-5.03,55.565,57.512,58,50.915,10.354,10.6,66.022,3.995,57.512,9.208,-4.677,72.477,183.447,34.993,430.859,141.667,4.154,4.178,80.242,3.737,1.10972,-45.8657,1.15389,1.16056
26071,33.384,27.759,39.661,0,48.142,17.82,31.721,0,48.003,11.997,-4.568,-5.03,55.565,57.541,58,50.832,10.354,10.6,66.022,3.994,57.541,9.213,-4.554,72.477,183.447,34.993,430.729,141.667,4.169,4.16,80.232,3.736,1.10944,-44.6595,1.15806,1.15556
26072,33.435,27.773,39.675,0,48.127,17.856,31.736,0,48.003,11.997,-4.554,-5.03,55.654,57.552,58,50.803,10.353,10.6,66.093,3.994,57.552,9.21,-4.659,72.461,183.447,35.075,430.686,141.667,4.177,4.155,80.217,3.736,1.10944,-45.6892,1.16028,1.15417
26073,33.479,27.803,39.719,0,48.127,17.871,31.772,0,48.003,11.997,-4.648,-5.03,55.795,57.552,58,50.807,10.352,10.6,66.192,4.003,57.552,9.208,-4.648,72.477,183.447,35.075,430.686,141.667,4.178,4.165,80.206,3.745,1.11194,-45.5813,1.16056,1.15694
26074,33.508,27.832,39.749,0,48.127,17.9,31.816,0,48.003,11.997,-4.655,-5.03,55.866,57.548,58,50.821,10.35,10.6,66.263,4.013,57.548,9.211,-4.655,72.396,183.447,35.075,430.642,141.667,4.18,4.177,80.206,3.753,1.11472,-45.65,1.16111,1.16028
26075,33.582,27.832,39.749,0,48.127,17.886,31.802,0,48.003,11.997,-4.496,-5.03,55.973,57.545,58,50.835,10.352,10.6,66.248,4.011,57.545,9.211,-4.496,72.396,183.447,35.075,430.512,141.667,4.18,4.178,80.206,3.752,1.11417,-44.0907,1.16111,1.16056
26076,33.647,27.832,39.763,0,48.127,17.886,31.802,0,48.003,11.997,-4.496,-5.03,55.973,57.545,58,50.838,10.352,10.6,66.248,4.007,57.545,9.212,-4.456,72.396,183.447,35.14,430.556,141.715,4.183,4.174,80.199,3.748,1.11306,-43.6984,1.16194,1.15944
26077,33.691,27.847,39.778,0,48.113,17.9,31.831,0,48.003,11.997,-4.572,-5.03,56.15,57.559,58,50.798,10.352,10.6,66.304,4.006,57.559,9.211,-4.554,72.396,183.447,35.221,430.425,141.715,4.184,4.165,80.188,3.747,1.11278,-44.6595,1.16222,1.15694
26078,33.735,27.861,39.792,0,48.098,19.395,31.846,0,48.003,11.997,-4.622,-5.03,56.242,57.606,58,50.66,10.352,10.6,66.337,4.005,57.606,9.294,-4.622,72.266,183.447,35.221,430.382,141.715,4.179,4.137,80.155,3.747,1.1125,-45.3263,1.16083,1.14917
26079,33.801,27.876,39.829,0,48.069,26.367,31.86,0,48.003,11.997,-4.622,-5.03,56.242,57.664,58,50.489,10.352,10.6,66.337,4.006,57.664,9.285,-4.615,72.282,183.447,35.221,430.295,141.715,4.168,4.104,80.103,3.748,1.11278,-45.2577,1.15778,1.14
26080,33.831,27.861,39.807,0,48.032,31.692,31.846,0,48.003,11.997,-4.688,-5.03,56.38,57.675,58,50.459,10.353,10.6,66.348,4.006,57.675,9.276,-4.662,72.282,183.447,35.221,430.339,141.715,4.154,4.098,80.068,3.747,1.11278,-45.7186,1.15389,1.13833
26081,33.875,27.876,39.829,0,48.018,37.566,31.86,0,48.003,11.997,-4.648,-5.03,56.442,57.682,58,50.44,10.353,10.6,66.374,4.005,57.682,9.28,-4.648,72.266,183.447,35.14,430.208,141.715,4.146,4.093,80.035,3.746,1.1125,-45.5813,1.15167,1.13694
26082,33.97,27.891,39.844,0,48.003,43.521,31.875,0,48.003,11.997,-4.557,-5.03,56.529,57.671,58,50.477,10.353,10.6,66.4,4.006,57.671,9.274,-4.532,72.201,183.366,34.993,430.122,141.715,4.122,4.102,80.004,3.748,1.11278,-44.4437,1.145,1.13944
26083,33.97,27.876,39.829,0,48.003,49.167,31.86,0,48.003,11.997,-4.669,-5.03,56.607,57.671,58,50.477,10.354,10.6,66.379,4.006,57.671,9.274,-4.532,72.201,183.366,34.993,430.122,141.715,4.122,4.102,80.004,3.748,1.11278,-44.4437,1.145,1.13944
26084,34.072,27.905,39.873,0,48.003,55.422,31.89,0,48.003,11.997,-4.478,-5.03,56.694,57.675,58,50.459,10.354,10.6,66.408,4.01,57.679,9.242,-4.442,72.201,183.366,34.993,429.991,141.715,4.106,4.102,79.996,3.751,1.11389,-43.5611,1.14056,1.13944
26085,34.116,27.891,39.858,0,48.003,60,31.875,0,48.003,11.997,-4.333,-5.03,56.891,57.653,58,50.538,10.355,10.6,66.417,4.011,57.653,9.239,-4.445,72.201,183.366,34.993,429.991,141.715,4.099,4.119,80.01,3.752,1.11417,-43.5906,1.13861,1.14417
26086,34.182,27.905,39.873,0,48.018,60,31.89,0,48.003,11.997,-4.358,-5.03,56.981,57.599,58,50.703,10.355,10.6,66.44,4.013,57.599,9.245,-4.358,72.201,183.366,34.993,429.905,141.715,4.096,4.152,80.048,3.754,1.11472,-42.7374,1.13778,1.15333
26087,34.241,27.891,39.858,0,48.069,60,31.875,0,48.003,11.997,-4.358,-5.03,56.981,57.509,58,50.978,10.355,10.6,66.44,4.013,57.509,9.251,-4.387,72.201,183.366,34.993,429.861,141.715,4.099,4.208,80.121,3.754,1.11472,-43.0218,1.13861,1.16889
26088,34.299,27.891,39.844,0,48.127,60,31.875,0,48.003,11.997,-4.449,-5.03,57.178,57.462,58,51.122,10.357,10.6,66.403,4.016,57.462,9.249,-4.449,72.201,183.366,34.993,429.861,141.829,4.115,4.241,80.199,3.758,1.11556,-43.6298,1.14306,1.17806
26089,34.365,27.876,39.829,0,48.171,60,31.86,0,48.003,11.997,-4.499,-5.03,57.265,57.436,58,51.201,10.358,10.6,66.385,4.019,57.436,9.255,-4.503,72.201,183.366,35.14,429.731,141.829,4.138,4.259,80.279,3.76,1.11639,-44.1593,1.14944,1.18306
26090,34.468,27.876,39.844,0,48.215,60,31.875,0,48.003,11.997,-4.525,-5.03,57.346,57.501,58,51.012,10.358,10.6,66.411,4.022,57.501,9.237,-4.445,72.201,183.366,35.14,429.427,141.829,4.177,4.225,80.363,3.764,1.11722,-43.5906,1.16028,1.17361
26091,34.534,27.876,39.844,0,48.215,60,31.86,0,48.003,11.997,-4.445,-5.03,57.449,57.567,58,50.82,10.359,10.6,66.393,4.024,57.567,9.271,-4.384,72.087,183.366,35.14,429.34,141.829,4.195,4.188,80.354,3.765,1.11778,-42.9924,1.16528,1.16333
26092,34.607,27.905,39.873,0,48.186,60,31.875,0,48.003,11.997,-4.344,-5.03,57.571,57.614,58,50.682,10.359,10.6,66.419,4.022,57.614,9.263,-4.409,72.07,183.366,35.14,429.384,141.829,4.203,4.158,80.319,3.763,1.11722,-43.2375,1.1675,1.155
26093,34.636,27.927,39.888,0,48.157,60,31.89,0,48.003,11.997,-4.409,-5.03,57.681,57.635,58,50.62,10.359,10.6,66.445,4.022,57.635,9.267,-4.565,72.005,183.366,35.14,429.297,141.829,4.208,4.147,80.279,3.763,1.11722,-44.7674,1.16889,1.15194
26094,34.68,27.905,39.873,0,48.157,60,31.89,0,48.003,11.997,-4.565,-5.03,57.819,57.635,58,50.622,10.36,10.6,66.449,4.021,57.635,9.262,-4.565,72.005,183.366,35.14,429.167,141.829,4.205,4.146,80.243,3.763,1.11694,-44.7674,1.16806,1.15167
26095,34.731,27.942,39.917,0,48.127,60,31.919,0,48.003,11.997,-4.64,-5.03,57.881,57.639,58,50.614,10.359,10.6,66.518,4.022,57.639,9.268,-4.64,72.005,183.366,35.14,429.123,141.829,4.197,4.145,80.21,3.763,1.11722,-45.5029,1.16583,1.15139
26096,34.775,27.927,39.902,0,48.098,60,31.919,0,48.003,11.997,-4.583,-5.03,57.954,57.682,58,50.485,10.36,10.6,66.499,4.021,57.682,9.257,-4.586,72.005,183.301,35.14,428.602,141.829,4.19,4.117,80.166,3.762,1.11694,-44.9733,1.16389,1.14361
26097,34.819,27.942,39.917,0,48.069,60,31.934,0,48.003,11.997,-4.514,-5.03,58.042,57.773,58,50.213,10.361,10.6,66.479,4.022,57.773,9.232,-4.514,72.005,183.301,35.14,428.472,141.895,4.177,4.064,80.093,3.763,1.11722,-44.2672,1.16028,1.12889
26098,34.944,27.927,39.902,0,48.003,60,31.919,0,48.003,11.997,-4.489,-5.03,58.127,57.95,58,49.685,10.361,10.6,66.506,4.028,57.95,9.232,-4.445,72.005,183.301,35.14,428.385,141.911,4.128,3.965,79.9,3.769,1.11889,-43.5906,1.14667,1.10139
26099,34.988,27.905,39.917,0,47.944,60,31.904,0,48.003,11.997,-4.445,-5.03,58.227,57.982,58,49.589,10.362,10.6,66.486,4.033,57.982,9.226,-4.373,72.005,183.301,34.993,428.299,141.911,4.093,3.951,79.816,3.774,1.12028,-42.8845,1.13694,1.0975
26100,35.083,27.905,39.873,0,47.9,60,31.904,0,48.003,11.997,-4.373,-5.03,58.328,57.957,58,49.666,10.363,10.6,66.468,4.034,57.957,9.228,-4.199,72.005,183.285,34.993,428.342,141.911,4.053,3.967,79.759,3.776,1.12056,-41.1781,1.12583,1.10194
26101,35.171,27.891,39.858,0,47.849,60,31.89,0,48.003,11.997,-4.17,-5.03,58.472,57.881,58,49.895,10.365,10.6,66.449,4.038,57.881,9.231,-4.185,72.005,183.301,34.993,428.168,141.911,4.026,4.017,79.761,3.779,1.12167,-41.0408,1.11833,1.11583
26102,35.281,27.876,39.829,0,47.886,60,31.86,0,48.003,11.997,-4.058,-5.03,58.795,57.82,58,50.081,10.368,10.6,66.371,4.044,57.82,9.224,-4.058,72.005,183.301,34.993,428.082,141.895,4.005,4.06,79.803,3.785,1.12333,-39.7954,1.1125,1.12778
26103,35.354,27.861,39.807,0,47.915,60,31.846,0,48.003,11.997,-4.036,-5.03,58.938,57.794,58,50.157,10.369,10.6,66.348,4.046,57.794,9.241,-4.036,71.924,183.301,35.14,427.951,141.895,4,4.078,79.85,3.787,1.12389,-39.5796,1.11111,1.13278
26104,35.464,27.861,39.792,0,47.944,60,31.846,0,48.003,11.997,-4.036,-5.03,58.938,57.784,58,50.19,10.369,10.6,66.348,4.05,57.784,9.241,-4.008,71.924,183.301,35.14,427.821,141.911,4.003,4.088,79.907,3.791,1.125,-39.3051,1.11194,1.13556
26105,35.552,27.832,39.763,0,47.974,60,31.816,0,48.003,11.997,-4.112,-5.03,59.26,57.784,58,50.192,10.372,10.6,66.267,4.055,57.784,9.28,-4.112,71.924,183.301,35.14,427.734,141.911,4.015,4.093,79.955,3.796,1.12639,-40.3249,1.11528,1.13694
26106,35.676,27.832,39.749,0,48.003,60,31.802,0,48.003,11.997,-3.917,-5.03,59.459,57.765,58,50.248,10.373,10.6,66.25,4.054,57.765,9.275,-3.982,71.924,183.301,35.14,427.691,141.976,4.03,4.103,80.005,3.795,1.12611,-39.0501,1.11944,1.13972
26107,35.764,27.817,39.734,0,48.032,60,31.787,0,48.003,11.997,-4.062,-5.03,59.626,57.682,58,50.501,10.374,10.6,66.231,4.055,57.682,9.282,-4.138,71.924,183.301,35.14,427.561,141.976,4.058,4.156,80.128,3.797,1.12639,-40.5799,1.12722,1.15444
26108,35.859,27.817,39.734,0,48.083,60,31.787,0,48.003,11.997,-4.138,-5.03,59.767,57.682,58,50.501,10.375,10.6,66.212,4.055,57.682,9.282,-4.138,71.924,183.301,35.14,427.561,141.976,4.058,4.156,80.128,3.797,1.12639,-40.5799,1.12722,1.15444
26109,36.013,27.788,39.705,0,48.157,60,31.772,0,48.003,11.997,-4.279,-5.03,59.891,57.595,58,50.766,10.377,10.6,66.192,4.049,57.595,9.28,-4.221,71.924,183.285,35.14,427.344,141.976,4.103,4.202,80.254,3.791,1.12472,-41.3939,1.13972,1.16722
26110,36.086,27.817,39.734,0,48.186,60,31.802,0,48.003,11.997,-4.174,-5.03,60.159,57.559,58,50.878,10.377,10.6,66.237,4.044,57.559,9.244,-4.174,71.924,183.366,35.075,427.214,141.976,4.13,4.218,80.313,3.786,1.12333,-40.933,1.14722,1.17167
26111,36.182,27.817,39.734,0,48.215,60,31.802,0,48.003,11.997,-4.174,-5.03,60.159,57.538,58,50.946,10.377,10.6,66.237,4.041,57.538,9.249,-4.163,71.859,183.447,35.059,427.127,141.976,4.149,4.23,80.365,3.784,1.1225,-40.8251,1.1525,1.175
26112,36.27,27.803,39.719,0,48.23,60,31.772,0,48.003,11.997,-4.13,-5.03,60.454,57.534,58,50.959,10.379,10.6,66.197,4.04,57.534,9.255,-4.13,71.859,183.447,35.059,427.04,141.976,4.175,4.232,80.398,3.783,1.12222,-40.5015,1.15972,1.17556
26113,36.365,27.817,39.734,0,48.252,60,31.787,0,48.003,11.997,-4.036,-5.03,60.608,57.538,58,50.952,10.379,10.6,66.22,4.043,57.538,9.254,-4.069,71.842,183.447,35.059,427.04,141.976,4.192,4.233,80.42,3.786,1.12306,-39.9033,1.16444,1.17583
26114,36.563,27.788,39.69,0,48.267,60,31.75,0,48.003,11.997,-3.928,-5.03,60.776,57.588,58,50.804,10.381,10.6,66.153,4.048,57.588,9.275,-3.91,71.859,183.447,35.075,426.823,142.008,4.212,4.209,80.427,3.791,1.12444,-38.344,1.17,1.16917
26115,36.665,27.744,39.646,0,48.252,60,31.707,0,48.003,11.997,-3.91,-5.03,60.939,57.621,58,50.71,10.382,10.6,66.13,4.05,57.621,9.278,-3.827,71.842,183.447,35.059,426.866,142.025,4.215,4.192,80.412,3.793,1.125,-37.53,1.17083,1.16444
26116,36.79,27.744,39.624,0,48.23,60,31.707,0,48.003,11.997,-3.769,-5.03,61.121,57.635,58,50.669,10.384,10.6,66.064,4.051,57.635,9.281,-3.848,71.859,183.447,35.059,426.693,142.008,4.217,4.185,80.392,3.795,1.12528,-37.736,1.17139,1.1625
26117,36.899,27.722,39.609,0,48.23,60,31.677,0,48.003,11.997,-3.715,-5.03,61.497,57.617,58,50.726,10.387,10.6,65.972,4.053,57.617,9.276,-3.715,71.842,183.447,35.075,426.606,142.008,4.214,4.198,80.383,3.796,1.12583,-36.4317,1.17056,1.16611
26118,37.002,27.693,39.565,0,48.23,60,31.663,0,48.003,11.997,-3.841,-5.03,61.689,57.592,58,50.804,10.388,10.6,65.95,4.058,57.592,9.273,-3.841,71.859,183.447,35.059,426.042,142.09,4.213,4.219,80.388,3.801,1.12722,-37.6673,1.17028,1.17194
26119,37.266,27.708,39.58,0,48.23,60,31.663,0,48.003,11.997,-3.494,-5.03,61.915,57.632,58,50.689,10.388,10.6,65.972,4.06,57.632,9.313,-3.859,71.842,183.447,35.059,425.955,142.09,4.213,4.198,80.387,3.804,1.12778,-37.8439,1.17028,1.16611
26120,37.368,27.664,39.536,0,48.215,60,31.633,0,48.003,11.997,-3.859,-5.03,62.104,57.697,58,50.496,10.391,10.6,65.907,4.06,57.697,9.299,-3.856,71.842,183.447,35.075,425.825,142.09,4.209,4.159,80.353,3.804,1.12778,-37.8144,1.16917,1.15528
