time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
26121,37.463,27.678,39.551,0,48.171,60,31.633,0,48.003,11.997,-3.856,-5.03,62.285,57.769,58,50.28,10.392,10.6,65.884,4.056,57.769,9.304,-3.935,71.842,183.447,35.059,425.694,142.09,4.201,4.112,80.295,3.8,1.12667,-38.5892,1.16694,1.14222
26122,37.551,27.649,39.507,0,48.142,60,31.604,0,48.003,11.997,-4.011,-5.03,62.59,57.805,58,50.173,10.394,10.6,65.837,4.059,57.805,9.303,-4.036,71.842,183.447,35.075,425.608,142.09,4.184,4.094,80.243,3.803,1.1275,-39.5796,1.16222,1.13722
26123,37.646,27.649,39.492,0,48.113,60,31.589,0,48.003,11.997,-4.138,-5.03,62.738,57.838,58,50.077,10.395,10.6,65.814,4.064,57.838,9.304,-4.138,71.859,183.447,35.059,425.477,142.09,4.171,4.079,80.186,3.808,1.12889,-40.5799,1.15861,1.13306
26124,37.72,27.634,39.478,0,48.083,60,31.589,0,48.003,11.997,-4.033,-5.03,62.886,57.892,58,49.914,10.397,10.6,65.745,4.072,57.892,9.309,-4.033,71.842,183.447,35.075,425.391,142.204,4.153,4.055,80.13,3.816,1.13111,-39.5502,1.15361,1.12639
26125,37.83,27.605,39.426,0,48.047,60,31.538,0,48.003,11.997,-4.243,-5.03,63.029,57.928,58,49.807,10.398,10.6,65.724,4.074,57.928,9.272,-4.243,71.842,183.447,35.059,425.26,142.22,4.129,4.036,80.071,3.818,1.13167,-41.6096,1.14694,1.12111
26126,37.961,27.576,39.368,0,47.988,60,31.494,0,48.003,11.997,-4.018,-5.03,63.178,57.964,58,49.7,10.4,10.6,65.655,4.075,57.964,9.274,-4.423,71.842,183.447,35.075,425,142.22,4.081,4.015,79.978,3.819,1.13194,-43.3748,1.13361,1.11528
26127,38.042,27.561,39.368,0,47.974,60,31.494,0,48.003,11.997,-4.178,-5.03,63.399,57.928,58,49.809,10.403,10.6,65.609,4.075,57.928,9.275,-4.178,71.859,183.447,35.059,424.87,142.204,4.063,4.037,79.967,3.819,1.13194,-40.9722,1.12861,1.12139
26128,38.071,27.539,39.353,0,48.003,60,31.479,0,48.003,11.997,-4.659,-5.03,63.458,57.845,58,50.06,10.404,10.6,65.585,4.076,57.845,9.274,-4.659,71.842,183.561,35.075,424.74,142.204,4.049,4.088,80,3.82,1.13222,-45.6892,1.12472,1.13556
26129,38.145,27.524,39.324,0,48.018,60,31.465,0,48.003,11.997,-4.442,-5.03,63.576,57.78,58,50.256,10.405,10.6,65.559,4.077,57.78,9.294,-4.843,71.859,183.561,35.059,424.392,142.204,4.043,4.128,80.097,3.822,1.1325,-47.4936,1.12306,1.14667
26130,38.181,27.524,39.324,0,48.047,60,31.421,0,48.003,11.997,-4.843,-5.03,63.582,57.802,58,50.192,10.406,10.6,65.535,4.079,57.802,9.296,-4.749,71.842,183.561,35.14,424.436,142.285,4.049,4.117,80.135,3.824,1.13306,-46.5718,1.12472,1.14361
26131,38.181,27.466,39.229,0,48.098,60,31.384,0,48.003,11.997,-4.749,-5.03,63.637,57.841,58,50.074,10.408,10.6,65.467,4.081,57.841,9.292,-5.017,71.842,183.561,35.14,424.306,142.285,4.059,4.096,80.153,3.826,1.13361,-49.2,1.1275,1.13778
26132,38.21,27.466,39.214,0,48.098,60,31.37,0,48.003,11.997,-4.901,-5.03,63.639,57.87,58,49.988,10.41,10.6,65.397,4.087,57.87,9.302,-4.839,71.859,183.561,35.14,424.219,142.285,4.068,4.085,80.159,3.832,1.13528,-47.4544,1.13,1.13472
26133,38.21,27.437,39.185,0,48.098,60,31.34,0,48.003,11.997,-4.89,-5.03,63.69,57.87,58,49.989,10.413,10.6,65.306,4.091,57.87,9.342,-4.973,71.842,183.561,35.14,424.132,142.367,4.073,4.09,80.169,3.836,1.13639,-48.7685,1.13139,1.13611
26134,38.196,27.393,39.126,0,48.142,60,31.311,0,48.003,11.997,-4.944,-5.03,63.708,57.798,58,50.209,10.414,10.6,65.281,4.097,57.798,9.347,-5.255,71.859,183.561,34.993,423.915,142.367,4.08,4.139,80.228,3.842,1.13806,-51.5339,1.13333,1.14972
26135,38.181,27.356,39.075,0,48.157,60,31.267,0,48.003,11.997,-5.255,-5.03,63.657,57.769,58,50.297,10.417,10.6,65.212,4.098,57.769,9.333,-5.266,71.859,183.561,34.993,423.741,142.367,4.088,4.158,80.27,3.844,1.13833,-51.6418,1.13556,1.155
26136,38.13,27.341,39.06,0,48.186,60,31.252,0,48.003,11.997,-5.422,-5.03,63.628,57.776,58,50.287,10.419,10.6,65.141,4.099,57.773,9.346,-5.306,71.859,183.561,34.993,423.655,142.367,4.098,4.156,80.305,3.844,1.13861,-52.0341,1.13833,1.15444
26137,38.101,27.327,39.045,0,48.186,60,31.252,0,48.003,11.997,-5.414,-5.03,63.512,57.809,58,50.179,10.422,10.6,65.045,4.098,57.809,9.341,-5.414,71.859,183.561,35.14,423.568,142.399,4.107,4.133,80.315,3.843,1.13833,-53.0932,1.14083,1.14806
26138,38.086,27.297,39.001,0,48.186,60,31.201,0,48.003,11.997,-5.205,-5.03,63.471,57.841,58,50.083,10.423,10.6,65.019,4.095,57.841,9.306,-5.263,71.842,183.561,35.14,423.264,142.399,4.116,4.112,80.308,3.841,1.1375,-51.6124,1.14333,1.14222
26139,38.027,27.268,38.958,0,48.186,60,31.157,0,48.003,11.997,-5.523,-5.03,63.388,57.805,58,50.194,10.425,10.6,64.95,4.092,57.805,9.322,-5.197,71.842,183.561,35.14,422.83,142.415,4.12,4.131,80.309,3.839,1.13667,-50.9652,1.14444,1.1475
26140,38.027,27.268,38.958,0,48.186,60,31.157,0,48.003,11.997,-5.201,-5.03,63.374,57.733,58,50.415,10.426,10.6,64.925,4.093,57.733,9.323,-5.454,71.842,183.561,35.14,422.656,142.48,4.122,4.176,80.345,3.84,1.13694,-53.4855,1.145,1.16
26141,37.976,27.224,38.892,0,48.23,60,31.143,0,48.003,11.997,-5.454,-5.03,63.298,57.693,58,50.534,10.428,10.6,64.898,4.093,57.693,9.323,-5.161,71.842,183.561,35.14,422.569,142.594,4.131,4.2,80.389,3.84,1.13694,-50.6121,1.1475,1.16667
26142,37.917,27.224,38.877,0,48.267,55.466,31.113,0,48.003,11.997,-5.161,-5.03,63.295,57.668,58,50.612,10.43,10.6,64.829,4.091,57.668,9.291,-5.462,71.842,183.561,35.14,422.439,142.594,4.138,4.214,80.433,3.839,1.13639,-53.5639,1.14944,1.17056
26143,37.903,27.195,38.833,0,48.296,55.466,31.113,0,48.003,11.997,-5.389,-5.03,63.217,57.65,58,50.668,10.431,10.6,64.801,4.094,57.65,9.297,-5.277,71.842,183.561,35.14,422.266,142.594,4.15,4.228,80.488,3.842,1.13722,-51.7497,1.15278,1.17444
26144,37.888,27.173,38.804,0,48.325,42.92,31.04,0,48.003,11.997,-5.205,-5.03,63.151,57.635,58,50.714,10.435,10.6,64.663,4.094,57.635,9.309,-5.205,71.842,183.561,34.993,422.135,142.594,4.162,4.237,80.535,3.842,1.13722,-51.0436,1.15611,1.17694
26145,37.903,27.144,38.789,0,48.34,36.877,31.018,0,48.003,11.997,-5.053,-5.03,63.161,57.603,58,50.816,10.437,10.6,64.638,4.095,57.603,9.315,-5.053,71.842,183.561,34.993,422.049,142.594,4.182,4.259,80.582,3.844,1.1375,-49.553,1.16167,1.18306
26146,37.903,27.114,38.745,0,48.369,31.018,30.989,0,48.003,11.997,-4.857,-5.03,63.182,57.574,58,50.904,10.438,10.6,64.568,4.096,57.574,9.317,-4.944,71.842,183.561,34.993,421.832,142.594,4.202,4.278,80.628,3.845,1.13778,-48.4841,1.16722,1.18833
26147,37.932,27.1,38.694,0,48.398,24.998,30.959,0,48.003,11.997,-4.879,-5.03,63.216,57.567,58,50.929,10.441,10.6,64.499,4.099,57.567,9.353,-4.879,71.842,183.561,34.993,421.658,142.676,4.217,4.285,80.676,3.848,1.13861,-47.8466,1.17139,1.19028
26148,37.947,27.041,38.635,0,48.413,18.311,30.916,0,48.003,11.997,-4.803,-5.03,63.252,57.635,58,50.724,10.444,10.6,64.386,4.103,57.635,9.354,-4.803,71.777,183.561,34.993,421.484,142.676,4.234,4.247,80.688,3.852,1.13972,-47.1013,1.17611,1.17972
26149,37.947,27.012,38.591,0,48.384,17.366,30.872,0,48.003,11.997,-5.129,-5.03,63.23,57.86,58,50.055,10.446,10.6,64.316,4.109,57.86,9.354,-5.024,71.777,183.561,35.075,421.224,142.708,4.239,4.12,80.56,3.858,1.14139,-49.2686,1.1775,1.14444
26150,37.903,26.975,38.547,0,48.34,17.351,30.835,0,48.003,11.997,-5.183,-5.03,63.225,57.943,58,49.806,10.448,10.6,64.246,4.107,57.943,9.362,-5.237,71.777,183.561,35.059,421.007,142.708,4.221,4.069,80.451,3.857,1.14083,-51.3574,1.1725,1.13028
26151,37.874,26.917,38.496,0,48.281,17.336,30.806,0,48.003,11.997,-5.237,-5.03,63.173,57.95,58,49.786,10.45,10.6,64.176,4.105,57.95,9.361,-5.436,71.777,183.675,35.059,420.92,142.822,4.2,4.062,80.364,3.855,1.14028,-53.3089,1.16667,1.12833
26152,37.844,26.902,38.423,0,48.186,17.285,30.732,0,48.003,11.997,-5.436,-5.03,63.117,57.925,58,49.862,10.452,10.6,64.105,4.104,57.925,9.319,-5.277,71.777,183.675,35.059,420.833,142.822,4.167,4.076,80.312,3.854,1.14,-51.7497,1.1575,1.13222
26153,37.793,26.873,38.379,0,48.186,17.285,30.732,0,48.003,11.997,-5.23,-5.03,63.08,57.867,58,50.037,10.455,10.6,64.033,4.103,57.867,9.33,-5.592,71.777,183.675,35.059,420.747,142.822,4.137,4.111,80.299,3.854,1.13972,-54.8388,1.14917,1.14194
26154,37.778,26.843,38.328,0,48.186,17.241,30.674,0,48.003,11.997,-5.501,-5.03,62.988,57.802,58,50.234,10.457,10.6,63.963,4.105,57.802,9.33,-5.165,71.777,183.675,34.993,420.486,142.822,4.118,4.152,80.325,3.856,1.14028,-50.6513,1.14389,1.15333
26155,37.72,26.829,38.313,0,48.23,17.241,30.652,0,48.003,11.997,-5.425,-5.03,62.866,57.74,58,50.421,10.461,10.6,63.863,4.105,57.74,9.333,-5.425,71.777,183.675,34.993,420.443,142.822,4.109,4.189,80.381,3.856,1.14028,-53.2011,1.14139,1.16361
26156,37.69,26.763,38.254,0,48.267,17.212,30.593,0,48.003,11.997,-5.642,-5.03,62.788,57.711,58,50.508,10.463,10.6,63.747,4.106,57.711,9.343,-5.418,71.777,183.675,34.993,420.313,142.822,4.11,4.208,80.446,3.858,1.14056,-53.1324,1.14167,1.16889
26157,37.646,26.733,38.21,0,48.311,17.197,30.564,0,48.003,11.997,-5.259,-5.03,62.731,57.697,58,50.553,10.465,10.6,63.674,4.109,57.697,9.345,-5.259,71.777,183.675,34.993,419.748,142.822,4.119,4.22,80.513,3.861,1.14139,-51.5732,1.14417,1.17222
26158,37.551,26.719,38.159,0,48.34,17.183,30.535,0,48.003,11.997,-5.845,-5.03,62.591,57.708,58,50.523,10.468,10.6,63.603,4.11,57.708,9.349,-5.845,71.777,183.675,34.993,419.705,142.822,4.13,4.214,80.565,3.862,1.14167,-57.3199,1.14722,1.17056
26159,37.537,26.689,38.115,0,48.354,17.153,30.491,0,48.003,11.997,-5.451,-5.03,62.537,57.726,58,50.492,10.47,10.6,63.53,4.112,57.718,9.353,-5.451,71.761,183.675,34.993,419.661,142.822,4.149,4.21,80.601,3.864,1.14222,-53.456,1.1525,1.16944
26160,37.412,26.624,38.027,0,48.384,17.124,30.425,0,48.003,11.997,-5.469,-5.03,62.429,57.729,58,50.464,10.472,10.6,63.458,4.116,57.729,9.401,-5.57,71.761,183.447,34.993,419.401,142.822,4.172,4.209,80.651,3.869,1.14333,-54.623,1.15889,1.16917
26161,37.412,26.624,38.027,0,48.384,17.124,30.425,0,48.003,11.997,-5.57,-5.03,62.35,57.729,58,50.464,10.475,10.6,63.339,4.116,57.729,9.401,-5.57,71.761,183.447,34.993,419.401,142.822,4.172,4.209,80.651,3.869,1.14333,-54.623,1.15889,1.16917
26162,37.266,26.55,37.976,0,48.398,17.087,30.396,0,48.003,11.997,-5.505,-5.03,62.247,57.653,58,50.698,10.477,10.6,63.266,4.115,57.653,9.399,-5.7,71.777,183.561,35.075,418.967,142.904,4.193,4.255,80.718,3.869,1.14306,-55.8979,1.16472,1.18194
26163,37.2,26.536,37.903,0,48.464,17.043,30.322,0,48.003,11.997,-5.7,-5.03,62.105,57.592,58,50.883,10.48,10.6,63.238,4.117,57.592,9.407,-5.729,71.663,183.594,34.993,418.793,142.904,4.205,4.293,80.778,3.87,1.14361,-56.1823,1.16806,1.1925
26164,37.141,26.506,37.859,0,48.523,17.029,30.286,0,48.003,11.997,-5.885,-5.03,61.982,57.523,58,51.092,10.481,10.6,63.164,4.116,57.523,9.411,-5.548,71.647,183.594,34.993,418.663,142.904,4.222,4.334,80.856,3.87,1.14333,-54.4073,1.17278,1.20389
26165,37.031,26.492,37.844,0,48.552,17.029,30.271,0,48.003,11.997,-5.548,-5.03,61.902,57.494,58,51.182,10.483,10.6,63.089,4.112,57.494,9.427,-6.066,71.647,183.594,34.993,418.49,142.904,4.239,4.348,80.926,3.866,1.14222,-59.4871,1.1775,1.20778
26166,36.973,26.462,37.793,0,48.582,17.014,30.227,0,48.003,11.997,-6,-5.03,61.592,57.538,58,51.052,10.486,10.6,62.985,4.113,57.538,9.413,-6,71.761,183.61,34.993,418.403,143.018,4.26,4.323,80.971,3.868,1.1425,-58.8399,1.18333,1.20083
26167,36.848,26.426,37.749,0,48.582,17.014,30.227,0,48.003,11.997,-6,-5.03,61.592,57.624,58,50.794,10.486,10.6,62.985,4.119,57.624,9.379,-5.834,71.777,183.675,34.993,418.316,143.066,4.278,4.278,80.969,3.874,1.14417,-57.212,1.18833,1.18833
26168,36.746,26.382,37.705,0,48.552,16.97,30.168,0,48.003,11.997,-5.834,-5.03,61.414,57.69,58,50.605,10.488,10.6,62.911,4.119,57.69,9.384,-6.167,71.777,183.675,34.993,418.099,143.05,4.287,4.24,80.935,3.874,1.14417,-60.4776,1.19083,1.17778
26169,36.65,26.367,37.661,0,48.523,16.956,30.125,0,48.003,11.997,-6.214,-5.03,61.223,57.737,58,50.466,10.49,10.6,62.836,4.12,57.737,9.386,-5.859,71.777,183.675,34.993,417.969,143.066,4.286,4.213,80.882,3.875,1.14444,-57.4572,1.19056,1.17028
26170,36.563,26.338,37.61,0,48.508,16.919,30.088,0,48.003,11.997,-5.841,-5.03,60.934,57.733,58,50.479,10.495,10.6,62.685,4.116,57.733,9.39,-5.841,71.777,183.675,34.993,417.708,143.05,4.282,4.212,80.837,3.872,1.14333,-57.2806,1.18944,1.17
26171,36.497,26.294,37.566,0,48.494,16.904,30.044,0,48.003,11.997,-6.033,-5.03,60.834,57.704,58,50.568,10.497,10.6,62.608,4.116,57.704,9.395,-5.805,71.777,183.675,35.059,417.622,143.05,4.268,4.23,80.816,3.874,1.14333,-56.9276,1.18556,1.175
26172,36.328,26.279,37.537,0,48.494,16.89,30.029,0,48.003,11.997,-5.805,-5.03,60.67,57.65,58,50.735,10.498,10.6,62.578,4.111,57.65,9.398,-5.686,71.777,183.675,35.14,417.448,143.132,4.252,4.258,80.824,3.867,1.14194,-55.7606,1.18111,1.18278
26173,36.299,26.228,37.537,0,48.494,16.89,30.029,0,48.003,11.997,-5.686,-5.03,60.555,57.671,58,50.672,10.499,10.6,62.545,4.113,57.671,9.397,-5.476,71.761,183.675,35.14,417.361,143.132,4.244,4.249,80.827,3.87,1.1425,-53.7012,1.17889,1.18028
26174,36.27,26.199,37.427,0,48.494,16.846,29.956,0,48.003,11.997,-5.476,-5.03,60.493,57.718,58,50.532,10.501,10.6,62.468,4.117,57.718,9.409,-5.364,71.777,183.757,35.14,417.188,143.132,4.24,4.223,80.816,3.874,1.14361,-52.6029,1.17778,1.17306
26175,36.255,26.169,37.383,0,48.479,16.831,29.905,0,48.003,11.997,-5.364,-5.03,60.447,57.765,58,50.392,10.503,10.6,62.391,4.12,57.765,9.447,-5.302,71.777,183.757,35.14,417.101,143.132,4.236,4.199,80.794,3.878,1.14444,-51.9949,1.17667,1.16639
26176,36.226,26.14,37.354,0,48.464,16.802,29.875,0,48.003,11.997,-5.302,-5.03,60.4,57.794,58,50.308,10.506,10.6,62.315,4.122,57.794,9.438,-5.245,71.859,183.757,35.14,416.536,143.132,4.227,4.184,80.761,3.88,1.145,-51.4359,1.17417,1.16222
26177,36.196,26.111,37.295,0,48.45,16.787,29.846,0,48.003,11.997,-5.263,-5.03,60.311,57.798,58,50.299,10.51,10.6,62.162,4.126,57.798,9.442,-5.292,71.842,183.757,35.14,416.406,143.132,4.214,4.186,80.743,3.884,1.14611,-51.8968,1.17056,1.16278
26178,36.145,26.074,37.244,0,48.45,16.772,29.846,0,48.003,11.997,-5.263,-5.03,60.311,57.784,58,50.344,10.51,10.6,62.162,4.127,57.784,9.448,-5.367,71.842,183.757,34.993,416.363,143.132,4.206,4.196,80.739,3.885,1.14639,-52.6323,1.16833,1.16556
26179,36.116,26.045,37.2,0,48.45,16.736,29.773,0,48.003,11.997,-5.367,-5.03,60.254,57.762,58,50.412,10.513,10.6,62.039,4.129,57.762,9.44,-5.407,71.859,183.757,34.993,416.233,143.132,4.201,4.212,80.745,3.887,1.14694,-53.0246,1.16694,1.17
26180,36.086,26.001,37.156,0,48.464,16.721,29.722,0,48.003,11.997,-5.407,-5.03,60.198,57.758,58,50.423,10.514,10.6,62.007,4.129,57.758,9.447,-5.418,71.777,183.757,34.993,416.146,143.132,4.193,4.214,80.761,3.888,1.14694,-53.1324,1.16472,1.17056
26181,36.057,26.001,37.141,0,48.464,16.707,29.707,0,48.003,11.997,-5.418,-5.03,60.142,57.762,58,50.414,10.516,10.6,61.929,4.132,57.762,9.411,-5.386,71.777,183.757,34.993,415.972,143.213,4.189,4.214,80.776,3.89,1.14778,-52.8186,1.16361,1.17056
26182,35.999,25.972,37.097,0,48.479,16.692,29.663,0,48.003,11.997,-5.386,-5.03,60.083,57.762,58,50.416,10.519,10.6,61.85,4.131,57.762,9.421,-5.465,71.777,183.757,34.993,415.799,143.213,4.191,4.214,80.793,3.89,1.1475,-53.5933,1.16417,1.17056
26183,35.918,25.913,37.017,0,48.479,16.663,29.634,0,48.003,11.997,-5.36,-5.03,59.951,57.773,58,50.386,10.522,10.6,61.738,4.126,57.773,9.427,-5.487,71.777,183.757,34.993,415.495,143.294,4.196,4.203,80.807,3.885,1.14611,-53.8091,1.16556,1.1675
26184,35.874,25.891,37.002,0,48.494,16.663,29.619,0,48.003,11.997,-5.32,-5.03,59.863,57.776,58,50.377,10.523,10.6,61.703,4.125,57.776,9.42,-5.584,71.761,183.757,34.993,415.365,143.294,4.2,4.2,80.806,3.885,1.14583,-54.7603,1.16667,1.16667
26185,35.859,25.891,37.002,0,48.494,16.648,29.604,0,48.003,11.997,-5.584,-5.03,59.789,57.765,58,50.412,10.524,10.6,61.668,4.123,57.765,9.435,-5.411,71.777,183.757,34.993,415.278,143.278,4.202,4.205,80.808,3.883,1.14528,-53.0638,1.16722,1.16806
26186,35.83,25.847,36.929,0,48.494,16.648,29.59,0,48.003,11.997,-5.411,-5.03,59.745,57.733,58,50.489,10.525,10.6,61.633,4.122,57.74,9.426,-5.161,71.777,183.838,34.993,415.017,143.294,4.202,4.22,80.82,3.882,1.145,-50.6121,1.16722,1.17222
26187,35.801,25.818,36.877,0,48.508,16.604,29.509,0,48.003,11.997,-5.132,-5.03,59.72,57.711,58,50.578,10.527,10.6,61.554,4.12,57.711,9.435,-5.382,71.777,183.838,34.993,414.887,143.294,4.205,4.236,80.843,3.881,1.14444,-52.7794,1.16806,1.17667
26188,35.801,25.803,36.863,0,48.523,16.589,29.48,0,48.003,11.997,-5.382,-5.03,59.65,57.7,58,50.612,10.53,10.6,61.474,4.119,57.7,9.438,-5.129,71.761,183.87,34.993,414.8,143.359,4.206,4.242,80.867,3.88,1.14417,-50.2983,1.16833,1.17833
26189,35.779,25.774,36.804,0,48.523,16.575,29.451,0,48.003,11.997,-5.129,-5.03,59.651,57.708,58,50.592,10.531,10.6,61.439,4.12,57.708,9.447,-5.038,71.777,183.87,34.993,414.67,143.359,4.208,4.239,80.886,3.882,1.14444,-49.4059,1.16889,1.1775
26190,35.764,25.745,36.775,0,48.538,16.538,29.421,0,48.003,11.997,-5.038,-5.03,59.642,57.711,58,50.584,10.533,10.6,61.359,4.121,57.711,9.482,-5.205,71.777,183.87,34.993,414.583,143.359,4.208,4.238,80.905,3.883,1.14472,-51.0436,1.16889,1.17722
26191,35.764,25.693,36.731,0,48.552,16.523,29.37,0,48.003,11.997,-5.263,-5.03,59.612,57.7,58,50.607,10.535,10.6,61.28,4.125,57.704,9.478,-5.049,71.777,183.87,35.059,414.54,143.359,4.21,4.246,80.932,3.886,1.14583,-49.5138,1.16944,1.17944
26192,35.735,25.664,36.665,0,48.567,16.494,29.312,0,48.003,11.997,-5.165,-5.03,59.572,57.693,58,50.642,10.54,10.6,61.075,4.127,57.693,9.5,-5.165,71.777,183.87,35.059,414.41,143.441,4.215,4.256,80.959,3.889,1.14639,-50.6513,1.17083,1.18222
26193,35.691,25.62,36.606,0,48.596,16.479,29.282,0,48.003,11.997,-5.165,-5.03,59.572,57.686,58,50.666,10.54,10.6,61.075,4.13,57.686,9.491,-5.436,71.777,183.87,35.075,414.28,143.441,4.222,4.263,80.988,3.892,1.14722,-53.3089,1.17278,1.18417
26194,35.632,25.591,36.548,0,48.618,16.45,29.238,0,48.003,11.997,-5.664,-5.03,59.366,57.679,58,50.69,10.545,10.6,60.916,4.13,57.679,9.494,-5.664,71.777,183.87,34.993,414.149,143.441,4.228,4.268,81.014,3.892,1.14722,-55.5449,1.17444,1.18556
26195,35.566,25.525,36.467,0,48.618,16.421,29.172,0,48.003,11.997,-5.657,-5.03,59.27,57.675,58,50.703,10.548,10.6,60.791,4.13,57.675,9.497,-5.657,71.777,183.87,34.993,414.063,143.522,4.236,4.27,81.035,3.893,1.14722,-55.4762,1.17667,1.18611
26196,35.508,25.51,36.453,0,48.633,16.406,29.158,0,48.003,11.997,-5.617,-5.03,59.178,57.7,58,50.629,10.55,10.6,60.708,4.132,57.7,9.461,-5.617,71.777,183.87,34.993,413.932,143.522,4.242,4.257,81.044,3.895,1.14778,-55.084,1.17833,1.1825
26197,35.354,25.481,36.409,0,48.618,16.392,29.114,0,48.003,11.997,-5.574,-5.03,59.054,57.791,58,50.36,10.552,10.6,60.626,4.128,57.791,9.467,-5.617,71.761,183.87,34.993,413.325,143.604,4.243,4.2,81.003,3.892,1.14667,-55.084,1.17861,1.16667
26198,35.295,25.422,36.299,0,48.582,16.34,29.084,0,48.003,11.997,-5.617,-5.03,58.932,57.813,58,50.298,10.553,10.6,60.59,4.126,57.813,9.482,-5.798,71.777,183.87,34.993,413.368,143.604,4.236,4.186,80.971,3.891,1.14611,-56.859,1.17667,1.16278
26199,35.251,25.408,36.284,0,48.567,16.326,29.026,0,48.003,11.997,-5.787,-5.03,58.815,57.809,58,50.31,10.556,10.6,60.508,4.127,57.809,9.47,-5.447,71.777,183.984,35.075,413.238,143.604,4.23,4.189,80.945,3.892,1.14639,-53.4168,1.175,1.16361
26200,35.2,25.378,36.255,0,48.552,16.311,29.026,0,48.003,11.997,-5.447,-5.03,58.75,57.794,58,50.355,10.557,10.6,60.469,4.131,57.794,9.476,-5.516,71.859,183.984,35.075,413.108,143.604,4.221,4.202,80.935,3.895,1.1475,-54.0935,1.1725,1.16722
26201,35.156,25.364,36.24,0,48.552,16.311,29.004,0,48.003,11.997,-5.516,-5.03,58.658,57.78,58,50.4,10.558,10.6,60.431,4.127,57.78,9.478,-5.462,71.842,183.984,35.059,413.021,143.604,4.216,4.207,80.931,3.892,1.14639,-53.5639,1.17111,1.16861
26202,35.112,25.342,36.211,0,48.567,16.296,28.96,0,48.003,11.997,-5.389,-5.03,58.517,57.751,58,50.488,10.561,10.6,60.307,4.128,57.751,9.483,-5.389,71.842,183.984,35.059,412.891,143.636,4.209,4.226,80.944,3.893,1.14667,-52.848,1.16917,1.17389
26203,35.046,25.313,36.167,0,48.582,16.282,28.931,0,48.003,11.997,-5.389,-5.03,58.517,57.711,58,50.61,10.561,10.6,60.307,4.129,57.711,9.478,-5.483,71.842,183.984,34.977,412.76,143.75,4.206,4.251,80.976,3.894,1.14694,-53.7699,1.16833,1.18083
26204,35.002,25.269,36.116,0,48.618,16.252,28.887,0,48.003,11.997,-5.584,-5.03,58.337,57.679,58,50.71,10.564,10.6,60.187,4.132,57.679,9.482,-5.548,71.842,183.984,34.993,412.63,143.75,4.207,4.274,81.021,3.897,1.14778,-54.4073,1.16861,1.18722
26205,34.988,25.254,36.072,0,48.647,16.238,28.857,0,48.003,11.997,-5.248,-5.03,58.315,57.664,58,50.755,10.566,10.6,60.104,4.131,57.664,9.532,-5.248,71.842,183.984,34.993,412.587,143.75,4.213,4.282,81.065,3.897,1.1475,-51.4653,1.17028,1.18944
26206,34.973,25.195,35.984,0,48.662,16.187,28.792,0,48.003,11.997,-5.248,-5.03,58.315,57.653,58,50.79,10.566,10.6,60.104,4.129,57.653,9.527,-5.093,71.859,183.984,34.993,412.413,143.75,4.225,4.287,81.11,3.896,1.14694,-49.9453,1.17361,1.19083
26207,34.885,25.181,35.962,0,48.691,16.187,28.762,0,48.003,11.997,-5.422,-5.03,58.216,57.595,58,50.97,10.572,10.6,59.892,4.13,57.595,9.524,-5.487,71.842,183.984,35.059,412.24,143.831,4.247,4.324,81.202,3.897,1.14722,-53.8091,1.17972,1.20111
26208,34.834,25.129,35.903,0,48.721,16.157,28.733,0,48.003,11.997,-5.487,-5.03,58.146,57.57,58,51.048,10.573,10.6,59.853,4.132,57.57,9.526,-5.512,71.761,183.984,35.059,412.24,143.831,4.26,4.341,81.254,3.899,1.14778,-54.0543,1.18333,1.20583
26209,34.805,25.085,35.845,0,48.779,16.128,28.674,0,48.003,11.997,-5.512,-5.03,58.068,57.53,58,51.17,10.575,10.6,59.769,4.129,57.53,9.545,-5.44,71.777,183.984,35.059,412.109,143.831,4.276,4.363,81.313,3.896,1.14694,-53.3482,1.18778,1.21194
26210,34.761,25.071,35.815,0,48.816,16.113,28.66,0,48.003,11.997,-5.44,-5.03,58.01,57.512,58,51.228,10.577,10.6,59.683,4.124,57.512,9.546,-5.639,71.777,183.984,35.059,412.023,143.831,4.291,4.37,81.362,3.892,1.14556,-55.2997,1.19194,1.21389
26211,34.68,25.056,35.75,0,48.831,16.113,28.66,0,48.003,11.997,-5.639,-5.03,57.906,57.534,58,51.165,10.577,10.6,59.687,4.123,57.534,9.508,-5.642,71.842,183.984,34.993,411.936,143.831,4.311,4.357,81.388,3.892,1.14528,-55.3291,1.1975,1.21028
26212,34.622,25.012,35.735,0,48.831,16.084,28.579,0,48.003,11.997,-5.642,-5.03,57.802,57.603,58,50.961,10.579,10.6,59.601,4.125,57.603,9.509,-5.642,71.842,183.984,34.993,411.806,143.831,4.324,4.317,81.38,3.893,1.14583,-55.3291,1.20111,1.19917
26213,34.578,24.976,35.691,0,48.801,16.069,28.55,0,48.003,11.997,-5.642,-5.03,57.695,57.704,58,50.659,10.581,10.6,59.562,4.125,57.704,9.514,-5.595,71.842,183.984,34.993,411.719,143.831,4.327,4.256,81.329,3.893,1.14583,-54.8682,1.20194,1.18222
26214,34.534,24.946,35.632,0,48.801,16.069,28.55,0,48.003,11.997,-5.595,-5.03,57.619,57.805,58,50.355,10.583,10.6,59.477,4.13,57.805,9.515,-5.433,71.842,184.131,34.993,411.719,143.831,4.323,4.202,81.253,3.899,1.14722,-53.2795,1.20083,1.16722
26215,34.468,24.902,35.581,0,48.706,16.003,28.477,0,48.003,11.997,-5.563,-5.03,57.44,57.852,58,50.219,10.587,10.6,59.306,4.133,57.852,9.508,-5.563,71.842,184.212,34.993,411.632,143.831,4.307,4.177,81.161,3.902,1.14806,-54.5544,1.19639,1.16028
26216,34.424,24.873,35.522,0,48.662,15.989,28.425,0,48.003,11.997,-5.386,-5.03,57.37,57.856,58,50.209,10.59,10.6,59.221,4.132,57.856,9.515,-5.386,71.842,184.212,35.059,411.502,143.831,4.282,4.174,81.088,3.902,1.14778,-52.8186,1.18944,1.15944
26217,34.365,24.844,35.479,0,48.633,15.959,28.381,0,48.003,11.997,-5.53,-5.03,57.274,57.816,58,50.331,10.591,10.6,59.135,4.127,57.816,9.513,-5.606,71.859,184.212,35.059,411.458,143.913,4.261,4.193,81.049,3.897,1.14639,-54.9761,1.18361,1.16472
26218,34.255,24.792,35.435,0,48.618,15.945,28.352,0,48.003,11.997,-5.566,-5.03,57.185,57.823,58,50.31,10.594,10.6,59.049,4.13,57.823,9.521,-5.447,71.842,184.212,35.075,411.328,143.896,4.219,4.192,81.019,3.9,1.14722,-53.4168,1.17194,1.16444
26219,34.255,24.763,35.369,0,48.618,15.93,28.308,0,48.003,11.997,-5.447,-5.03,57.106,57.823,58,50.31,10.596,10.6,58.963,4.13,57.823,9.521,-5.447,71.842,184.212,35.075,411.328,143.896,4.219,4.192,81.019,3.9,1.14722,-53.4168,1.17194,1.16444
26220,34.182,24.719,35.31,0,48.552,15.886,28.242,0,48.003,11.997,-5.559,-5.03,57.024,57.968,58,49.877,10.598,10.6,58.876,4.129,57.968,9.498,-5.4,71.842,184.212,34.993,411.241,143.978,4.192,4.104,80.918,3.9,1.14694,-52.9559,1.16444,1.14
26221,34.131,24.719,35.31,0,48.552,15.886,28.198,0,48.003,11.997,-5.4,-5.03,56.97,58.015,58,49.737,10.599,10.6,58.833,4.124,58.015,9.559,-5.451,71.842,184.212,34.993,411.155,143.978,4.17,4.071,80.843,3.895,1.14556,-53.456,1.15833,1.13083
26222,34.087,24.661,35.215,0,48.479,15.857,28.184,0,48.003,11.997,-5.451,-5.03,56.88,58.008,58,49.759,10.601,10.6,58.745,4.123,58.008,9.551,-5.44,71.842,184.212,34.993,411.155,143.978,4.146,4.075,80.798,3.895,1.14528,-53.3482,1.15167,1.13194
26223,34.014,24.646,35.186,0,48.479,15.857,28.184,0,48.003,11.997,-5.44,-5.03,56.803,57.957,58,49.911,10.603,10.6,58.657,4.123,57.957,9.555,-5.621,71.842,184.212,34.993,411.068,143.978,4.128,4.105,80.785,3.894,1.14528,-55.1232,1.14667,1.14028
26224,33.948,24.595,35.142,0,48.479,15.842,28.154,0,48.003,11.997,-5.621,-5.03,56.69,57.899,58,50.086,10.603,10.6,58.659,4.123,57.899,9.561,-5.523,71.842,184.212,34.993,411.024,143.978,4.11,4.14,80.809,3.895,1.14528,-54.1621,1.14167,1.15
26225,33.889,24.58,35.127,0,48.508,15.806,28.088,0,48.003,11.997,-5.523,-5.03,56.591,57.867,58,50.183,10.605,10.6,58.571,4.125,57.867,9.561,-5.61,71.842,184.212,34.993,411.024,143.978,4.102,4.162,80.852,3.897,1.14583,-55.0153,1.13944,1.15611
26226,33.831,24.536,35.068,0,48.538,15.776,28.044,0,48.003,11.997,-5.61,-5.03,56.484,57.849,58,50.238,10.607,10.6,58.528,4.125,57.849,9.559,-5.671,71.842,184.212,34.993,410.938,143.978,4.107,4.173,80.897,3.898,1.14583,-55.6135,1.14083,1.15917
26227,33.735,24.536,35.032,0,48.552,15.762,28.03,0,48.003,11.997,-5.671,-5.03,56.372,57.863,58,50.196,10.609,10.6,58.44,4.126,57.863,9.538,-5.729,71.859,184.212,34.993,410.807,143.978,4.114,4.165,80.933,3.898,1.14611,-56.1823,1.14278,1.15694
26228,33.677,24.492,34.988,0,48.567,15.747,27.986,0,48.003,11.997,-5.78,-5.03,56.105,57.885,58,50.131,10.612,10.6,58.307,4.129,57.885,9.532,-5.78,71.842,184.212,34.993,410.807,143.978,4.119,4.155,80.955,3.902,1.14694,-56.6824,1.14417,1.15417
26229,33.582,24.448,34.929,0,48.582,15.718,27.942,0,48.003,11.997,-5.78,-5.03,56.105,57.896,58,50.1,10.612,10.6,58.307,4.131,57.896,9.53,-5.762,71.842,184.212,34.993,410.677,143.978,4.125,4.151,80.968,3.904,1.1475,-56.5059,1.14583,1.15306
26230,33.435,24.412,34.885,0,48.596,15.703,27.905,0,48.003,11.997,-5.751,-5.03,55.853,57.888,58,50.123,10.616,10.6,58.174,4.13,57.888,9.545,-5.845,71.859,184.212,34.993,410.547,144.027,4.134,4.155,80.993,3.904,1.14722,-57.3199,1.14833,1.15417
26231,33.435,24.412,34.885,0,48.596,15.703,27.905,0,48.003,11.997,-5.845,-5.03,55.717,57.888,58,50.123,10.616,10.6,58.13,4.13,57.888,9.545,-5.845,71.859,184.212,34.993,410.547,144.027,4.134,4.155,80.993,3.904,1.14722,-57.3199,1.14833,1.15417
26232,33.296,24.368,34.819,0,48.596,15.674,27.861,0,48.003,11.997,-5.83,-5.03,55.575,57.892,58,50.114,10.618,10.6,58.041,4.131,57.892,9.545,-5.689,71.842,184.212,34.993,410.503,144.027,4.145,4.154,81.012,3.905,1.1475,-55.79,1.15139,1.15389
26233,33.215,24.324,34.746,0,48.618,15.659,27.832,0,48.003,11.997,-5.689,-5.03,55.473,57.935,58,49.983,10.621,10.6,57.95,4.13,57.935,9.553,-5.736,71.842,184.212,34.993,410.373,144.01,4.149,4.127,80.995,3.904,1.14722,-56.2509,1.1525,1.14639
26234,33.142,24.324,34.746,0,48.567,15.637,27.803,0,48.003,11.997,-5.736,-5.03,55.359,57.993,58,49.809,10.621,10.6,57.906,4.127,57.993,9.549,-5.7,71.842,184.212,35.075,410.373,144.027,4.147,4.089,80.954,3.902,1.14639,-55.8979,1.15194,1.13583
26235,33.083,24.309,34.717,0,48.538,15.623,27.773,0,48.003,11.997,-5.715,-5.03,55.136,58.058,58,49.658,10.623,10.6,57.858,4.125,58.044,9.549,-5.715,71.924,184.212,35.075,410.243,144.027,4.139,4.057,80.899,3.9,1.14583,-56.045,1.14972,1.12694
26236,33.018,24.28,34.68,0,48.494,15.608,27.759,0,48.003,11.997,-5.715,-5.03,55.136,58.113,58,49.451,10.623,10.6,57.858,4.122,58.113,9.592,-5.657,71.924,184.261,35.059,410.156,144.027,4.125,4.012,80.824,3.897,1.145,-55.4762,1.14583,1.11444
26237,32.959,24.265,34.651,0,48.435,15.593,27.722,0,48.003,11.997,-5.657,-5.03,55.033,58.174,58,49.266,10.624,10.6,57.812,4.12,58.174,9.583,-5.639,71.924,184.261,35.059,410.2,144.027,4.101,3.973,80.73,3.895,1.14444,-55.2997,1.13917,1.10361
26238,32.9,24.214,34.607,0,48.384,15.564,27.678,0,48.003,11.997,-5.66,-5.03,54.813,58.2,58,49.189,10.627,10.6,57.676,4.12,58.2,9.577,-5.556,71.859,184.261,35.075,410.069,144.092,4.078,3.958,80.652,3.896,1.14444,-54.4857,1.13278,1.09944
26239,32.82,24.214,34.607,0,48.354,15.564,27.678,0,48.003,11.997,-5.66,-5.03,54.813,58.171,58,49.242,10.627,10.6,57.676,4.121,58.181,9.574,-5.671,71.842,184.261,35.075,410.069,144.092,4.045,3.969,80.608,3.896,1.14472,-55.6135,1.12361,1.1025
26240,32.761,24.199,34.578,0,48.354,15.564,27.664,0,48.003,11.997,-5.639,-5.03,54.598,58.142,58,49.361,10.629,10.6,57.582,4.12,58.142,9.575,-5.639,71.842,184.261,35.059,409.939,144.092,4.017,3.992,80.598,3.895,1.14444,-55.2997,1.11583,1.10889
26241,32.703,24.185,34.548,0,48.354,15.549,27.649,0,48.003,11.997,-5.675,-5.03,54.485,58.113,58,49.447,10.629,10.6,57.581,4.12,58.113,9.58,-5.675,71.842,184.261,35.075,409.939,144.108,4.003,4.009,80.607,3.896,1.14444,-55.6527,1.11194,1.11361
26242,32.622,24.155,34.497,0,48.369,15.52,27.605,0,48.003,11.997,-5.707,-5.03,54.363,58.109,58,49.456,10.632,10.6,57.49,4.12,58.109,9.581,-5.736,71.842,184.261,34.993,409.939,144.092,3.989,4.011,80.625,3.896,1.14444,-56.2509,1.10806,1.11417
26243,32.563,24.126,34.468,0,48.384,15.52,27.576,0,48.003,11.997,-5.729,-5.03,54.249,58.138,58,49.401,10.633,10.6,57.443,4.119,58.127,9.553,-5.729,71.859,184.261,34.993,409.766,144.092,3.983,3.999,80.635,3.895,1.14417,-56.1823,1.10639,1.11083
26244,32.41,24.111,34.438,0,48.369,15.505,27.561,0,48.003,11.997,-5.773,-5.03,54.132,58.207,58,49.159,10.634,10.6,57.397,4.11,58.207,9.553,-5.697,71.924,184.261,34.993,409.852,144.092,3.976,3.942,80.6,3.888,1.14167,-55.8685,1.10444,1.095
26245,32.366,24.06,34.38,0,48.354,15.491,27.524,0,48.003,11.997,-5.697,-5.03,54.023,58.243,58,49.049,10.635,10.6,57.349,4.105,58.243,9.556,-5.574,71.924,184.245,34.993,409.722,144.092,3.97,3.915,80.562,3.883,1.14028,-54.6623,1.10278,1.0875
26246,32.3,24.06,34.38,0,48.311,15.476,27.495,0,48.003,11.997,-5.66,-5.03,53.922,58.268,58,48.972,10.636,10.6,57.302,4.1,58.268,9.555,-5.577,71.924,184.261,34.993,409.722,144.092,3.959,3.895,80.522,3.878,1.13889,-54.6917,1.09972,1.08194
26247,32.241,24.016,34.314,0,48.296,15.439,27.466,0,48.003,11.997,-5.577,-5.03,53.839,58.283,58,48.927,10.637,10.6,57.253,4.098,58.283,9.553,-5.581,71.924,184.261,35.075,409.722,144.173,3.947,3.883,80.481,3.876,1.13833,-54.7309,1.09639,1.07861
26248,32.212,24.016,34.314,0,48.281,15.439,27.466,0,48.003,11.997,-5.581,-5.03,53.75,58.272,58,48.959,10.638,10.6,57.207,4.093,58.272,9.551,-5.498,71.924,184.261,35.059,409.592,144.173,3.928,3.885,80.455,3.872,1.13694,-53.917,1.09111,1.07917
26249,32.168,24.001,34.285,0,48.267,15.425,27.437,0,48.003,11.997,-5.465,-5.03,53.611,58.261,58,48.989,10.64,10.6,57.111,4.092,58.261,9.553,-5.465,71.924,184.261,35.075,409.592,144.173,3.912,3.89,80.443,3.871,1.13667,-53.5933,1.08667,1.08056
26250,32.117,23.987,34.255,0,48.267,15.41,27.437,0,48.003,11.997,-5.465,-5.03,53.611,58.247,58,49.03,10.64,10.6,57.111,4.091,58.247,9.552,-5.494,71.842,184.408,35.075,409.635,144.173,3.902,3.897,80.441,3.87,1.13639,-53.8777,1.08389,1.0825
26251,32.073,23.972,34.241,0,48.267,15.396,27.393,0,48.003,11.997,-5.57,-5.03,53.463,58.247,58,49.028,10.641,10.6,57.061,4.091,58.247,9.557,-5.49,71.842,184.408,34.993,409.635,144.092,3.898,3.897,80.441,3.87,1.13639,-53.8385,1.08278,1.0825
26252,32.043,23.943,34.211,0,48.267,15.396,27.356,0,48.003,11.997,-5.443,-5.03,53.394,58.239,58,49.049,10.642,10.6,57.013,4.091,58.239,9.608,-5.443,71.842,184.408,34.993,409.635,144.092,3.892,3.9,80.447,3.87,1.13639,-53.3776,1.08111,1.08333
26253,32,23.928,34.182,0,48.281,15.381,27.341,0,48.003,11.997,-5.458,-5.03,53.314,58.228,58,49.079,10.645,10.6,56.919,4.094,58.228,9.595,-5.458,71.859,184.408,34.993,409.592,144.092,3.887,3.91,80.464,3.874,1.13722,-53.5247,1.07972,1.08611
26254,31.89,23.877,34.116,0,48.296,15.352,27.297,0,48.003,11.997,-5.494,-5.03,53.246,58.247,58,49.021,10.645,10.6,56.916,4.09,58.247,9.598,-5.559,71.842,184.408,35.059,409.635,144.092,3.889,3.895,80.481,3.87,1.13611,-54.5152,1.08028,1.08194
26255,31.846,23.877,34.116,0,48.296,15.352,27.297,0,48.003,11.997,-5.523,-5.03,53.156,58.275,58,48.955,10.646,10.6,56.868,4.087,58.268,9.595,-5.588,71.859,184.408,35.059,409.592,144.092,3.892,3.878,80.47,3.867,1.13528,-54.7996,1.08111,1.07722
26256,31.787,23.862,34.087,0,48.281,15.352,27.297,0,48.003,11.997,-5.588,-5.03,53.062,58.294,58,48.877,10.646,10.6,56.863,4.085,58.294,9.599,-5.653,71.842,184.408,35.059,409.592,144.108,3.889,3.859,80.449,3.865,1.13472,-55.437,1.08028,1.07194
26257,31.721,23.862,34.087,0,48.267,15.337,27.268,0,48.003,11.997,-5.653,-5.03,52.966,58.301,58,48.853,10.647,10.6,56.815,4.08,58.301,9.592,-5.548,71.859,184.408,35.059,409.635,144.092,3.885,3.851,80.422,3.861,1.13333,-54.4073,1.07917,1.06972
26258,31.677,23.833,34.058,0,48.252,15.322,27.253,0,48.003,11.997,-5.635,-5.03,52.774,58.265,58,48.962,10.648,10.6,56.761,4.081,58.265,9.551,-5.635,71.859,184.408,35.075,409.679,144.173,3.874,3.874,80.423,3.862,1.13361,-55.2605,1.07611,1.07611
26259,31.589,23.833,34.058,0,48.267,15.322,27.253,0,48.003,11.997,-5.635,-5.03,52.774,58.214,58,49.111,10.648,10.6,56.761,4.084,58.214,9.559,-5.744,71.859,184.408,35.075,409.635,144.173,3.87,3.906,80.45,3.865,1.13444,-56.3294,1.075,1.085
26260,31.509,23.818,34.028,0,48.281,15.308,27.224,0,48.003,11.997,-5.841,-5.03,52.642,58.214,58,49.119,10.648,10.6,56.756,4.082,58.21,9.556,-5.762,71.859,184.408,34.993,409.592,144.173,3.874,3.905,80.471,3.863,1.13389,-56.5059,1.07611,1.08472
26261,31.45,23.804,33.999,0,48.281,15.308,27.224,0,48.003,11.997,-5.762,-5.03,52.51,58.257,58,48.976,10.649,10.6,56.707,4.079,58.257,9.561,-5.66,71.842,184.408,34.993,409.635,144.173,3.877,3.874,80.467,3.86,1.13306,-55.5056,1.07694,1.07611
26262,31.37,23.804,33.999,0,48.252,15.293,27.195,0,48.003,11.997,-5.66,-5.03,52.408,58.348,58,48.701,10.65,10.6,56.658,4.074,58.348,9.564,-5.7,71.842,184.408,34.993,409.592,144.173,3.879,3.815,80.421,3.856,1.13167,-55.8979,1.0775,1.05972
26263,31.326,23.774,33.97,0,48.215,15.293,27.173,0,48.003,11.997,-5.487,-5.03,52.218,58.413,58,48.505,10.651,10.6,56.604,4.072,58.413,9.562,-5.487,71.859,184.408,34.993,409.722,144.173,3.869,3.773,80.357,3.853,1.13111,-53.8091,1.07472,1.04806
26264,31.252,23.774,33.97,0,48.157,15.271,27.158,0,48.003,11.997,-5.802,-5.03,52.076,58.467,58,48.339,10.651,10.6,56.599,4.068,58.467,9.563,-5.802,71.842,184.408,34.993,409.766,144.173,3.85,3.736,80.278,3.85,1.13,-56.8982,1.06944,1.03778
26265,31.187,23.774,33.948,0,48.142,15.271,27.158,0,48.003,11.997,-5.642,-5.03,51.98,58.395,58,48.553,10.651,10.6,56.593,4.06,58.395,9.557,-5.512,71.859,184.408,34.993,409.722,144.173,3.808,3.771,80.194,3.843,1.12778,-54.0543,1.05778,1.0475
26266,31.143,23.774,33.948,0,48.127,15.271,27.158,0,48.003,11.997,-5.512,-5.03,51.899,58.395,58,48.553,10.651,10.6,56.588,4.06,58.395,9.557,-5.512,71.859,184.408,34.993,409.722,144.173,3.808,3.771,80.194,3.843,1.12778,-54.0543,1.05778,1.0475
26267,31.069,23.745,33.948,0,48.142,15.271,27.158,0,48.003,11.997,-5.465,-5.03,51.831,58.319,58,48.774,10.651,10.6,56.582,4.055,58.319,9.586,-5.317,71.859,184.408,34.977,409.939,144.173,3.774,3.81,80.231,3.838,1.12639,-52.142,1.04833,1.05833
26268,31.055,23.745,33.918,0,48.157,15.256,27.129,0,48.003,11.997,-5.317,-5.03,51.784,58.33,58,48.738,10.652,10.6,56.533,4.053,58.33,9.611,-5.255,71.842,184.408,34.993,410.069,144.173,3.769,3.8,80.255,3.836,1.12583,-51.5339,1.04694,1.05556
26269,31.04,23.73,33.889,0,48.157,15.256,27.129,0,48.003,11.997,-5.255,-5.03,51.747,58.362,58,48.637,10.652,10.6,56.527,4.052,58.362,9.612,-5.197,71.842,184.408,34.993,410.026,144.173,3.771,3.78,80.259,3.836,1.12556,-50.9652,1.0475,1.05
26270,31.003,23.716,33.875,0,48.157,15.242,27.1,0,48.003,11.997,-5.197,-5.03,51.72,58.395,58,48.538,10.653,10.6,56.477,4.05,58.395,9.598,-5.32,71.842,184.408,35.059,409.983,144.173,3.771,3.757,80.247,3.833,1.125,-52.1714,1.0475,1.04361
26271,30.974,23.716,33.875,0,48.142,15.242,27.1,0,48.003,11.997,-5.32,-5.03,51.667,58.431,58,48.426,10.653,10.6,56.473,4.05,58.431,9.584,-5.259,71.842,184.408,35.075,410.069,144.173,3.77,3.735,80.221,3.833,1.125,-51.5732,1.04722,1.0375
26272,30.959,23.694,33.86,0,48.127,15.227,27.085,0,48.003,11.997,-5.259,-5.03,51.629,58.431,58,48.424,10.653,10.6,56.467,4.047,58.431,9.582,-5.169,71.842,184.408,35.075,410.156,144.173,3.764,3.731,80.2,3.83,1.12417,-50.6906,1.04556,1.03639
26273,30.945,23.694,33.845,0,48.113,15.227,27.085,0,48.003,11.997,-5.15,-5.03,51.615,58.413,58,48.475,10.654,10.6,56.417,4.043,58.413,9.593,-5.273,71.842,184.408,35.075,410.156,144.173,3.757,3.738,80.191,3.827,1.12306,-51.7105,1.04361,1.03833
26274,30.93,23.716,33.875,0,48.113,15.242,27.1,0,48.003,11.997,-5.342,-5.03,51.532,58.388,58,48.549,10.653,10.6,56.45,4.04,58.388,9.577,-5.342,71.842,184.408,35.075,410.156,144.173,3.754,3.749,80.191,3.824,1.12222,-52.3871,1.04278,1.04139
26275,30.886,23.716,33.875,0,48.113,15.242,27.1,0,48.003,11.997,-5.31,-5.03,51.476,58.384,58,48.556,10.653,10.6,56.444,4.036,58.384,9.541,-5.31,71.842,184.408,35.059,410.243,144.173,3.75,3.748,80.19,3.82,1.12111,-52.0733,1.04167,1.04111
26276,30.857,23.73,33.889,0,48.113,15.242,27.114,0,48.003,11.997,-5.31,-5.03,51.476,58.38,58,48.565,10.653,10.6,56.444,4.035,58.38,9.549,-5.367,71.842,184.408,35.075,410.417,144.173,3.747,3.748,80.191,3.819,1.12083,-52.6323,1.04083,1.04111
26277,30.82,23.73,33.875,0,48.127,15.242,27.1,0,48.003,11.997,-5.349,-5.03,51.369,58.359,58,48.605,10.652,10.6,56.476,4.032,58.366,9.551,-5.349,71.859,184.408,35.075,410.417,144.173,3.747,3.753,80.194,3.816,1.12,-52.4558,1.04083,1.0425
26278,30.776,23.716,33.875,0,48.127,15.242,27.1,0,48.003,11.997,-5.252,-5.03,51.341,58.308,58,48.775,10.652,10.6,56.47,4.028,58.308,9.557,-5.346,71.842,184.408,35.075,410.503,144.173,3.748,3.783,80.235,3.812,1.11889,-52.4264,1.04111,1.05083
26279,30.747,23.716,33.875,0,48.142,15.242,27.1,0,48.003,11.997,-5.346,-5.03,51.286,58.29,58,48.827,10.652,10.6,56.465,4.025,58.29,9.555,-5.248,71.842,184.408,35.075,410.59,144.173,3.757,3.791,80.257,3.81,1.11806,-51.4653,1.04361,1.05306
26280,30.718,23.716,33.875,0,48.157,15.242,27.1,0,48.003,11.997,-5.248,-5.03,51.241,58.272,58,48.879,10.652,10.6,56.459,4.025,58.272,9.558,-5.295,71.859,184.408,35.075,410.677,144.173,3.766,3.801,80.282,3.81,1.11806,-51.9262,1.04611,1.05583
26281,30.688,23.716,33.875,0,48.171,15.242,27.1,0,48.003,11.997,-5.295,-5.03,51.189,58.272,58,48.877,10.652,10.6,56.454,4.023,58.272,9.562,-5.299,71.842,184.408,35.075,410.677,144.173,3.773,3.798,80.298,3.808,1.1175,-51.9654,1.04806,1.055
26282,30.674,23.679,33.845,0,48.171,15.227,27.07,0,48.003,11.997,-5.299,-5.03,51.147,58.283,58,48.843,10.652,10.6,56.449,4.017,58.283,9.555,-5.241,71.924,184.408,35.075,410.764,144.255,3.778,3.786,80.302,3.802,1.11583,-51.3967,1.04944,1.05167
26283,30.637,23.679,33.845,0,48.171,15.227,27.07,0,48.003,11.997,-5.31,-5.03,51.07,58.308,58,48.764,10.653,10.6,56.393,4.016,58.308,9.559,-5.31,71.924,184.408,34.945,410.807,144.255,3.784,3.769,80.29,3.801,1.11556,-52.0733,1.05111,1.04694
26284,30.608,23.694,33.86,0,48.157,15.227,27.085,0,48.003,11.997,-5.31,-5.03,51.07,58.359,58,48.609,10.653,10.6,56.393,4.021,58.359,9.604,-5.357,71.924,184.408,34.945,411.372,144.255,3.787,3.742,80.261,3.805,1.11694,-52.5342,1.05194,1.03944
26285,30.579,23.694,33.86,0,48.127,15.227,27.085,0,48.003,11.997,-5.349,-5.03,50.962,58.424,58,48.411,10.652,10.6,56.425,4.022,58.424,9.593,-5.364,71.859,184.408,34.945,411.458,144.255,3.785,3.704,80.202,3.806,1.11722,-52.6029,1.05139,1.02889
26286,30.564,23.694,33.86,0,48.083,15.227,27.085,0,48.003,11.997,-5.277,-5.03,50.926,58.471,58,48.267,10.652,10.6,56.42,4.023,58.471,9.59,-5.277,71.842,184.408,34.945,411.415,144.255,3.771,3.676,80.142,3.807,1.1175,-51.7497,1.0475,1.02111
26287,30.52,23.694,33.845,0,48.047,15.227,27.085,0,48.003,11.997,-5.375,-5.03,50.861,58.478,58,48.243,10.652,10.6,56.414,4.021,58.478,9.588,-5.375,71.842,184.408,34.945,411.502,144.255,3.752,3.67,80.088,3.806,1.11694,-52.7107,1.04222,1.01944
26288,30.491,23.694,33.845,0,48.032,15.227,27.085,0,48.003,11.997,-5.382,-5.03,50.807,58.445,58,48.339,10.652,10.6,56.409,4.013,58.445,9.589,-5.36,71.859,184.57,34.945,411.675,144.255,3.736,3.681,80.052,3.798,1.11472,-52.5636,1.03778,1.0225
26289,30.454,23.679,33.86,0,48.032,15.227,27.1,0,48.003,11.997,-5.255,-5.03,50.771,58.377,58,48.544,10.651,10.6,56.448,4.012,58.377,9.581,-5.255,71.842,184.57,34.945,411.719,144.255,3.715,3.721,80.06,3.797,1.11444,-51.5339,1.03194,1.03361
26290,30.439,23.73,33.889,0,48.069,15.242,27.1,0,48.003,11.997,-5.226,-5.03,50.736,58.333,58,48.666,10.651,10.6,56.441,4.002,58.333,9.546,-5.075,71.859,184.57,34.945,411.936,144.255,3.7,3.735,80.111,3.787,1.11167,-49.7687,1.02778,1.0375
26291,30.439,23.745,33.904,0,48.069,15.242,27.1,0,48.003,11.997,-5.067,-5.03,50.734,58.395,58,48.478,10.65,10.6,56.48,4.004,58.395,9.54,-5.013,71.842,184.57,34.945,412.023,144.255,3.708,3.7,80.103,3.789,1.11222,-49.1607,1.03,1.02778
26292,30.425,23.745,33.904,0,48.047,15.256,27.129,0,48.003,11.997,-4.999,-5.03,50.733,58.467,58,48.257,10.649,10.6,56.518,4.01,58.467,9.549,-5.129,71.842,184.57,34.945,412.109,144.255,3.71,3.662,80.072,3.795,1.11389,-50.2983,1.03056,1.01722
26293,30.425,23.73,33.904,0,48.018,15.256,27.114,0,48.003,11.997,-5.132,-5.03,50.702,58.492,58,48.18,10.649,10.6,56.506,4.005,58.492,9.544,-5.132,71.859,184.57,34.945,412.24,144.173,3.705,3.641,80.03,3.79,1.1125,-50.3277,1.02917,1.01139
26294,30.396,23.76,33.918,0,48.003,15.271,27.114,0,48.003,11.997,-5.132,-5.03,50.702,58.453,58,48.298,10.649,10.6,56.506,4.001,58.453,9.54,-5.31,71.842,184.57,34.993,412.153,144.173,3.695,3.661,80.007,3.786,1.11139,-52.0733,1.02639,1.01694
26295,30.366,23.745,33.918,0,48.018,15.256,27.144,0,48.003,11.997,-5.331,-5.03,50.645,58.355,58,48.589,10.648,10.6,56.545,4.001,58.355,9.549,-5.241,71.859,184.57,34.993,412.326,144.173,3.682,3.718,80.036,3.786,1.11139,-51.3967,1.02278,1.03278
26296,30.352,23.745,33.918,0,48.047,15.256,27.129,0,48.003,11.997,-5.295,-5.03,50.586,58.283,58,48.802,10.648,10.6,56.534,4.003,58.283,9.555,-5.295,71.842,184.57,34.993,412.457,144.173,3.681,3.764,80.095,3.788,1.11194,-51.9262,1.0225,1.04556
26297,30.337,23.76,33.933,0,48.098,15.271,27.158,0,48.003,11.997,-5.295,-5.03,50.586,58.221,58,48.985,10.648,10.6,56.534,4.005,58.221,9.55,-5.143,71.842,184.57,34.993,412.587,144.173,3.696,3.802,80.169,3.79,1.1125,-50.4356,1.02667,1.05611
26298,30.337,23.774,33.97,0,48.142,15.293,27.173,0,48.003,11.997,-5.205,-5.03,50.542,58.218,58,48.993,10.646,10.6,56.612,4.003,58.218,9.547,-5.15,71.859,184.57,34.993,412.674,144.173,3.714,3.802,80.226,3.788,1.11194,-50.5042,1.03167,1.05611
26299,30.308,23.774,33.97,0,48.157,15.293,27.173,0,48.003,11.997,-5.234,-5.03,50.502,58.275,58,48.872,10.646,10.6,56.606,4.002,58.275,9.556,-5.234,71.842,184.57,34.993,412.674,144.173,3.737,3.776,80.246,3.787,1.11167,-51.328,1.03806,1.04889
26300,30.271,23.789,33.984,0,48.142,15.293,27.195,0,48.003,11.997,-5.183,-5.03,50.477,58.395,58,48.455,10.645,10.6,56.645,3.995,58.395,9.582,-5.208,71.842,184.57,34.993,412.804,144.173,3.763,3.684,80.159,3.78,1.10972,-51.073,1.04528,1.02333
26301,30.271,23.789,33.984,0,48.098,15.293,27.195,0,48.003,11.997,-5.208,-5.03,50.452,58.395,58,48.455,10.645,10.6,56.64,3.995,58.395,9.582,-5.208,71.842,184.57,34.993,412.804,144.173,3.763,3.684,80.159,3.78,1.10972,-51.073,1.04528,1.02333
26302,30.242,23.818,34.028,0,48.047,15.322,27.224,0,48.003,11.997,-5.179,-5.03,50.426,58.366,58,48.538,10.642,10.6,56.723,3.987,58.366,9.57,-5.078,71.842,184.57,34.993,413.064,144.173,3.744,3.694,80.078,3.772,1.1075,-49.7982,1.04,1.02611
26303,30.227,23.833,34.058,0,48.032,15.322,27.253,0,48.003,11.997,-5.078,-5.03,50.419,58.344,58,48.6,10.642,10.6,56.717,3.983,58.344,9.581,-5.179,71.842,184.57,34.993,413.325,144.173,3.728,3.703,80.064,3.768,1.10639,-50.7886,1.03556,1.02861
26304,30.212,23.848,34.072,0,48.047,15.337,27.268,0,48.003,11.997,-5.179,-5.03,50.392,58.304,58,48.717,10.641,10.6,56.757,3.981,58.304,9.584,-5.335,71.842,184.57,34.993,413.281,144.173,3.711,3.725,80.076,3.767,1.10583,-52.3185,1.03083,1.03472
26305,30.198,23.848,34.072,0,48.069,15.337,27.268,0,48.003,11.997,-5.335,-5.03,50.348,58.279,58,48.791,10.64,10.6,56.796,3.978,58.279,9.555,-5.27,71.842,184.57,34.945,413.368,144.173,3.708,3.736,80.098,3.763,1.105,-51.681,1.03,1.03778
26306,30.168,23.862,34.102,0,48.069,15.352,27.283,0,48.003,11.997,-5.219,-5.03,50.278,58.29,58,48.756,10.639,10.6,56.83,3.973,58.29,9.559,-5.219,71.842,184.57,34.945,413.325,144.173,3.712,3.724,80.104,3.758,1.10361,-51.1809,1.03111,1.03444
26307,30.154,23.877,34.116,0,48.047,15.352,27.297,0,48.003,11.997,-5.219,-5.03,50.278,58.326,58,48.645,10.639,10.6,56.83,3.966,58.326,9.544,-5.205,71.842,184.57,34.88,413.498,144.173,3.72,3.695,80.084,3.752,1.10167,-51.0436,1.03333,1.02639
26308,30.125,23.899,34.153,0,48.032,15.366,27.312,0,48.003,11.997,-5.205,-5.03,50.242,58.362,58,48.534,10.638,10.6,56.869,3.962,58.362,9.318,-5.259,71.842,184.57,34.88,414.063,144.173,3.718,3.668,80.049,3.747,1.10056,-51.5732,1.03278,1.01889
26309,30.103,23.943,34.182,0,48.003,15.381,27.356,0,48.003,11.997,-5.179,-5.03,50.18,58.388,58,48.456,10.635,10.6,56.993,3.955,58.388,9.54,-5.179,71.842,184.57,34.88,414.063,144.173,3.711,3.646,80.005,3.741,1.09861,-50.7886,1.03083,1.01278
26310,30.073,23.958,34.226,0,47.974,15.396,27.378,0,48.003,11.997,-5.132,-5.03,50.167,58.351,58,48.56,10.634,10.6,57.031,3.945,58.351,9.537,-5.176,71.842,184.57,35.075,414.28,144.173,3.687,3.657,79.951,3.731,1.09583,-50.7592,1.02417,1.01583
26311,30.073,23.987,34.27,0,47.974,15.41,27.422,0,48.003,11.997,-5.129,-5.03,50.143,58.351,58,48.56,10.632,10.6,57.115,3.945,58.351,9.537,-5.176,71.842,184.57,35.075,414.28,144.173,3.687,3.657,79.951,3.731,1.09583,-50.7592,1.02417,1.01583
26312,30.059,24.016,34.314,0,47.974,15.425,27.437,0,48.003,11.997,-5.093,-5.03,50.135,58.312,58,48.674,10.629,10.6,57.201,3.941,58.312,9.535,-5.161,71.842,184.408,35.075,414.453,144.173,3.674,3.675,79.953,3.726,1.09472,-50.6121,1.02056,1.02083
26313,30.044,24.06,34.365,0,47.974,15.476,27.495,0,48.003,11.997,-5.161,-5.03,50.11,58.308,58,48.683,10.629,10.6,57.195,3.94,58.308,9.526,-5.165,71.842,184.408,35.075,414.583,144.173,3.671,3.676,79.955,3.725,1.09444,-50.6513,1.01972,1.02111
26314,30.029,24.045,34.365,0,47.974,15.454,27.495,0,48.003,11.997,-5.158,-5.03,50.064,58.29,58,48.736,10.627,10.6,57.276,3.939,58.29,9.275,-5.158,71.842,184.408,35.075,414.583,144.173,3.672,3.686,79.964,3.725,1.09417,-50.5827,1.02,1.02389
26315,30.029,24.082,34.395,0,47.988,15.476,27.51,0,48.003,11.997,-5.158,-5.03,50.064,58.261,58,48.82,10.627,10.6,57.276,3.939,58.261,9.377,-5.179,71.842,184.408,34.945,414.67,144.173,3.67,3.702,79.986,3.724,1.09417,-50.7886,1.01944,1.02833
26316,30.029,24.082,34.395,0,48.018,15.476,27.51,0,48.003,11.997,-5.179,-5.03,50.033,58.203,58,48.993,10.626,10.6,57.317,3.936,58.203,9.547,-5.024,71.842,184.408,34.945,414.8,144.173,3.678,3.735,80.027,3.721,1.09333,-49.2686,1.02167,1.0375
26317,30.029,24.097,34.409,0,48.069,15.491,27.524,0,48.003,11.997,-5.017,-5.03,50.041,58.116,58,49.253,10.626,10.6,57.314,3.94,58.116,9.551,-5.038,71.842,184.408,34.945,414.931,144.092,3.688,3.79,80.103,3.725,1.09444,-49.4059,1.02444,1.05278
26318,30.044,24.097,34.409,0,48.113,15.491,27.524,0,48.003,11.997,-4.894,-5.03,50.072,58.026,58,49.524,10.625,10.6,57.352,3.943,58.026,9.453,-4.894,71.777,184.408,34.945,415.017,144.092,3.707,3.848,80.194,3.728,1.09528,-47.9937,1.02972,1.06889
26319,30.059,24.111,34.438,0,48.157,15.505,27.539,0,48.003,11.997,-4.915,-5.03,50.093,57.982,58,49.653,10.624,10.6,57.393,3.944,57.982,9.539,-4.915,71.761,184.408,34.945,415.148,144.092,3.744,3.874,80.278,3.729,1.09556,-48.1997,1.04,1.07611
26320,30.073,24.126,34.453,0,48.201,15.505,27.576,0,48.003,11.997,-4.89,-5.03,50.118,57.997,58,49.609,10.623,10.6,57.434,3.941,57.997,9.544,-4.894,71.777,184.408,34.945,415.191,144.108,3.78,3.863,80.334,3.726,1.09472,-47.9937,1.05,1.07306
