time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
26321,30.088,24.126,34.453,0,48.201,15.505,27.576,0,48.003,11.997,-4.883,-5.03,50.145,58.087,58,49.334,10.623,10.6,57.431,3.938,58.087,9.531,-4.883,71.777,184.521,34.945,415.321,144.092,3.804,3.805,80.326,3.723,1.09389,-47.8859,1.05667,1.05694
26322,30.125,24.126,34.453,0,48.171,15.505,27.59,0,48.003,11.997,-4.857,-5.03,50.169,58.207,58,48.977,10.623,10.6,57.429,3.939,58.207,9.509,-4.767,71.777,184.521,34.993,415.538,144.092,3.826,3.735,80.219,3.724,1.09417,-46.7483,1.06278,1.0375
26323,30.154,24.141,34.482,0,48.142,15.52,27.59,0,48.003,11.997,-4.767,-5.03,50.208,58.174,58,49.075,10.622,10.6,57.47,3.938,58.174,9.516,-4.843,71.761,184.521,34.993,415.625,144.092,3.818,3.753,80.172,3.723,1.09389,-47.4936,1.06056,1.0425
26324,30.168,24.155,34.497,0,48.098,15.535,27.605,0,48.003,11.997,-4.843,-5.03,50.248,58.109,58,49.269,10.622,10.6,57.466,3.937,58.109,9.458,-4.832,71.761,184.57,34.993,415.712,144.092,3.808,3.791,80.164,3.721,1.09361,-47.3857,1.05778,1.05306
26325,30.183,24.155,34.497,0,48.113,15.535,27.605,0,48.003,11.997,-4.832,-5.03,50.272,58.055,58,49.43,10.621,10.6,57.508,3.933,58.055,9.51,-4.85,71.777,184.635,34.993,415.842,144.092,3.8,3.819,80.181,3.718,1.0925,-47.5623,1.05556,1.06083
26326,30.183,24.185,34.563,0,48.127,15.549,27.649,0,48.003,11.997,-4.85,-5.03,50.3,58.019,58,49.539,10.618,10.6,57.506,3.929,58.019,9.514,-4.959,71.842,184.635,34.993,415.842,144.108,3.801,3.837,80.208,3.714,1.09139,-48.6312,1.05583,1.06583
26327,30.198,24.199,34.578,0,48.142,15.564,27.664,0,48.003,11.997,-4.948,-5.03,50.316,58.04,58,49.472,10.617,10.6,57.633,3.923,58.04,9.521,-4.948,71.842,184.635,34.993,415.929,144.027,3.804,3.818,80.216,3.708,1.08972,-48.5233,1.05667,1.06056
26328,30.198,24.214,34.607,0,48.127,15.564,27.678,0,48.003,11.997,-4.948,-5.03,50.316,58.084,58,49.342,10.617,10.6,57.633,3.921,58.084,9.509,-5.056,71.842,184.635,34.993,416.059,144.027,3.809,3.789,80.201,3.706,1.08917,-49.5824,1.05806,1.0525
26329,30.198,24.243,34.622,0,48.098,15.579,27.693,0,48.003,11.997,-5.056,-5.03,50.319,58.16,58,49.113,10.615,10.6,57.716,3.917,58.16,9.503,-5.056,71.842,184.635,34.993,416.016,144.01,3.808,3.74,80.153,3.702,1.08806,-49.5824,1.05778,1.03889
26330,30.198,24.243,34.622,0,48.047,15.579,27.693,0,48.003,11.997,-5.038,-5.03,50.325,58.207,58,48.982,10.614,10.6,57.714,3.916,58.203,9.507,-5.038,71.842,184.652,34.993,416.58,144.027,3.801,3.712,80.095,3.701,1.08778,-49.4059,1.05583,1.03111
26331,30.198,24.28,34.68,0,48.032,15.608,27.744,0,48.003,11.997,-5.02,-5.03,50.325,58.189,58,49.025,10.613,10.6,57.8,3.916,58.189,9.512,-5.02,71.842,184.635,34.993,416.753,144.027,3.787,3.719,80.051,3.7,1.08778,-49.2294,1.05194,1.03306
26332,30.198,24.294,34.717,0,48.018,15.608,27.773,0,48.003,11.997,-4.995,-5.03,50.328,58.124,58,49.22,10.612,10.6,57.843,3.913,58.124,9.528,-4.995,71.842,184.635,34.993,416.667,144.01,3.776,3.757,80.043,3.698,1.08694,-48.9842,1.04889,1.04361
26333,30.242,24.294,34.702,0,48.032,15.608,27.773,0,48.003,11.997,-4.85,-5.03,50.352,58.022,58,49.522,10.612,10.6,57.84,3.916,58.022,9.532,-4.702,71.842,184.652,34.993,417.057,144.027,3.758,3.82,80.115,3.7,1.08778,-46.1109,1.04389,1.06111
26334,30.271,24.309,34.731,0,48.069,15.623,27.788,0,48.003,11.997,-4.702,-5.03,50.413,58.022,58,49.521,10.611,10.6,57.882,3.915,58.022,9.53,-4.785,71.842,184.635,34.993,417.144,144.01,3.767,3.819,80.15,3.7,1.0875,-46.9248,1.04639,1.06083
26335,30.308,24.353,34.761,0,48.098,15.637,27.803,0,48.003,11.997,-4.785,-5.03,50.459,58.033,58,49.488,10.609,10.6,57.97,3.913,58.033,9.525,-4.706,71.842,184.635,34.993,417.231,144.027,3.776,3.811,80.171,3.697,1.08694,-46.1501,1.04889,1.05861
26336,30.337,24.353,34.79,0,48.113,15.659,27.832,0,48.003,11.997,-4.706,-5.03,50.513,58.073,58,49.368,10.609,10.6,57.967,3.918,58.073,9.532,-4.709,71.842,184.635,34.993,417.318,144.027,3.788,3.791,80.17,3.702,1.08833,-46.1795,1.05222,1.05306
26337,30.352,24.353,34.805,0,48.098,15.659,27.847,0,48.003,11.997,-4.778,-5.03,50.566,58.12,58,49.226,10.609,10.6,57.966,3.92,58.12,9.531,-4.894,71.842,184.521,34.993,417.448,144.027,3.794,3.765,80.147,3.703,1.08889,-47.9937,1.05389,1.04583
26338,30.381,24.353,34.805,0,48.083,15.659,27.847,0,48.003,11.997,-4.894,-5.03,50.583,58.134,58,49.183,10.608,10.6,58.009,3.92,58.134,9.494,-4.883,71.842,184.408,34.993,417.622,144.027,3.793,3.757,80.123,3.704,1.08889,-47.8859,1.05361,1.04361
26339,30.366,24.353,34.805,0,48.069,15.659,27.847,0,48.003,11.997,-4.883,-5.03,50.618,58.095,58,49.269,10.608,10.6,58.008,3.925,58.105,9.491,-5.071,71.842,184.408,34.993,417.795,143.978,3.791,3.779,80.113,3.709,1.09028,-49.7295,1.05306,1.04972
26340,30.366,24.353,34.775,0,48.083,15.659,27.847,0,48.003,11.997,-5.071,-5.03,50.604,58.044,58,49.453,10.608,10.6,58.007,3.926,58.044,9.516,-5.027,71.842,184.408,34.993,417.925,143.978,3.783,3.817,80.14,3.709,1.09056,-49.298,1.05083,1.06028
26341,30.352,24.353,34.775,0,48.113,15.659,27.832,0,48.003,11.997,-5.06,-5.03,50.601,57.982,58,49.638,10.609,10.6,57.963,3.928,57.982,9.521,-5.082,71.842,184.408,34.993,417.969,143.896,3.786,3.856,80.187,3.712,1.09111,-49.8374,1.05167,1.07111
26342,30.366,24.353,34.805,0,48.142,15.659,27.832,0,48.003,11.997,-5.082,-5.03,50.591,57.957,58,49.713,10.609,10.6,57.962,3.925,57.957,9.52,-5.027,71.842,184.408,34.945,418.056,143.896,3.792,3.868,80.235,3.709,1.09028,-49.298,1.05333,1.07444
26343,30.366,24.353,34.775,0,48.157,15.659,27.817,0,48.003,11.997,-4.973,-5.03,50.599,57.997,58,49.593,10.609,10.6,57.959,3.924,57.997,9.516,-4.959,71.924,184.408,34.945,418.316,143.896,3.818,3.843,80.283,3.708,1.09,-48.6312,1.06056,1.0675
26344,30.366,24.353,34.775,0,48.171,15.659,27.817,0,48.003,11.997,-4.959,-5.03,50.611,57.997,58,49.593,10.608,10.6,58.004,3.924,57.997,9.516,-4.959,71.924,184.408,34.945,418.316,143.896,3.818,3.843,80.283,3.708,1.09,-48.6312,1.06056,1.0675
26345,30.366,24.368,34.819,0,48.157,15.674,27.861,0,48.003,11.997,-5.013,-5.03,50.605,58.055,58,49.42,10.608,10.6,58.002,3.924,58.055,9.509,-4.984,71.924,184.408,34.88,418.49,143.978,3.84,3.808,80.248,3.708,1.09,-48.8763,1.06667,1.05778
26346,30.381,24.368,34.819,0,48.157,15.674,27.861,0,48.003,11.997,-4.933,-5.03,50.621,58.055,58,49.42,10.607,10.6,58.044,3.922,58.055,9.504,-5.013,71.924,184.408,34.88,418.62,143.978,3.843,3.806,80.223,3.705,1.08944,-49.1607,1.0675,1.05722
26347,30.396,24.412,34.849,0,48.142,15.688,27.876,0,48.003,11.997,-5.013,-5.03,50.626,58.051,58,49.43,10.605,10.6,58.087,3.919,58.051,9.544,-4.919,71.908,184.408,34.88,418.576,143.978,3.838,3.805,80.203,3.702,1.08861,-48.2389,1.06611,1.05694
26348,30.396,24.412,34.885,0,48.113,15.703,27.905,0,48.003,11.997,-4.919,-5.03,50.647,58.087,58,49.32,10.605,10.6,58.13,3.918,58.087,9.537,-4.901,71.908,184.408,34.945,418.707,143.978,3.832,3.789,80.174,3.702,1.08833,-48.0624,1.06444,1.0525
26349,30.41,24.426,34.915,0,48.083,15.718,27.927,0,48.003,11.997,-4.901,-5.03,50.664,58.127,58,49.201,10.604,10.6,58.129,3.921,58.127,9.538,-4.886,71.924,184.408,34.945,418.793,143.978,3.822,3.761,80.134,3.704,1.08917,-47.9153,1.06167,1.04472
26350,30.425,24.426,34.9,0,48.047,15.703,27.927,0,48.003,11.997,-4.923,-5.03,50.704,58.181,58,49.037,10.603,10.6,58.172,3.921,58.181,9.535,-4.923,71.924,184.408,34.945,418.793,143.978,3.81,3.728,80.078,3.704,1.08917,-48.2781,1.05833,1.03556
26351,30.41,24.426,34.9,0,48.018,15.703,27.927,0,48.003,11.997,-5.02,-5.03,50.696,58.196,58,48.993,10.602,10.6,58.172,3.922,58.196,9.53,-5.02,71.924,184.408,34.993,418.967,143.978,3.788,3.721,80.035,3.705,1.08944,-49.2294,1.05222,1.03361
26352,30.41,24.426,34.9,0,48.003,15.703,27.927,0,48.003,11.997,-5.078,-5.03,50.692,58.185,58,49.024,10.603,10.6,58.171,3.924,58.185,9.531,-5.024,72.005,184.408,34.993,418.967,143.978,3.766,3.729,80.013,3.707,1.09,-49.2686,1.04611,1.03583
26353,30.41,24.448,34.929,0,48.003,15.718,27.942,0,48.003,11.997,-5.017,-5.03,50.69,58.134,58,49.176,10.602,10.6,58.214,3.924,58.134,9.526,-5.017,72.07,184.408,34.993,419.01,143.978,3.751,3.759,80.021,3.706,1.09,-49.2,1.04194,1.04417
26354,30.41,24.448,34.929,0,48.032,15.718,27.942,0,48.003,11.997,-5.1,-5.03,50.683,58.091,58,49.305,10.602,10.6,58.214,3.926,58.091,9.498,-5.1,72.201,184.408,34.945,419.141,143.978,3.742,3.787,80.054,3.708,1.09056,-50.0139,1.03944,1.05194
26355,30.396,24.448,34.929,0,48.047,15.718,27.942,0,48.003,11.997,-5.143,-5.03,50.655,58.084,58,49.325,10.602,10.6,58.214,3.929,58.084,9.502,-5.143,72.184,184.408,34.945,419.227,143.978,3.746,3.794,80.092,3.711,1.09139,-50.4356,1.04056,1.05389
26356,30.381,24.448,34.929,0,48.069,15.718,27.942,0,48.003,11.997,-5.129,-5.03,50.632,58.138,58,49.161,10.602,10.6,58.214,3.933,58.138,9.501,-5.017,72.201,184.408,34.945,419.358,143.978,3.762,3.765,80.11,3.715,1.0925,-49.2,1.045,1.04583
26357,30.381,24.448,34.929,0,48.047,15.718,27.942,0,48.003,11.997,-5.017,-5.03,50.634,58.178,58,49.04,10.602,10.6,58.213,3.929,58.178,9.496,-5.107,72.201,184.408,34.945,419.922,143.978,3.769,3.737,80.085,3.712,1.09139,-50.0826,1.04694,1.03806
26358,30.366,24.478,34.958,0,48.047,15.718,27.942,0,48.003,11.997,-5.107,-5.03,50.616,58.181,58,49.018,10.602,10.6,58.213,3.929,58.185,9.497,-5.035,72.249,184.408,34.945,419.878,143.978,3.77,3.733,80.06,3.711,1.09139,-49.3765,1.04722,1.03694
26359,30.366,24.478,34.958,0,48.032,15.732,27.971,0,48.003,11.997,-5.035,-5.03,50.609,58.16,58,49.093,10.601,10.6,58.257,3.927,58.16,9.496,-5.031,72.266,184.408,34.945,419.965,143.978,3.762,3.745,80.05,3.709,1.09083,-49.3373,1.045,1.04028
26360,30.366,24.492,34.973,0,48.032,15.747,27.986,0,48.003,11.997,-5.013,-5.03,50.617,58.116,58,49.223,10.601,10.6,58.256,3.925,58.116,9.482,-5.075,72.282,184.408,34.945,420.009,143.978,3.758,3.77,80.059,3.707,1.09028,-49.7687,1.04389,1.04722
26361,30.381,24.492,34.973,0,48.047,15.747,27.986,0,48.003,11.997,-4.98,-5.03,50.622,58.062,58,49.341,10.6,10.6,58.3,3.925,58.077,9.484,-4.98,72.266,184.408,34.945,419.965,143.913,3.755,3.794,80.086,3.708,1.09028,-48.8371,1.04306,1.05389
26362,30.381,24.492,34.973,0,48.083,15.747,27.986,0,48.003,11.997,-4.98,-5.03,50.622,58.019,58,49.514,10.6,10.6,58.3,3.925,58.019,9.489,-4.988,72.266,184.408,34.945,420.095,143.896,3.76,3.829,80.134,3.708,1.09028,-48.9156,1.04444,1.06361
26363,30.381,24.478,34.958,0,48.127,15.732,27.971,0,48.003,11.997,-5.035,-5.03,50.627,57.961,58,49.689,10.601,10.6,58.256,3.929,57.961,9.522,-5.035,72.266,184.408,34.945,420.226,143.896,3.769,3.866,80.197,3.711,1.09139,-49.3765,1.04694,1.07389
26364,30.396,24.478,34.958,0,48.157,15.732,27.971,0,48.003,11.997,-4.894,-5.03,50.652,57.914,58,49.83,10.601,10.6,58.256,3.933,57.914,9.528,-4.894,72.266,184.408,34.945,420.313,143.896,3.789,3.899,80.272,3.715,1.0925,-47.9937,1.0525,1.08306
26365,30.41,24.478,34.958,0,48.201,15.732,27.971,0,48.003,11.997,-4.847,-5.03,50.69,57.903,58,49.862,10.601,10.6,58.256,3.932,57.903,9.525,-4.847,72.461,184.408,34.945,420.313,143.896,3.814,3.905,80.331,3.714,1.09222,-47.5328,1.05944,1.08472
26366,30.439,24.492,34.973,0,48.201,15.747,27.986,0,48.003,11.997,-4.955,-5.03,50.712,57.986,58,49.613,10.6,10.6,58.299,3.927,57.986,9.522,-4.905,72.461,184.408,34.945,420.443,143.978,3.864,3.849,80.34,3.709,1.09083,-48.1016,1.07333,1.06917
26367,30.439,24.492,34.973,0,48.201,15.747,27.986,0,48.003,11.997,-4.905,-5.03,50.727,57.986,58,49.613,10.6,10.6,58.299,3.927,57.986,9.522,-4.905,72.461,184.408,34.945,420.443,143.978,3.864,3.849,80.34,3.709,1.09083,-48.1016,1.07333,1.06917
26368,30.425,24.507,35.002,0,48.171,15.747,28.015,0,48.003,11.997,-5.118,-5.03,50.703,58.033,58,49.471,10.599,10.6,58.343,3.93,58.033,9.526,-5.118,72.461,184.408,34.945,420.53,143.978,3.874,3.824,80.302,3.712,1.09167,-50.1904,1.07611,1.06222
26369,30.396,24.521,35.032,0,48.157,15.762,28.015,0,48.003,11.997,-5.125,-5.03,50.681,58.008,58,49.548,10.599,10.6,58.343,3.929,58.008,9.484,-5.111,72.461,184.408,34.945,420.616,143.978,3.868,3.838,80.245,3.711,1.09139,-50.1218,1.07444,1.06611
26370,30.396,24.521,35.032,0,48.157,15.762,28.015,0,48.003,11.997,-5.111,-5.03,50.666,57.935,58,49.766,10.598,10.6,58.387,3.929,57.935,9.484,-5.096,72.461,184.408,34.945,420.616,143.913,3.863,3.882,80.262,3.711,1.09139,-49.9747,1.07306,1.07833
26371,30.366,24.521,35.032,0,48.186,15.762,28.015,0,48.003,11.997,-5.096,-5.03,50.648,57.867,58,49.973,10.598,10.6,58.387,3.928,57.867,9.484,-5.245,72.477,184.408,34.945,420.79,143.896,3.86,3.922,80.305,3.709,1.09111,-51.4359,1.07222,1.08944
26372,30.352,24.536,35.068,0,48.201,15.776,28.044,0,48.003,11.997,-5.245,-5.03,50.607,57.849,58,50.027,10.598,10.6,58.387,3.924,57.849,9.489,-5.111,72.461,184.408,34.945,420.747,143.896,3.868,3.929,80.346,3.706,1.09,-50.1218,1.07444,1.09139
26373,30.352,24.536,35.068,0,48.215,15.776,28.044,0,48.003,11.997,-5.111,-5.03,50.588,57.881,58,49.93,10.597,10.6,58.431,3.918,57.881,9.497,-5.118,72.542,184.408,34.945,420.877,143.913,3.879,3.904,80.36,3.7,1.08833,-50.1904,1.0775,1.08444
26374,30.352,24.551,35.083,0,48.201,15.791,28.059,0,48.003,11.997,-5.06,-5.03,50.569,57.935,58,49.767,10.596,10.6,58.475,3.914,57.935,9.483,-5.06,72.542,184.375,34.945,420.833,143.896,3.886,3.867,80.344,3.696,1.08722,-49.6216,1.07944,1.07417
26375,30.322,24.551,35.083,0,48.186,15.791,28.059,0,48.003,11.997,-5.06,-5.03,50.569,57.968,58,49.682,10.596,10.6,58.475,3.913,57.964,9.487,-5.169,72.542,184.375,34.945,420.92,143.896,3.89,3.849,80.311,3.696,1.08694,-50.6906,1.08056,1.06917
26376,30.308,24.551,35.083,0,48.171,15.791,28.059,0,48.003,11.997,-5.071,-5.03,50.526,57.946,58,49.737,10.596,10.6,58.476,3.912,57.946,9.482,-5.165,72.542,184.375,34.945,420.877,143.896,3.887,3.858,80.293,3.694,1.08667,-50.6513,1.07972,1.07167
26377,30.308,24.551,35.083,0,48.171,15.791,28.059,0,48.003,11.997,-5.1,-5.03,50.514,57.888,58,49.912,10.596,10.6,58.476,3.91,57.888,9.481,-5.1,72.542,184.375,34.945,420.964,143.913,3.881,3.893,80.303,3.693,1.08611,-50.0139,1.07806,1.08139
26378,30.271,24.551,35.083,0,48.201,15.791,28.059,0,48.003,11.997,-5.27,-5.03,50.476,57.791,58,50.206,10.596,10.6,58.477,3.908,57.791,9.522,-5.122,72.51,184.375,34.945,421.094,143.815,3.887,3.949,80.384,3.691,1.08556,-50.2297,1.07972,1.09694
26379,30.271,24.551,35.083,0,48.23,15.791,28.059,0,48.003,11.997,-5.143,-5.03,50.461,57.791,58,50.206,10.596,10.6,58.477,3.908,57.791,9.522,-5.122,72.51,184.375,34.945,421.094,143.815,3.887,3.949,80.384,3.691,1.08556,-50.2297,1.07972,1.09694
26380,30.286,24.551,35.083,0,48.252,15.791,28.059,0,48.003,11.997,-4.991,-5.03,50.483,57.809,58,50.186,10.596,10.6,58.477,3.906,57.798,9.52,-4.991,72.51,184.375,34.945,421.181,143.831,3.899,3.943,80.416,3.688,1.085,-48.945,1.08306,1.09528
26381,30.286,24.551,35.098,0,48.252,15.791,28.059,0,48.003,11.997,-5.009,-5.03,50.486,57.834,58,50.08,10.596,10.6,58.478,3.905,57.834,9.519,-4.991,72.51,184.375,34.993,421.137,143.831,3.913,3.921,80.421,3.688,1.08472,-48.945,1.08694,1.08917
26382,30.308,24.58,35.112,0,48.267,15.791,28.088,0,48.003,11.997,-4.991,-5.03,50.482,57.802,58,50.179,10.596,10.6,58.478,3.904,57.802,9.512,-4.933,72.51,184.375,34.993,421.224,143.831,3.92,3.939,80.434,3.686,1.08444,-48.3762,1.08889,1.09417
26383,30.286,24.58,35.112,0,48.296,15.791,28.088,0,48.003,11.997,-5.024,-5.03,50.488,57.704,58,50.474,10.595,10.6,58.522,3.905,57.704,9.522,-5.1,72.51,184.375,34.993,421.267,143.831,3.932,4,80.486,3.688,1.08472,-50.0139,1.09222,1.11111
26384,30.271,24.58,35.112,0,48.325,15.791,28.088,0,48.003,11.997,-5.1,-5.03,50.471,57.628,58,50.705,10.595,10.6,58.523,3.906,57.628,9.516,-5.122,72.51,184.375,34.993,421.398,143.831,3.945,4.046,80.551,3.688,1.085,-50.2297,1.09583,1.12389
26385,30.271,24.595,35.142,0,48.354,15.806,28.11,0,48.003,11.997,-5.122,-5.03,50.457,57.635,58,50.684,10.595,10.6,58.524,3.906,57.635,9.49,-4.999,72.51,184.375,34.993,421.354,143.831,3.966,4.043,80.599,3.688,1.085,-49.0234,1.10167,1.12306
26386,30.286,24.609,35.156,0,48.354,15.82,28.14,0,48.003,11.997,-4.941,-5.03,50.475,57.737,58,50.381,10.592,10.6,58.612,3.903,57.737,9.483,-4.937,72.51,184.375,34.993,421.354,143.831,3.986,3.979,80.589,3.685,1.08417,-48.4154,1.10722,1.10528
26387,30.271,24.609,35.171,0,48.311,15.82,28.14,0,48.003,11.997,-4.941,-5.03,50.475,57.888,58,49.926,10.592,10.6,58.612,3.906,57.888,9.487,-5.158,72.51,184.375,34.993,421.484,143.831,3.993,3.891,80.513,3.688,1.085,-50.5827,1.10917,1.08083
26388,30.242,24.609,35.171,0,48.23,15.82,28.14,0,48.003,11.997,-5.158,-5.03,50.45,58.008,58,49.568,10.592,10.6,58.613,3.906,58.008,9.484,-5.234,72.51,184.261,34.993,421.441,143.831,3.989,3.82,80.396,3.689,1.085,-51.328,1.10806,1.06111
26389,30.227,24.609,35.171,0,48.171,15.82,28.14,0,48.003,11.997,-5.125,-5.03,50.383,58.033,58,49.494,10.592,10.6,58.613,3.908,58.033,9.478,-5.143,72.51,184.261,34.945,421.441,143.831,3.966,3.807,80.297,3.69,1.08556,-50.4356,1.10167,1.0575
26390,30.198,24.609,35.171,0,48.142,15.82,28.14,0,48.003,11.997,-5.183,-5.03,50.354,57.798,58,50.205,10.592,10.6,58.615,3.9,57.798,9.482,-5.237,72.51,184.261,34.945,421.571,143.831,3.914,3.941,80.265,3.682,1.08333,-51.3574,1.08722,1.09472
26391,30.168,24.661,35.215,0,48.201,15.857,28.184,0,48.003,11.997,-5.237,-5.03,50.315,57.653,58,50.637,10.591,10.6,58.659,3.896,57.653,9.473,-5.335,72.51,184.261,34.945,421.701,143.75,3.902,4.024,80.353,3.679,1.08222,-52.3185,1.08389,1.11778
26392,30.125,24.675,35.251,0,48.201,15.872,28.198,0,48.003,11.997,-5.404,-5.03,50.256,57.523,58,51.031,10.59,10.6,58.704,3.894,57.523,9.478,-5.31,72.51,184.261,34.945,421.658,143.75,3.912,4.1,80.486,3.676,1.08167,-52.0733,1.08667,1.13889
26393,30.125,24.675,35.251,0,48.34,15.872,28.198,0,48.003,11.997,-5.31,-5.03,50.208,57.545,58,50.965,10.589,10.6,58.748,3.893,57.545,9.483,-5.071,72.51,184.261,34.945,421.658,143.75,3.935,4.086,80.585,3.676,1.08139,-49.7295,1.09306,1.135
26394,30.125,24.69,35.281,0,48.369,15.872,28.213,0,48.003,11.997,-4.984,-5.03,50.205,57.646,58,50.666,10.588,10.6,58.794,3.892,57.646,9.526,-5.009,72.51,184.261,34.945,421.788,143.75,3.967,4.025,80.614,3.674,1.08111,-49.1215,1.10194,1.11806
26395,30.103,24.719,35.31,0,48.34,15.872,28.213,0,48.003,11.997,-4.984,-5.03,50.205,57.794,58,50.223,10.588,10.6,58.794,3.89,57.794,9.524,-5.118,72.51,184.261,34.798,421.788,143.75,3.99,3.934,80.558,3.672,1.08056,-50.1904,1.10833,1.09278
26396,30.103,24.719,35.31,0,48.296,15.886,28.242,0,48.003,11.997,-5.017,-5.03,50.185,57.86,58,50.029,10.587,10.6,58.84,3.889,57.86,9.515,-5.017,72.51,184.261,34.798,421.832,143.75,3.998,3.894,80.48,3.671,1.08028,-49.2,1.11056,1.08167
26397,30.125,24.719,35.31,0,48.267,15.886,28.242,0,48.003,11.997,-5.017,-5.03,50.185,57.816,58,50.163,10.587,10.6,58.84,3.886,57.816,9.504,-4.926,72.51,184.261,34.798,421.962,143.766,3.992,3.919,80.434,3.669,1.07944,-48.3076,1.10889,1.08861
26398,30.139,24.734,35.339,0,48.267,15.901,28.257,0,48.003,11.997,-4.912,-5.03,50.222,57.718,58,50.391,10.586,10.6,58.887,3.882,57.74,9.501,-4.923,72.51,184.261,34.798,421.918,143.766,3.981,3.96,80.427,3.665,1.07833,-48.2781,1.10583,1.1
26399,30.154,24.763,35.354,0,48.281,15.916,28.308,0,48.003,11.997,-4.829,-5.03,50.253,57.65,58,50.664,10.584,10.6,58.977,3.879,57.65,9.507,-4.829,72.51,184.261,34.798,421.918,143.766,3.974,4.012,80.459,3.661,1.0775,-47.3563,1.10389,1.11444
26400,30.168,24.763,35.383,0,48.311,15.93,28.308,0,48.003,11.997,-4.865,-5.03,50.277,57.61,58,50.786,10.584,10.6,58.977,3.877,57.61,9.509,-4.865,72.51,184.261,34.798,422.049,143.75,3.976,4.034,80.5,3.66,1.07694,-47.7094,1.10444,1.12056
26401,30.183,24.792,35.413,0,48.325,15.93,28.337,0,48.003,11.997,-4.879,-5.03,50.3,57.606,58,50.799,10.583,10.6,59.022,3.87,57.606,9.464,-4.93,72.51,184.261,34.798,421.962,143.75,3.984,4.03,80.53,3.653,1.075,-48.3468,1.10667,1.11944
26402,30.212,24.829,35.479,0,48.34,15.959,28.381,0,48.003,11.997,-4.792,-5.03,50.341,57.574,58,50.903,10.582,10.6,59.068,3.867,57.574,9.471,-4.988,72.51,184.261,34.88,422.092,143.75,3.999,4.047,80.584,3.65,1.07417,-48.9156,1.11083,1.12417
26403,30.212,24.829,35.479,0,48.369,15.959,28.381,0,48.003,11.997,-4.988,-5.03,50.35,57.545,58,50.993,10.582,10.6,59.067,3.866,57.545,9.478,-5.049,72.51,184.261,34.945,422.135,143.75,4.008,4.064,80.621,3.649,1.07389,-49.5138,1.11333,1.12889
26404,30.212,24.858,35.493,0,48.384,15.974,28.381,0,48.003,11.997,-5.049,-5.03,50.353,57.541,58,51.006,10.581,10.6,59.115,3.864,57.541,9.473,-4.988,72.51,184.261,34.945,422.135,143.75,4.022,4.066,80.65,3.647,1.07333,-48.9156,1.11722,1.12944
26405,30.212,24.858,35.508,0,48.398,15.974,28.396,0,48.003,11.997,-4.991,-5.03,50.357,57.534,58,51.031,10.579,10.6,59.161,3.859,57.534,9.479,-5.075,72.51,184.261,34.945,422.135,143.75,4.039,4.065,80.666,3.642,1.07194,-49.7687,1.12194,1.12917
26406,30.212,24.873,35.522,0,48.398,15.989,28.411,0,48.003,11.997,-5.107,-5.03,50.347,57.523,58,51.067,10.578,10.6,59.208,3.855,57.523,9.478,-5.107,72.51,184.261,34.945,422.092,143.75,4.049,4.069,80.678,3.638,1.07083,-50.0826,1.12472,1.13028
26407,30.198,24.888,35.552,0,48.398,15.989,28.44,0,48.003,11.997,-5.056,-5.03,50.328,57.534,58,51.037,10.577,10.6,59.254,3.855,57.534,9.467,-5.125,72.51,184.261,34.945,422.092,143.75,4.059,4.061,80.678,3.638,1.07083,-50.2591,1.1275,1.12806
26408,30.198,24.902,35.581,0,48.398,16.003,28.455,0,48.003,11.997,-5.056,-5.03,50.328,57.57,58,50.931,10.577,10.6,59.254,3.853,57.57,9.466,-5.053,72.51,184.261,34.945,422.222,143.766,4.063,4.039,80.661,3.636,1.07028,-49.553,1.12861,1.12194
26409,30.198,24.902,35.581,0,48.384,16.003,28.455,0,48.003,11.997,-5.024,-5.03,50.329,57.592,58,50.869,10.576,10.6,59.302,3.853,57.592,9.472,-5.024,72.51,184.261,34.945,422.222,143.75,4.067,4.027,80.634,3.636,1.07028,-49.2686,1.12972,1.11861
26410,30.212,24.917,35.618,0,48.369,16.025,28.491,0,48.003,11.997,-4.894,-5.03,50.348,57.577,58,50.917,10.575,10.6,59.348,3.851,57.577,9.513,-4.894,72.51,184.261,34.945,422.266,143.766,4.064,4.035,80.611,3.634,1.06972,-47.9937,1.12889,1.12083
26411,30.227,24.946,35.647,0,48.354,16.04,28.521,0,48.003,11.997,-4.843,-5.03,50.392,57.548,58,51.007,10.574,10.6,59.395,3.847,57.548,9.501,-4.843,72.51,184.261,34.945,422.222,143.75,4.057,4.049,80.601,3.63,1.06861,-47.4936,1.12694,1.12472
26412,30.256,24.961,35.662,0,48.354,16.055,28.535,0,48.003,11.997,-4.814,-5.03,50.425,57.523,58,51.086,10.573,10.6,59.441,3.842,57.523,9.49,-4.814,72.51,184.261,34.945,422.222,143.75,4.056,4.059,80.604,3.625,1.06722,-47.2092,1.12667,1.1275
26413,30.271,24.976,35.691,0,48.369,16.069,28.564,0,48.003,11.997,-4.789,-5.03,50.46,57.512,58,51.122,10.571,10.6,59.488,3.839,57.512,9.507,-4.789,72.51,184.261,34.945,422.352,143.636,4.055,4.064,80.61,3.622,1.06639,-46.964,1.12639,1.12889
26414,30.286,25.027,35.75,0,48.369,16.084,28.594,0,48.003,11.997,-4.872,-5.03,50.493,57.505,58,51.136,10.57,10.6,59.578,3.836,57.509,9.495,-4.85,72.51,184.261,34.945,422.352,143.636,4.06,4.063,80.613,3.619,1.06556,-47.5623,1.12778,1.12861
26415,30.322,25.042,35.764,0,48.369,16.099,28.623,0,48.003,11.997,-4.763,-5.03,50.536,57.487,58,51.183,10.569,10.6,59.625,3.833,57.494,9.493,-4.825,72.51,184.261,34.945,422.352,143.636,4.063,4.07,80.619,3.616,1.06472,-47.3171,1.12861,1.13056
26416,30.337,25.042,35.779,0,48.384,16.099,28.623,0,48.003,11.997,-4.854,-5.03,50.561,57.462,58,51.286,10.569,10.6,59.629,3.835,57.462,9.478,-4.854,72.51,184.261,34.945,422.309,143.652,4.064,4.092,80.636,3.618,1.06528,-47.6015,1.12889,1.13667
26417,30.366,25.071,35.815,0,48.398,16.113,28.638,0,48.003,11.997,-4.829,-5.03,50.593,57.433,58,51.38,10.567,10.6,59.676,3.851,57.433,9.467,-4.872,72.51,184.261,34.945,422.352,143.636,4.077,4.127,80.701,3.632,1.06972,-47.778,1.1325,1.14639
26418,30.366,25.071,35.815,0,48.413,16.113,28.638,0,48.003,11.997,-4.944,-5.03,50.603,57.433,58,51.38,10.567,10.6,59.679,3.851,57.433,9.467,-4.872,72.51,184.261,34.945,422.352,143.636,4.077,4.127,80.701,3.632,1.06972,-47.778,1.1325,1.14639
26419,30.366,25.085,35.845,0,48.435,16.128,28.674,0,48.003,11.997,-4.905,-5.03,50.609,57.433,58,51.384,10.566,10.6,59.727,3.848,57.433,9.464,-4.955,72.51,184.261,34.945,422.352,143.636,4.091,4.125,80.723,3.63,1.06889,-48.592,1.13639,1.14583
26420,30.396,25.085,35.845,0,48.45,16.128,28.674,0,48.003,11.997,-4.8,-5.03,50.651,57.451,58,51.334,10.566,10.6,59.73,3.849,57.451,9.459,-4.8,72.51,184.261,34.945,422.352,143.636,4.1,4.115,80.733,3.631,1.06917,-47.0719,1.13889,1.14306
26421,30.41,25.1,35.874,0,48.435,16.143,28.704,0,48.003,11.997,-4.861,-5.03,50.692,57.476,58,51.261,10.565,10.6,59.778,3.847,57.476,9.459,-4.861,72.51,184.261,34.945,422.309,143.636,4.109,4.098,80.724,3.629,1.06861,-47.6701,1.14139,1.13833
26422,30.41,25.144,35.918,0,48.413,16.157,28.748,0,48.003,11.997,-5.049,-5.03,50.687,57.491,58,51.226,10.564,10.6,59.825,3.843,57.491,9.458,-5.038,72.51,184.212,34.945,422.352,143.636,4.113,4.088,80.687,3.624,1.0675,-49.4059,1.1425,1.13556
26423,30.41,25.159,35.947,0,48.398,16.172,28.762,0,48.003,11.997,-5.038,-5.03,50.689,57.465,58,51.306,10.563,10.6,59.873,3.838,57.465,9.453,-5.035,72.51,184.212,34.945,422.396,143.636,4.11,4.099,80.679,3.62,1.06611,-49.3765,1.14167,1.13861
26424,30.41,25.159,35.947,0,48.398,16.172,28.762,0,48.003,11.997,-5.035,-5.03,50.698,57.465,58,51.306,10.562,10.6,59.92,3.838,57.465,9.453,-5.035,72.51,184.212,34.945,422.396,143.636,4.11,4.099,80.679,3.62,1.06611,-49.3765,1.14167,1.13861
26425,30.396,25.195,35.984,0,48.413,16.187,28.777,0,48.003,11.997,-5.183,-5.03,50.669,57.425,58,51.433,10.561,10.6,59.969,3.833,57.425,9.491,-4.988,72.51,184.212,34.945,422.309,143.604,4.104,4.12,80.702,3.615,1.06472,-48.9156,1.14,1.14444
26426,30.41,25.21,36.013,0,48.413,16.208,28.806,0,48.003,11.997,-4.988,-5.03,50.674,57.447,58,51.372,10.56,10.6,60.017,3.832,57.447,9.487,-5.038,72.51,184.212,34.945,422.352,143.604,4.107,4.107,80.702,3.614,1.06444,-49.4059,1.14083,1.14083
26427,30.396,25.239,36.042,0,48.413,16.223,28.843,0,48.003,11.997,-5.038,-5.03,50.687,57.491,58,51.246,10.56,10.6,60.021,3.834,57.491,9.484,-5.154,72.51,184.212,34.945,422.352,143.604,4.108,4.083,80.684,3.615,1.065,-50.5435,1.14111,1.13417
26428,30.381,25.254,36.072,0,48.384,16.223,28.843,0,48.003,11.997,-5.154,-5.03,50.659,57.512,58,51.185,10.559,10.6,60.069,3.832,57.512,9.484,-5.122,72.51,184.212,34.945,422.309,143.604,4.107,4.069,80.657,3.614,1.06444,-50.2297,1.14083,1.13028
26429,30.381,25.269,36.101,0,48.384,16.252,28.887,0,48.003,11.997,-5.122,-5.03,50.634,57.483,58,51.276,10.558,10.6,60.118,3.83,57.483,9.485,-5.075,72.51,184.212,34.945,422.352,143.604,4.105,4.085,80.641,3.611,1.06389,-49.7687,1.14028,1.13472
26430,30.381,25.283,36.13,0,48.398,16.267,28.901,0,48.003,11.997,-5.075,-5.03,50.629,57.418,58,51.475,10.557,10.6,60.166,3.826,57.418,9.479,-5.056,72.51,184.212,34.945,422.352,143.604,4.102,4.121,80.658,3.608,1.06278,-49.5824,1.13944,1.14472
26431,30.381,25.313,36.167,0,48.435,16.282,28.931,0,48.003,11.997,-5.049,-5.03,50.623,57.303,58,51.827,10.556,10.6,60.214,3.825,57.303,9.439,-5.017,72.51,184.212,34.945,422.309,143.604,4.105,4.191,80.729,3.607,1.0625,-49.2,1.14028,1.16417
26432,30.381,25.327,36.196,0,48.508,16.282,28.945,0,48.003,11.997,-5.06,-5.03,50.624,57.183,58,52.192,10.554,10.6,60.263,3.824,57.183,9.459,-4.988,72.51,184.212,34.945,422.352,143.604,4.119,4.262,80.847,3.605,1.06222,-48.9156,1.14417,1.18389
26433,30.396,25.342,36.226,0,48.552,16.296,28.975,0,48.003,11.997,-4.988,-5.03,50.632,57.183,58,52.196,10.553,10.6,60.312,3.822,57.183,9.459,-4.879,72.51,184.212,34.945,422.352,143.604,4.146,4.261,80.924,3.603,1.06167,-47.8466,1.15167,1.18361
26434,30.396,25.378,36.255,0,48.567,16.311,28.989,0,48.003,11.997,-4.879,-5.03,50.665,57.241,58,52.027,10.552,10.6,60.36,3.818,57.241,9.454,-4.955,72.51,184.212,34.945,422.309,143.604,4.174,4.224,80.958,3.6,1.06056,-48.592,1.15944,1.17333
26435,30.425,25.408,36.299,0,48.567,16.326,29.041,0,48.003,11.997,-4.85,-5.03,50.708,57.299,58,51.86,10.549,10.6,60.503,3.815,57.299,9.446,-4.85,72.51,184.212,34.993,422.309,143.604,4.196,4.187,80.947,3.596,1.05972,-47.5623,1.16556,1.16306
26436,30.439,25.437,36.328,0,48.538,16.34,29.041,0,48.003,11.997,-4.85,-5.03,50.708,57.368,58,51.681,10.549,10.6,60.503,3.811,57.36,9.438,-4.85,72.51,184.212,34.993,422.266,143.604,4.206,4.148,80.899,3.593,1.05861,-47.5623,1.16833,1.15222
26437,30.454,25.452,36.365,0,48.508,16.355,29.084,0,48.003,11.997,-4.872,-5.03,50.744,57.375,58,51.642,10.548,10.6,60.551,3.807,57.375,9.436,-4.897,72.51,184.212,34.993,422.222,143.604,4.209,4.136,80.846,3.589,1.0575,-48.0232,1.16917,1.14889
26438,30.469,25.481,36.423,0,48.494,16.392,29.128,0,48.003,11.997,-4.865,-5.03,50.764,57.339,58,51.756,10.547,10.6,60.6,3.804,57.339,9.439,-4.861,72.51,184.212,34.993,422.222,143.604,4.204,4.155,80.816,3.586,1.05667,-47.6701,1.16778,1.15417
26439,30.491,25.51,36.438,0,48.494,16.406,29.158,0,48.003,11.997,-4.901,-5.03,50.81,57.295,58,51.891,10.544,10.6,60.743,3.803,57.295,9.439,-4.901,72.51,184.212,34.993,422.179,143.604,4.198,4.181,80.809,3.584,1.05639,-48.0624,1.16611,1.16139
26440,30.52,25.525,36.467,0,48.494,16.421,29.172,0,48.003,11.997,-4.901,-5.03,50.81,57.266,58,51.983,10.544,10.6,60.743,3.802,57.266,9.472,-4.767,72.51,184.212,34.993,422.222,143.604,4.196,4.199,80.815,3.584,1.05611,-46.7483,1.16556,1.16639
26441,30.549,25.576,36.533,0,48.494,16.45,29.224,0,48.003,11.997,-4.727,-5.03,50.919,57.27,58,51.978,10.54,10.6,60.887,3.802,57.27,9.476,-4.727,72.51,184.212,34.993,422.222,143.604,4.194,4.198,80.818,3.583,1.05611,-46.356,1.165,1.16611
26442,30.593,25.576,36.533,0,48.494,16.45,29.238,0,48.003,11.997,-4.648,-5.03,50.995,57.281,58,51.95,10.54,10.6,60.894,3.798,57.281,9.471,-4.648,72.51,184.212,34.993,422.222,143.604,4.192,4.189,80.814,3.58,1.055,-45.5813,1.16444,1.16361
26443,30.623,25.605,36.563,0,48.494,16.465,29.253,0,48.003,11.997,-4.648,-5.03,50.995,57.288,58,51.933,10.54,10.6,60.894,3.801,57.288,9.475,-4.68,72.51,184.212,34.945,422.222,143.604,4.193,4.188,80.81,3.582,1.05583,-45.8951,1.16472,1.16333
26444,30.652,25.591,36.548,0,48.494,16.45,29.238,0,48.003,11.997,-4.713,-5.03,51.102,57.295,58,51.917,10.54,10.6,60.907,3.806,57.295,9.464,-4.713,72.51,184.212,34.88,422.179,143.604,4.195,4.189,80.807,3.587,1.05722,-46.2187,1.16528,1.16361
26445,30.688,25.605,36.577,0,48.494,16.465,29.268,0,48.003,11.997,-4.651,-5.03,51.156,57.299,58,51.911,10.539,10.6,60.957,3.807,57.299,9.46,-4.724,72.51,184.212,34.798,422.179,143.604,4.191,4.189,80.806,3.587,1.0575,-46.3266,1.16417,1.16361
26446,30.762,25.605,36.577,0,48.494,16.465,29.268,0,48.003,11.997,-4.651,-5.03,51.156,57.284,58,51.96,10.539,10.6,60.957,3.81,57.284,9.469,-4.481,72.51,184.229,34.798,422.092,143.604,4.187,4.202,80.817,3.59,1.05833,-43.9436,1.16306,1.16722
26447,30.791,25.635,36.606,0,48.508,16.479,29.297,0,48.003,11.997,-4.691,-5.03,51.325,57.266,58,52.02,10.538,10.6,61.015,3.813,57.266,9.43,-4.691,72.542,184.212,34.798,422.092,143.522,4.184,4.217,80.842,3.593,1.05917,-46.003,1.16222,1.17139
26448,30.82,25.62,36.592,0,48.523,16.465,29.268,0,48.003,11.997,-4.662,-5.03,51.375,57.27,58,52.014,10.539,10.6,60.977,3.814,57.27,9.434,-4.695,72.526,184.212,34.798,422.092,143.522,4.187,4.216,80.861,3.594,1.05944,-46.0422,1.16306,1.17111
26449,30.857,25.635,36.621,0,48.523,16.479,29.297,0,48.003,11.997,-4.796,-5.03,51.423,57.281,58,51.987,10.538,10.6,61.028,3.816,57.281,9.43,-4.818,72.526,184.212,34.798,422.092,143.522,4.196,4.213,80.873,3.596,1.06,-47.2484,1.16556,1.17028
26450,30.886,25.649,36.65,0,48.538,16.494,29.312,0,48.003,11.997,-4.735,-5.03,51.474,57.252,58,52.047,10.537,10.6,61.08,3.819,57.263,9.439,-4.785,72.51,184.212,34.88,422.135,143.522,4.2,4.228,80.894,3.598,1.06083,-46.9248,1.16667,1.17444
26451,30.959,25.679,36.68,0,48.596,16.494,29.312,0,48.003,11.997,-4.666,-5.03,51.558,57.125,58,52.471,10.537,10.6,61.086,3.813,57.125,9.438,-4.8,72.51,184.212,34.88,421.962,143.522,4.219,4.306,81,3.593,1.05917,-47.0719,1.17194,1.19611
26452,30.959,25.679,36.68,0,48.596,16.509,29.341,0,48.003,11.997,-4.8,-5.03,51.6,57.125,58,52.471,10.536,10.6,61.137,3.813,57.125,9.438,-4.8,72.51,184.212,34.88,421.962,143.522,4.219,4.306,81,3.593,1.05917,-47.0719,1.17194,1.19611
26453,30.989,25.693,36.716,0,48.647,16.523,29.37,0,48.003,11.997,-4.673,-5.03,51.662,57.06,58,52.673,10.535,10.6,61.188,3.805,57.06,9.423,-4.673,72.51,184.212,34.88,421.962,143.522,4.239,4.337,81.077,3.585,1.05694,-45.8265,1.1775,1.20472
26454,31.069,25.745,36.775,0,48.691,16.538,29.392,0,48.003,11.997,-4.644,-5.03,51.749,57.057,58,52.697,10.533,10.6,61.284,3.791,57.057,9.422,-4.821,72.51,184.147,34.88,422.005,143.522,4.284,4.33,81.168,3.571,1.05306,-47.2779,1.19,1.20278
26455,31.069,25.745,36.775,0,48.706,16.538,29.421,0,48.003,11.997,-4.821,-5.03,51.773,57.057,58,52.697,10.532,10.6,61.335,3.791,57.057,9.422,-4.821,72.51,184.147,34.88,422.005,143.522,4.284,4.33,81.168,3.571,1.05306,-47.2779,1.19,1.20278
26456,31.128,25.789,36.833,0,48.706,16.575,29.465,0,48.003,11.997,-4.857,-5.03,51.806,57.133,58,52.483,10.531,10.6,61.385,3.784,57.133,9.466,-4.691,72.461,184.147,34.88,422.005,143.522,4.315,4.281,81.136,3.565,1.05111,-46.003,1.19861,1.18917
26457,31.128,25.789,36.833,0,48.691,16.575,29.465,0,48.003,11.997,-4.691,-5.03,51.867,57.143,58,52.457,10.531,10.6,61.393,3.784,57.143,9.458,-4.839,72.461,184.131,34.88,421.875,143.522,4.32,4.276,81.103,3.565,1.05111,-47.4544,1.2,1.18778
26458,31.143,25.818,36.899,0,48.662,16.604,29.509,0,48.003,11.997,-4.839,-5.03,51.897,57.154,58,52.43,10.528,10.6,61.488,3.78,57.154,9.458,-4.886,72.461,184.131,34.88,421.875,143.522,4.319,4.266,81.068,3.56,1.05,-47.9153,1.19972,1.185
26459,31.172,25.818,36.899,0,48.647,16.604,29.509,0,48.003,11.997,-4.886,-5.03,51.919,57.18,58,52.36,10.528,10.6,61.495,3.779,57.18,9.446,-4.847,72.461,184.131,34.88,421.875,143.522,4.313,4.251,81.026,3.559,1.04972,-47.5328,1.19806,1.18083
26460,31.187,25.891,36.987,0,48.618,16.633,29.553,0,48.003,11.997,-4.839,-5.03,51.954,57.172,58,52.389,10.526,10.6,61.59,3.775,57.172,9.447,-4.879,72.461,184.131,34.88,421.918,143.522,4.303,4.253,80.992,3.556,1.04861,-47.8466,1.19528,1.18139
26461,31.223,25.913,37.017,0,48.582,16.663,29.619,0,48.003,11.997,-4.89,-5.03,51.985,57.143,58,52.46,10.525,10.6,61.643,3.776,57.151,9.417,-4.727,72.477,184.147,34.88,421.918,143.522,4.293,4.268,80.977,3.556,1.04889,-46.356,1.1925,1.18556
26462,31.267,25.913,37.017,0,48.582,17.747,29.619,0,48.003,11.997,-4.742,-5.03,52.097,57.107,58,52.598,10.524,10.6,61.703,3.776,57.107,9.435,-4.724,72.461,184.131,34.88,422.049,143.522,4.281,4.296,80.99,3.556,1.04889,-46.3266,1.18917,1.19333
26463,31.282,25.891,37.002,0,48.582,17.747,29.619,0,48.003,11.997,-4.742,-5.03,52.097,57.093,58,52.647,10.524,10.6,61.703,3.778,57.093,9.477,-4.814,72.461,184.147,34.88,421.918,143.522,4.274,4.308,81.015,3.558,1.04944,-47.2092,1.18722,1.19667
26464,31.311,25.913,37.002,0,48.618,30.835,29.604,0,48.003,11.997,-4.818,-5.03,52.174,57.107,58,52.61,10.525,10.6,61.677,3.782,57.107,9.475,-4.814,72.461,184.131,34.945,421.918,143.522,4.276,4.304,81.034,3.562,1.05056,-47.2092,1.18778,1.19556
26465,31.326,25.913,37.002,0,48.633,36.563,29.619,0,48.003,11.997,-4.818,-5.03,52.174,57.129,58,52.55,10.525,10.6,61.677,3.783,57.129,9.469,-4.695,72.461,184.131,34.945,421.875,143.522,4.276,4.294,81.043,3.563,1.05083,-46.0422,1.18778,1.19278
26466,31.355,25.891,36.987,0,48.633,41.807,29.59,0,48.003,11.997,-4.695,-5.03,52.229,57.147,58,52.501,10.526,10.6,61.639,3.784,57.147,9.45,-4.796,72.477,184.147,34.945,421.788,143.522,4.277,4.285,81.046,3.564,1.05111,-47.0327,1.18806,1.19028
26467,31.406,25.891,36.987,0,48.633,47.834,29.604,0,48.003,11.997,-4.651,-5.03,52.331,57.147,58,52.507,10.526,10.6,61.656,3.785,57.147,9.445,-4.651,72.266,184.131,34.993,421.615,143.522,4.281,4.285,81.049,3.565,1.05139,-45.6107,1.18917,1.19028
26468,31.45,25.891,36.987,0,48.633,53.877,29.604,0,48.003,11.997,-4.651,-5.03,52.331,57.136,58,52.546,10.526,10.6,61.656,3.786,57.136,9.457,-4.633,72.266,184.147,34.993,421.658,143.441,4.285,4.295,81.056,3.566,1.05167,-45.4342,1.19028,1.19306
26469,31.538,25.928,37.031,0,48.647,59.832,29.634,0,48.003,11.997,-4.539,-5.03,52.492,57.107,58,52.644,10.525,10.6,61.716,3.786,57.107,9.457,-4.481,72.266,184.131,34.977,421.701,143.441,4.291,4.315,81.089,3.565,1.05167,-43.9436,1.19194,1.19861
26470,31.589,25.928,37.031,0,48.662,60,29.634,0,48.003,11.997,-4.481,-5.03,52.584,57.133,58,52.574,10.525,10.6,61.723,3.784,57.133,9.498,-4.575,72.266,184.147,34.88,421.571,143.441,4.298,4.299,81.088,3.564,1.05111,-44.8654,1.19389,1.19417
26471,31.648,25.928,37.046,0,48.647,60,29.634,0,48.003,11.997,-4.608,-5.03,52.655,57.169,58,52.47,10.525,10.6,61.731,3.781,57.169,9.481,-4.528,72.282,184.375,34.88,421.528,143.441,4.306,4.275,81.066,3.561,1.05028,-44.4045,1.19611,1.1875
26472,31.677,25.972,37.097,0,48.647,60,29.634,0,48.003,11.997,-4.528,-5.03,52.735,57.227,58,52.334,10.524,10.6,61.738,3.774,57.216,9.479,-4.554,72.266,184.375,34.88,421.615,143.441,4.307,4.241,81.023,3.554,1.04833,-44.6595,1.19639,1.17806
26473,31.721,26.001,37.126,0,48.582,60,29.707,0,48.003,11.997,-4.554,-5.03,52.811,57.248,58,52.241,10.523,10.6,61.833,3.766,57.248,9.469,-4.579,72.266,184.375,34.88,421.441,143.441,4.302,4.215,80.969,3.547,1.04611,-44.9047,1.195,1.17083
26474,31.787,26.016,37.17,0,48.552,60,29.722,0,48.003,11.997,-4.449,-5.03,52.966,57.245,58,52.257,10.52,10.6,61.934,3.76,57.245,9.466,-4.449,72.266,184.375,34.88,421.484,143.441,4.289,4.212,80.925,3.541,1.04444,-43.6298,1.19139,1.17
26475,31.86,26.045,37.214,0,48.523,60,29.773,0,48.003,11.997,-4.442,-5.03,53.055,57.237,58,52.288,10.519,10.6,62.029,3.745,57.237,9.464,-4.539,72.282,184.229,34.88,421.484,143.441,4.267,4.203,80.851,3.526,1.04028,-44.5124,1.18528,1.1675
26476,31.919,26.111,37.31,0,48.494,60,29.846,0,48.003,11.997,-4.536,-5.03,53.124,57.237,58,52.294,10.518,10.6,62.079,3.742,57.237,9.423,-4.554,72.201,184.066,34.798,421.398,143.441,4.252,4.201,80.82,3.523,1.03944,-44.6595,1.18111,1.16694
26477,31.97,26.14,37.339,0,48.479,60,29.846,0,48.003,11.997,-4.554,-5.03,53.199,57.263,58,52.221,10.515,10.6,62.176,3.741,57.263,9.427,-4.514,72.201,184.049,34.798,421.528,143.441,4.243,4.185,80.787,3.522,1.03917,-44.2672,1.17861,1.1625
26478,32.029,26.155,37.368,0,48.464,60,29.861,0,48.003,11.997,-4.438,-5.03,53.283,57.277,58,52.183,10.514,10.6,62.226,3.742,57.277,9.442,-4.431,72.201,184.066,34.798,421.484,143.441,4.228,4.178,80.758,3.522,1.03944,-43.4533,1.17444,1.16056
26479,32.087,26.169,37.368,0,48.45,60,29.89,0,48.003,11.997,-4.496,-5.03,53.484,57.292,58,52.144,10.513,10.6,62.287,3.748,57.292,9.447,-4.427,72.201,184.066,34.798,421.354,143.441,4.214,4.177,80.736,3.528,1.04111,-43.414,1.17056,1.16028
26480,32.197,26.155,37.354,0,48.435,60,29.875,0,48.003,11.997,-4.47,-5.03,53.563,57.303,58,52.121,10.514,10.6,62.252,3.758,57.303,9.453,-4.398,72.201,184.066,34.798,421.354,143.522,4.194,4.182,80.715,3.538,1.04389,-43.1296,1.165,1.16167
26481,32.256,26.14,37.339,0,48.435,60,29.875,0,48.003,11.997,-4.398,-5.03,53.665,57.31,58,52.103,10.514,10.6,62.26,3.764,57.31,9.452,-4.416,72.184,184.066,34.798,421.311,143.522,4.183,4.184,80.717,3.543,1.04556,-43.3062,1.16194,1.16222
26482,32.322,26.14,37.339,0,48.435,60,29.861,0,48.003,11.997,-4.427,-5.03,53.765,57.306,58,52.119,10.515,10.6,62.225,3.77,57.306,9.445,-4.315,72.201,184.066,34.798,421.267,143.522,4.178,4.194,80.728,3.549,1.04722,-42.3157,1.16056,1.165
26483,32.395,26.125,37.324,0,48.464,60,29.846,0,48.003,11.997,-4.315,-5.03,53.875,57.27,58,52.233,10.515,10.6,62.233,3.773,57.27,9.447,-4.253,72.201,184.066,34.798,421.181,143.522,4.173,4.22,80.758,3.552,1.04806,-41.7077,1.15917,1.17222
26484,32.468,26.111,37.295,0,48.494,60,29.846,0,48.003,11.997,-4.196,-5.03,54.009,57.219,58,52.389,10.516,10.6,62.199,3.775,57.219,9.45,-4.232,72.201,184.066,34.798,421.181,143.522,4.177,4.255,80.807,3.554,1.04861,-41.5017,1.16028,1.18194
26485,32.563,26.111,37.31,0,48.523,60,29.846,0,48.003,11.997,-4.232,-5.03,54.127,57.143,58,52.623,10.518,10.6,62.163,3.779,57.143,9.488,-4.167,72.201,184.066,34.88,421.05,143.522,4.185,4.304,80.889,3.558,1.04972,-40.8643,1.1625,1.19556
26486,32.637,26.096,37.28,0,48.582,60,29.832,0,48.003,11.997,-4.243,-5.03,54.399,57.107,58,52.736,10.52,10.6,62.092,3.784,57.107,9.477,-4.243,72.201,184.066,34.88,420.964,143.522,4.201,4.331,80.969,3.563,1.05111,-41.6096,1.16694,1.20306
26487,32.776,26.096,37.266,0,48.662,60,29.817,0,48.003,11.997,-4.134,-5.03,54.531,57.104,58,52.758,10.52,10.6,62.101,3.79,57.104,9.481,-4.261,72.005,184.066,34.88,420.833,143.522,4.247,4.342,81.092,3.569,1.05278,-41.7861,1.17972,1.20611
26488,32.871,26.074,37.244,0,48.677,60,29.802,0,48.003,11.997,-4.261,-5.03,54.646,57.129,58,52.709,10.52,10.6,62.109,3.791,57.122,9.489,-4.134,72.005,184.066,34.88,420.877,143.522,4.268,4.333,81.13,3.57,1.05306,-40.5407,1.18556,1.20361
26489,32.959,26.045,37.214,0,48.677,60,29.788,0,48.003,11.997,-4.156,-5.03,54.932,57.172,58,52.562,10.522,10.6,62.037,3.788,57.172,9.473,-4.156,72.005,184.066,34.88,420.747,143.522,4.282,4.3,81.134,3.567,1.05222,-40.7564,1.18944,1.19444
26490,33.018,26.074,37.244,0,48.677,60,29.802,0,48.003,11.997,-4.243,-5.03,55.043,57.212,58,52.448,10.521,10.6,62.088,3.786,57.212,9.487,-4.243,72.005,184.066,34.945,420.747,143.441,4.296,4.274,81.116,3.565,1.05167,-41.6096,1.19333,1.18722
26491,33.098,26.074,37.266,0,48.647,60,29.802,0,48.003,11.997,-4.159,-5.03,55.176,57.248,58,52.344,10.521,10.6,62.096,3.78,57.248,9.441,-4.159,72.07,184.066,34.993,420.703,143.441,4.303,4.249,81.081,3.559,1.05,-40.7859,1.19528,1.18028
26492,33.237,26.111,37.266,0,48.633,60,29.817,0,48.003,11.997,-4.362,-5.03,55.297,57.259,58,52.322,10.52,10.6,62.15,3.772,57.259,9.434,-4.348,72.087,184.066,34.993,420.616,143.441,4.3,4.237,81.001,3.552,1.04778,-42.6393,1.19444,1.17694
26493,33.311,26.125,37.324,0,48.582,60,29.832,0,48.003,11.997,-4.261,-5.03,55.389,57.259,58,52.327,10.52,10.6,62.155,3.768,57.259,9.438,-4.25,72.07,184.066,34.993,420.486,143.441,4.29,4.233,80.966,3.548,1.04667,-41.6783,1.19167,1.17583
26494,33.354,26.155,37.354,0,48.552,60,29.875,0,48.003,11.997,-4.25,-5.03,55.528,57.277,58,52.277,10.519,10.6,62.207,3.768,57.277,9.434,-4.416,72.07,184.066,34.993,420.486,143.441,4.286,4.223,80.929,3.547,1.04667,-43.3062,1.19056,1.17306
26495,33.435,26.169,37.383,0,48.523,60,29.875,0,48.003,11.997,-4.416,-5.03,55.606,57.331,58,52.117,10.518,10.6,62.258,3.77,57.331,9.426,-4.275,72.07,184.066,34.945,420.356,143.441,4.274,4.193,80.882,3.549,1.04722,-41.9234,1.18722,1.16472
26496,33.567,26.184,37.383,0,48.494,60,29.905,0,48.003,11.997,-4.308,-5.03,55.846,57.451,58,51.822,10.515,10.6,62.318,3.768,57.433,9.423,-4.304,72.005,184.066,34.88,420.269,143.441,4.244,4.132,80.755,3.547,1.04667,-42.2078,1.17889,1.14778
26497,33.662,26.199,37.427,0,48.398,60,29.941,0,48.003,11.997,-4.304,-5.03,55.959,57.487,58,51.662,10.515,10.6,62.369,3.768,57.487,9.423,-4.167,72.005,184.066,34.88,420.269,143.441,4.227,4.1,80.677,3.547,1.04667,-40.8643,1.17417,1.13889
26498,33.721,26.199,37.427,0,48.398,60,29.941,0,48.003,11.997,-4.13,-5.03,56.103,57.494,58,51.644,10.515,10.6,62.377,3.771,57.494,9.429,-4.326,71.924,184.066,34.88,420.182,143.441,4.2,4.1,80.621,3.55,1.0475,-42.4236,1.16667,1.13889
26499,33.801,26.199,37.427,0,48.354,60,29.956,0,48.003,11.997,-4.188,-5.03,56.337,57.476,58,51.702,10.515,10.6,62.393,3.773,57.476,9.461,-4.188,71.924,184.066,34.88,420.182,143.441,4.176,4.114,80.589,3.552,1.04806,-41.0703,1.16,1.14278
26500,33.904,26.184,37.412,0,48.34,60,29.941,0,48.003,11.997,-4.188,-5.03,56.337,57.447,58,51.792,10.515,10.6,62.393,3.78,57.447,9.456,-4.036,71.924,184.066,34.88,420.095,143.522,4.154,4.138,80.583,3.558,1.05,-39.5796,1.15389,1.14944
26501,33.984,26.184,37.397,0,48.354,60,29.905,0,48.003,11.997,-4.214,-5.03,56.635,57.407,58,51.916,10.518,10.6,62.324,3.781,57.407,9.446,-4.217,71.891,184.066,34.88,420.095,143.522,4.138,4.164,80.604,3.56,1.05028,-41.3546,1.14944,1.15667
26502,34.058,26.184,37.397,0,48.384,60,29.919,0,48.003,11.997,-4.058,-5.03,56.787,57.386,58,51.984,10.518,10.6,62.332,3.784,57.386,9.457,-4.058,71.842,184.066,34.88,420.095,143.522,4.129,4.18,80.637,3.562,1.05111,-39.7954,1.14694,1.16111
26503,34.241,26.169,37.368,0,48.398,60,29.905,0,48.003,11.997,-4.109,-5.03,56.924,57.393,58,51.97,10.52,10.6,62.251,3.784,57.393,9.459,-3.971,71.842,184.066,34.88,419.965,143.522,4.133,4.178,80.698,3.564,1.05111,-38.9422,1.14806,1.16056
26504,34.299,26.14,37.339,0,48.435,60,29.861,0,48.003,11.997,-4.062,-5.03,57.082,57.411,58,51.919,10.521,10.6,62.217,3.789,57.411,9.466,-4.344,71.842,184.066,34.88,419.878,143.522,4.138,4.173,80.716,3.568,1.0525,-42.6001,1.14944,1.15917
26505,34.365,26.125,37.31,0,48.435,60,29.846,0,48.003,11.997,-4.344,-5.03,57.177,57.429,58,51.868,10.521,10.6,62.225,3.793,57.429,9.428,-4.438,71.842,184.066,34.88,419.922,143.522,4.146,4.167,80.729,3.572,1.05361,-43.5219,1.15167,1.1575
26506,34.424,26.125,37.324,0,48.435,60,29.846,0,48.003,11.997,-4.438,-5.03,57.265,57.44,58,51.84,10.522,10.6,62.189,3.793,57.44,9.43,-4.467,71.859,184.049,34.88,419.835,143.522,4.153,4.161,80.731,3.572,1.05361,-43.8063,1.15361,1.15583
26507,34.519,26.14,37.324,0,48.435,60,29.861,0,48.003,11.997,-4.409,-5.03,57.446,57.469,58,51.76,10.522,10.6,62.205,3.792,57.469,9.441,-4.565,71.842,184.066,34.88,419.705,143.522,4.158,4.144,80.717,3.571,1.05333,-44.7674,1.155,1.15111
26508,34.563,26.111,37.31,0,48.435,60,29.861,0,48.003,11.997,-4.565,-5.03,57.518,57.476,58,51.742,10.522,10.6,62.213,3.792,57.476,9.438,-4.59,71.842,184.066,34.88,419.705,143.522,4.161,4.14,80.703,3.571,1.05333,-45.0125,1.15583,1.15
26509,34.592,26.125,37.31,0,48.413,60,29.846,0,48.003,11.997,-4.59,-5.03,57.595,57.48,58,51.734,10.523,10.6,62.177,3.794,57.48,9.436,-4.593,71.859,184.066,34.88,419.661,143.522,4.154,4.141,80.695,3.573,1.05389,-45.0419,1.15389,1.15028
26510,34.651,26.111,37.295,0,48.413,60,29.832,0,48.003,11.997,-4.333,-5.03,57.766,57.483,58,51.726,10.524,10.6,62.148,3.795,57.483,9.445,-4.333,71.842,184.066,34.88,419.618,143.522,4.149,4.14,80.691,3.574,1.05417,-42.4922,1.1525,1.15
26511,34.68,26.111,37.295,0,48.413,60,29.832,0,48.003,11.997,-4.651,-5.03,57.819,57.487,58,51.718,10.524,10.6,62.155,3.796,57.487,9.451,-4.651,71.842,184.066,34.88,419.618,143.522,4.145,4.139,80.688,3.575,1.05444,-45.6107,1.15139,1.14972
26512,34.731,26.096,37.28,0,48.398,60,29.817,0,48.003,11.997,-4.423,-5.03,57.902,57.498,58,51.689,10.525,10.6,62.119,3.794,57.498,9.447,-4.514,71.842,184.066,34.88,419.618,143.604,4.145,4.132,80.68,3.573,1.05389,-44.2672,1.15139,1.14778
26513,34.79,26.074,37.244,0,48.398,60,29.802,0,48.003,11.997,-4.695,-5.03,57.973,57.556,58,51.543,10.526,10.6,62.082,3.792,57.548,9.457,-4.778,71.842,184.066,34.88,419.488,143.604,4.137,4.101,80.639,3.572,1.05333,-46.8562,1.14917,1.13917
26514,34.863,26.074,37.266,0,48.369,60,29.802,0,48.003,11.997,-4.778,-5.03,57.999,57.559,58,51.514,10.526,10.6,62.09,3.794,57.559,9.478,-4.572,71.842,184.066,34.88,419.401,143.604,4.131,4.095,80.616,3.573,1.05389,-44.836,1.1475,1.1375
26515,34.849,26.074,37.266,0,48.354,60,29.788,0,48.003,11.997,-4.572,-5.03,58.108,57.548,58,51.549,10.526,10.6,62.098,3.791,57.548,9.476,-4.966,71.842,184.066,34.88,419.358,143.604,4.122,4.101,80.605,3.571,1.05306,-48.6998,1.145,1.13917
26516,34.915,26.06,37.244,0,48.354,60,29.802,0,48.003,11.997,-4.966,-5.03,58.099,57.552,58,51.54,10.527,10.6,62.059,3.791,57.552,9.482,-4.507,71.842,184.066,34.88,419.271,143.604,4.115,4.099,80.598,3.571,1.05306,-44.1986,1.14306,1.13861
26517,34.9,26.074,37.244,0,48.354,60,29.802,0,48.003,11.997,-5.295,-5.03,58.137,57.588,58,51.436,10.527,10.6,62.075,3.792,57.588,9.491,-4.836,71.842,184.066,34.88,419.141,143.604,4.104,4.079,80.577,3.572,1.05333,-47.425,1.14,1.13306
26518,34.885,26.074,37.244,0,48.34,60,29.802,0,48.003,11.997,-4.836,-5.03,58.164,57.628,58,51.32,10.527,10.6,62.082,3.796,57.628,9.487,-5.165,71.842,184.066,34.88,419.184,143.604,4.1,4.06,80.551,3.576,1.05444,-50.6513,1.13889,1.12778
26519,34.849,26.045,37.2,0,48.311,60,29.788,0,48.003,11.997,-5.32,-5.03,58.126,57.679,58,51.17,10.528,10.6,62.045,3.8,57.679,9.481,-5.212,71.842,184.066,34.88,419.054,143.604,4.091,4.035,80.517,3.579,1.05556,-51.1123,1.13639,1.12083
26520,34.834,26.03,37.185,0,48.281,60,29.736,0,48.003,11.997,-5.212,-5.03,58.096,57.747,58,50.966,10.53,10.6,62.009,3.799,57.747,9.446,-5.295,71.842,184.066,34.88,418.88,143.604,4.08,3.992,80.457,3.579,1.05528,-51.9262,1.13333,1.10889
