time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
26521,34.819,26.001,37.141,0,48.252,60,29.707,0,48.003,11.997,-5.451,-5.03,58.05,57.773,58,50.892,10.531,10.6,61.973,3.804,57.773,9.45,-5.129,71.842,184.066,34.88,418.924,143.604,4.061,3.982,80.412,3.584,1.05667,-50.2983,1.12806,1.10611
26522,34.819,25.986,37.112,0,48.23,60,29.692,0,48.003,11.997,-5.06,-5.03,58.043,57.769,58,50.905,10.534,10.6,61.854,3.806,57.769,9.434,-5.06,71.842,184.066,34.88,418.707,143.604,4.045,3.987,80.378,3.585,1.05722,-49.6216,1.12361,1.1075
26523,34.79,25.986,37.126,0,48.215,60,29.692,0,48.003,11.997,-5.328,-5.03,57.972,57.693,58,51.136,10.534,10.6,61.863,3.804,57.693,9.448,-4.912,71.842,184.066,34.88,418.62,143.604,4.015,4.031,80.383,3.584,1.05667,-48.1703,1.11528,1.11972
26524,34.761,25.957,37.083,0,48.267,60,29.663,0,48.003,11.997,-4.912,-5.03,57.999,57.624,58,51.345,10.536,10.6,61.781,3.803,57.624,9.441,-5.36,71.859,184.066,34.88,418.576,143.636,4.008,4.072,80.427,3.583,1.05639,-52.5636,1.11333,1.13111
26525,34.746,25.942,37.046,0,48.296,60,29.663,0,48.003,11.997,-5.36,-5.03,57.93,57.585,58,51.466,10.536,10.6,61.788,3.804,57.585,9.448,-4.923,71.842,184.066,34.88,418.533,143.636,4.01,4.097,80.48,3.585,1.05667,-48.2781,1.11389,1.13806
26526,34.761,25.928,37.017,0,48.325,60,29.619,0,48.003,11.997,-4.923,-5.03,57.937,57.559,58,51.544,10.537,10.6,61.75,3.809,57.559,9.452,-5.15,71.842,184.066,34.88,418.403,143.75,4.018,4.118,80.541,3.589,1.05806,-50.5042,1.11611,1.14389
26527,34.746,25.913,37.002,0,48.354,56.733,29.604,0,48.003,11.997,-5.19,-5.03,57.896,57.538,58,51.613,10.539,10.6,61.675,3.813,57.538,9.414,-5.19,71.842,183.984,34.88,418.316,143.75,4.03,4.135,80.603,3.593,1.05917,-50.8965,1.11944,1.14861
26528,34.775,25.891,36.987,0,48.398,50.002,29.59,0,48.003,11.997,-4.984,-5.03,57.957,57.512,58,51.692,10.54,10.6,61.639,3.812,57.512,9.416,-4.839,71.842,183.984,34.88,418.229,143.75,4.052,4.151,80.673,3.592,1.05889,-47.4544,1.12556,1.15306
26529,34.79,25.891,36.987,0,48.435,43.901,29.59,0,48.003,11.997,-4.774,-5.03,57.982,57.494,58,51.75,10.54,10.6,61.645,3.811,57.494,9.466,-4.774,71.842,183.984,34.88,418.273,143.766,4.074,4.161,80.726,3.591,1.05861,-46.8169,1.13167,1.15583
26530,34.849,25.847,36.943,0,48.464,36.987,29.553,0,48.003,11.997,-4.63,-5.03,58.083,57.487,58,51.775,10.543,10.6,61.566,3.813,57.487,9.463,-4.63,71.842,183.984,34.88,418.142,143.75,4.094,4.168,80.779,3.594,1.05917,-45.4048,1.13722,1.15778
26531,34.885,25.862,36.943,0,48.494,30.974,29.553,0,48.003,11.997,-4.539,-5.03,58.133,57.516,58,51.724,10.543,10.6,61.572,3.813,57.505,9.456,-4.539,71.842,183.984,34.88,418.012,143.75,4.113,4.158,80.806,3.594,1.05917,-44.5124,1.1425,1.155
26532,34.885,25.847,36.929,0,48.479,24.961,29.539,0,48.003,11.997,-5.201,-5.03,58.13,57.574,58,51.521,10.544,10.6,61.535,3.812,57.574,9.461,-5.201,71.842,184.066,34.945,417.969,143.75,4.129,4.116,80.791,3.593,1.05889,-51.0044,1.14694,1.14333
26533,34.885,25.818,36.899,0,48.45,18.86,29.509,0,48.003,11.997,-4.431,-5.03,58.185,57.686,58,51.19,10.545,10.6,61.497,3.817,57.686,9.46,-5.382,71.842,184.212,34.945,417.839,143.75,4.135,4.055,80.683,3.598,1.06028,-52.7794,1.14861,1.12639
26534,34.819,25.803,36.848,0,48.384,16.589,29.48,0,48.003,11.997,-5.382,-5.03,58.142,57.668,58,51.247,10.547,10.6,61.415,3.819,57.668,9.426,-5.299,71.842,184.212,34.945,417.318,143.75,4.124,4.068,80.649,3.6,1.06083,-51.9654,1.14556,1.13
26535,34.79,25.774,36.804,0,48.398,16.553,29.48,0,48.003,11.997,-5.299,-5.03,58.044,57.581,58,51.51,10.548,10.6,61.422,3.819,57.581,9.439,-5.537,71.842,184.212,34.945,417.318,143.75,4.11,4.121,80.663,3.6,1.06083,-54.2994,1.14167,1.14472
26536,34.731,25.73,36.76,0,48.435,16.538,29.407,0,48.003,11.997,-5.537,-5.03,57.971,57.498,58,51.763,10.55,10.6,61.341,3.816,57.498,9.435,-5.548,71.842,184.212,34.945,417.188,143.75,4.104,4.169,80.711,3.598,1.06,-54.4073,1.14,1.15806
26537,34.702,25.708,36.731,0,48.464,16.523,29.407,0,48.003,11.997,-5.32,-5.03,57.892,57.483,58,51.809,10.551,10.6,61.259,3.819,57.483,9.438,-5.53,71.842,184.212,34.945,417.188,143.831,4.105,4.181,80.764,3.601,1.06083,-54.2308,1.14028,1.16139
26538,34.651,25.693,36.716,0,48.479,16.509,29.37,0,48.003,11.997,-5.53,-5.03,57.819,57.548,58,51.682,10.552,10.6,61.221,3.823,57.527,9.446,-5.23,71.842,184.212,34.945,417.101,143.815,4.115,4.16,80.792,3.605,1.06194,-51.2888,1.14306,1.15556
26539,34.622,25.679,36.68,0,48.464,16.509,29.341,0,48.003,11.997,-5.588,-5.03,57.694,57.635,58,51.359,10.554,10.6,61.145,3.826,57.635,9.435,-5.588,71.859,184.212,34.945,416.97,143.831,4.125,4.099,80.764,3.607,1.06278,-54.7996,1.14583,1.13861
26540,34.607,25.649,36.636,0,48.413,16.479,29.312,0,48.003,11.997,-4.919,-5.03,57.686,57.758,58,50.991,10.557,10.6,61.063,3.831,57.758,9.444,-5.031,71.842,184.212,34.945,416.97,143.831,4.124,4.029,80.694,3.612,1.06417,-49.3373,1.14556,1.11917
26541,34.578,25.635,36.621,0,48.369,16.479,29.297,0,48.003,11.997,-5.49,-5.03,57.622,57.791,58,50.897,10.558,10.6,61.024,3.83,57.791,9.447,-5.49,71.859,184.212,34.945,416.884,143.831,4.114,4.01,80.624,3.612,1.06389,-53.8385,1.14278,1.11389
26542,34.534,25.62,36.592,0,48.354,16.465,29.282,0,48.003,11.997,-4.991,-5.03,57.639,57.617,58,51.423,10.559,10.6,60.985,3.829,57.617,9.444,-5.462,71.647,184.212,34.88,416.753,143.896,4.08,4.114,80.622,3.611,1.06361,-53.5639,1.13333,1.14278
26543,34.578,25.605,36.577,0,48.369,16.465,29.253,0,48.003,11.997,-5.328,-5.03,57.571,57.505,58,51.763,10.56,10.6,60.946,3.828,57.505,9.481,-4.814,71.647,184.212,34.88,416.623,143.896,4.078,4.181,80.697,3.61,1.06333,-47.2092,1.13278,1.16139
26544,34.578,25.591,36.548,0,48.413,16.45,29.238,0,48.003,11.997,-4.814,-5.03,57.619,57.505,58,51.763,10.561,10.6,60.907,3.828,57.505,9.481,-4.814,71.647,184.212,34.88,416.623,143.896,4.078,4.181,80.697,3.61,1.06333,-47.2092,1.13278,1.16139
26545,34.563,25.562,36.511,0,48.464,16.436,29.224,0,48.003,11.997,-5.248,-5.03,57.546,57.523,58,51.768,10.562,10.6,60.867,3.817,57.505,9.483,-4.897,71.647,184.212,34.88,416.536,143.896,4.106,4.171,80.812,3.6,1.06028,-48.0232,1.14056,1.15861
26546,34.497,25.547,36.497,0,48.479,16.436,29.224,0,48.003,11.997,-4.897,-5.03,57.588,57.595,58,51.499,10.562,10.6,60.872,3.817,57.595,9.496,-5.049,71.842,184.212,34.88,416.45,143.896,4.119,4.117,80.802,3.6,1.06028,-49.5138,1.14417,1.14361
26547,34.534,25.562,36.497,0,48.45,16.436,29.209,0,48.003,11.997,-5.049,-5.03,57.536,57.715,58,51.142,10.563,10.6,60.832,3.817,57.715,9.493,-4.97,71.842,184.212,34.88,416.406,143.896,4.124,4.046,80.745,3.6,1.06028,-48.7391,1.14556,1.12389
26548,34.468,25.51,36.497,0,48.45,16.436,29.209,0,48.003,11.997,-4.97,-5.03,57.56,57.776,58,50.961,10.563,10.6,60.836,3.819,57.776,9.487,-5.4,71.842,184.212,34.88,416.319,143.896,4.119,4.011,80.671,3.602,1.06083,-52.9559,1.14417,1.11417
26549,34.453,25.496,36.438,0,48.369,16.392,29.143,0,48.003,11.997,-5.4,-5.03,57.452,57.78,58,50.953,10.564,10.6,60.753,3.821,57.78,9.489,-5.241,71.842,184.212,34.896,416.276,143.896,4.1,4.012,80.609,3.605,1.06139,-51.3967,1.13889,1.11444
26550,34.424,25.481,36.409,0,48.354,16.392,29.114,0,48.003,11.997,-5.241,-5.03,57.432,57.7,58,51.194,10.566,10.6,60.713,3.82,57.7,9.458,-5.161,71.842,184.212,34.88,416.276,143.978,4.076,4.059,80.602,3.604,1.06111,-50.6121,1.13222,1.1275
26551,34.453,25.452,36.365,0,48.354,16.392,29.114,0,48.003,11.997,-5.161,-5.03,57.385,57.606,58,51.479,10.567,10.6,60.674,3.823,57.606,9.465,-4.847,71.842,184.212,34.88,416.189,143.978,4.065,4.118,80.646,3.606,1.06194,-47.5328,1.12917,1.14389
26552,34.424,25.437,36.328,0,48.413,16.34,29.07,0,48.003,11.997,-5.024,-5.03,57.413,57.563,58,51.612,10.57,10.6,60.59,3.823,57.563,9.463,-5.223,71.842,184.212,34.88,416.189,143.978,4.065,4.146,80.703,3.607,1.06194,-51.2201,1.12917,1.15167
26553,34.453,25.422,36.299,0,48.45,16.34,29.055,0,48.003,11.997,-5.223,-5.03,57.368,57.595,58,51.559,10.571,10.6,60.551,3.823,57.581,9.463,-4.908,71.842,184.212,34.88,416.059,143.978,4.072,4.135,80.742,3.607,1.06194,-48.131,1.13111,1.14861
26554,34.409,25.408,36.284,0,48.45,16.326,29.026,0,48.003,11.997,-5.371,-5.03,57.344,57.661,58,51.323,10.573,10.6,60.47,3.824,57.661,9.47,-5.371,71.842,184.212,34.88,416.102,143.978,4.081,4.089,80.741,3.608,1.06222,-52.6715,1.13361,1.13583
26555,34.424,25.378,36.255,0,48.413,16.311,29.004,0,48.003,11.997,-4.915,-5.03,57.386,57.765,58,51.009,10.574,10.6,60.429,3.824,57.765,9.47,-4.915,71.842,184.212,34.88,416.016,143.978,4.087,4.026,80.694,3.608,1.06222,-48.1997,1.13528,1.11833
26556,34.365,25.364,36.24,0,48.369,16.296,28.989,0,48.003,11.997,-5.414,-5.03,57.278,57.849,58,50.761,10.575,10.6,60.389,3.827,57.849,9.469,-5.414,71.842,184.212,34.88,415.972,143.978,4.086,3.98,80.621,3.612,1.06306,-53.0932,1.135,1.10556
26557,34.38,25.342,36.211,0,48.34,16.296,28.96,0,48.003,11.997,-5.002,-5.03,57.305,57.87,58,50.698,10.576,10.6,60.348,3.83,57.87,9.46,-5.002,71.842,184.212,34.88,415.885,143.978,4.066,3.97,80.559,3.614,1.06389,-49.0529,1.12944,1.10278
26558,34.395,25.313,36.167,0,48.311,16.282,28.931,0,48.003,11.997,-5.096,-5.03,57.277,57.794,58,50.93,10.578,10.6,60.263,3.835,57.794,9.52,-4.749,71.842,184.212,34.88,415.755,143.978,4.031,4.021,80.515,3.619,1.06528,-46.5718,1.11972,1.11694
26559,34.395,25.269,36.072,0,48.311,16.267,28.916,0,48.003,11.997,-4.749,-5.03,57.33,57.755,58,51.05,10.579,10.6,60.222,3.837,57.755,9.514,-5.013,71.842,184.212,34.88,415.755,143.978,4.017,4.047,80.539,3.622,1.06583,-49.1607,1.11583,1.12417
26560,34.424,25.239,36.057,0,48.34,16.223,28.843,0,48.003,11.997,-5.013,-5.03,57.33,57.747,58,51.073,10.582,10.6,60.137,3.84,57.747,9.519,-4.756,71.842,184.212,34.88,415.668,144.027,4.012,4.055,80.57,3.625,1.06667,-46.6404,1.11444,1.12639
26561,34.424,25.195,35.984,0,48.354,16.187,28.777,0,48.003,11.997,-4.756,-5.03,57.388,57.762,58,51.031,10.583,10.6,60.096,3.844,57.762,9.519,-4.98,71.842,184.212,34.88,415.538,144.027,4.012,4.05,80.593,3.629,1.06778,-48.8371,1.11444,1.125
26562,34.468,25.159,35.918,0,48.369,16.172,28.748,0,48.003,11.997,-4.59,-5.03,57.466,57.765,58,51.022,10.588,10.6,59.881,3.849,57.765,9.524,-4.59,71.842,184.212,34.88,415.582,144.027,4.012,4.053,80.62,3.634,1.06917,-45.0125,1.11444,1.12583
26563,34.453,25.129,35.903,0,48.384,16.157,28.733,0,48.003,11.997,-4.59,-5.03,57.466,57.733,58,51.089,10.588,10.6,59.881,3.851,57.744,9.522,-5.226,71.842,184.212,34.88,415.451,144.027,4.015,4.069,80.655,3.636,1.06972,-51.2496,1.11528,1.13028
26564,34.468,25.085,35.83,0,48.413,16.113,28.66,0,48.003,11.997,-5.226,-5.03,57.415,57.69,58,51.254,10.59,10.6,59.84,3.852,57.69,9.524,-4.821,71.842,184.212,34.88,415.321,144.027,4.025,4.103,80.707,3.637,1.07,-47.2779,1.11806,1.13972
26565,34.409,25.071,35.801,0,48.479,16.113,28.638,0,48.003,11.997,-5.671,-5.03,57.33,57.617,58,51.474,10.594,10.6,59.668,3.854,57.617,9.493,-5.671,71.842,184.212,34.88,414.887,144.01,4.034,4.149,80.784,3.639,1.07056,-55.6135,1.12056,1.1525
26566,34.409,25.027,35.75,0,48.523,16.084,28.594,0,48.003,11.997,-5.671,-5.03,57.33,57.552,58,51.672,10.594,10.6,59.668,3.856,57.552,9.497,-5.114,71.842,184.212,34.88,414.757,144.01,4.053,4.19,80.882,3.641,1.07111,-50.1512,1.12583,1.16389
26567,34.27,24.998,35.706,0,48.567,16.069,28.564,0,48.003,11.997,-6.051,-5.03,57.128,57.52,58,51.773,10.598,10.6,59.495,3.853,57.52,9.501,-6.051,71.842,184.212,34.88,414.67,144.027,4.081,4.207,80.961,3.639,1.07028,-59.34,1.13361,1.16861
26568,34.241,24.998,35.706,0,48.618,16.069,28.564,0,48.003,11.997,-5.386,-5.03,57.082,57.516,58,51.786,10.598,10.6,59.496,3.847,57.516,9.526,-5.386,71.777,184.212,34.88,414.67,144.076,4.11,4.204,81.017,3.633,1.06861,-52.8186,1.14167,1.16778
26569,34.153,24.946,35.647,0,48.633,16.04,28.521,0,48.003,11.997,-5.65,-5.03,56.971,57.527,58,51.76,10.6,10.6,59.408,3.843,57.527,9.528,-5.436,71.761,184.212,34.88,414.583,144.092,4.156,4.195,81.081,3.63,1.0675,-53.3089,1.15444,1.16528
26570,34.131,24.946,35.647,0,48.662,16.04,28.521,0,48.003,11.997,-5.436,-5.03,56.912,57.538,58,51.731,10.6,10.6,59.409,3.835,57.538,9.524,-5.255,71.842,184.212,34.88,414.497,144.108,4.169,4.181,81.087,3.622,1.06528,-51.5339,1.15806,1.16139
26571,34.131,24.932,35.618,0,48.647,16.025,28.506,0,48.003,11.997,-5.255,-5.03,56.881,57.548,58,51.702,10.6,10.6,59.409,3.832,57.548,9.524,-4.941,71.842,184.212,34.88,414.366,144.092,4.179,4.173,81.08,3.62,1.06444,-48.4547,1.16083,1.15917
26572,34.131,24.917,35.596,0,48.647,16.025,28.477,0,48.003,11.997,-4.879,-5.03,56.905,57.534,58,51.749,10.601,10.6,59.365,3.829,57.534,9.526,-5.143,71.842,184.212,34.88,414.236,144.108,4.187,4.179,81.074,3.617,1.06361,-50.4356,1.16306,1.16083
26573,34.167,24.902,35.566,0,48.647,16.025,28.477,0,48.003,11.997,-5.143,-5.03,56.887,57.52,58,51.795,10.602,10.6,59.322,3.831,57.52,9.515,-4.706,71.842,184.212,34.88,414.106,144.092,4.19,4.19,81.072,3.619,1.06417,-46.1501,1.16389,1.16389
26574,34.153,24.888,35.537,0,48.647,15.989,28.425,0,48.003,11.997,-4.706,-5.03,56.933,57.53,58,51.765,10.603,10.6,59.278,3.831,57.53,9.556,-5.132,71.842,184.212,34.88,413.889,144.108,4.191,4.184,81.068,3.62,1.06417,-50.3277,1.16417,1.16222
26575,34.167,24.844,35.493,0,48.633,15.959,28.381,0,48.003,11.997,-5.132,-5.03,56.917,57.574,58,51.638,10.604,10.6,59.234,3.836,57.574,9.553,-4.76,71.859,184.212,34.88,413.932,144.173,4.188,4.164,81.049,3.624,1.06556,-46.6797,1.16333,1.15667
26576,34.153,24.814,35.435,0,48.618,15.945,28.352,0,48.003,11.997,-4.76,-5.03,56.96,57.635,58,51.456,10.607,10.6,59.147,3.838,57.635,9.561,-5.302,71.842,184.212,34.88,413.802,144.173,4.184,4.129,81.011,3.626,1.06611,-51.9949,1.16222,1.14694
26577,34.131,24.778,35.398,0,48.582,15.93,28.337,0,48.003,11.997,-5.122,-5.03,56.879,57.682,58,51.317,10.611,10.6,58.969,3.838,57.682,9.555,-5.122,71.842,184.212,34.88,413.715,144.173,4.171,4.101,80.965,3.626,1.06611,-50.2297,1.15861,1.13917
26578,34.131,24.749,35.354,0,48.552,15.916,28.293,0,48.003,11.997,-5.107,-5.03,56.883,57.708,58,51.244,10.612,10.6,58.927,3.838,57.708,9.551,-5.107,71.842,184.375,34.88,413.585,144.173,4.16,4.087,80.917,3.627,1.06611,-50.0826,1.15556,1.13528
26579,34.131,24.719,35.31,0,48.523,15.886,28.242,0,48.003,11.997,-4.999,-5.03,56.901,57.751,58,51.115,10.614,10.6,58.838,3.836,57.751,9.547,-4.894,71.842,184.375,34.88,413.455,144.173,4.14,4.059,80.861,3.625,1.06556,-47.9937,1.15,1.1275
26580,34.102,24.719,35.31,0,48.479,15.886,28.242,0,48.003,11.997,-5.353,-5.03,56.846,57.802,58,50.964,10.615,10.6,58.792,3.837,57.802,9.555,-5.353,71.875,184.375,34.88,413.368,144.173,4.126,4.03,80.796,3.626,1.06583,-52.495,1.14611,1.11944
26581,33.999,24.661,35.215,0,48.413,15.857,28.184,0,48.003,11.997,-5.252,-5.03,56.788,57.841,58,50.859,10.616,10.6,58.748,3.843,57.838,9.518,-5.754,71.842,184.375,34.945,413.151,144.173,4.076,4.015,80.7,3.632,1.0675,-56.4275,1.13222,1.11528
26582,33.984,24.661,35.215,0,48.413,15.857,28.184,0,48.003,11.997,-5.754,-5.03,56.663,57.852,58,50.817,10.617,10.6,58.703,3.843,57.852,9.513,-5.284,71.842,184.375,34.945,413.194,144.173,4.056,4.005,80.668,3.632,1.0675,-51.8183,1.12667,1.1125
26583,33.875,24.609,35.171,0,48.384,15.82,28.14,0,48.003,11.997,-5.339,-5.03,56.63,57.874,58,50.753,10.62,10.6,58.614,3.841,57.874,9.54,-6.026,71.842,184.375,34.88,413.151,144.173,4.036,3.991,80.636,3.631,1.06694,-59.0949,1.12111,1.10861
26584,33.86,24.595,35.142,0,48.369,15.806,28.11,0,48.003,11.997,-5.306,-5.03,56.431,57.888,58,50.71,10.621,10.6,58.567,3.836,57.888,9.532,-5.306,71.842,184.375,34.88,413.108,144.173,4.021,3.978,80.61,3.626,1.06556,-52.0341,1.11694,1.105
26585,33.787,24.58,35.112,0,48.369,15.806,28.11,0,48.003,11.997,-5.306,-5.03,56.431,57.878,58,50.744,10.621,10.6,58.567,3.832,57.878,9.54,-5.787,71.842,184.375,34.88,413.021,144.173,4.002,3.981,80.598,3.623,1.06444,-56.7511,1.11167,1.10583
26586,33.706,24.551,35.083,0,48.354,15.791,28.059,0,48.003,11.997,-5.961,-5.03,56.299,57.856,58,50.81,10.622,10.6,58.521,3.831,57.856,9.546,-5.581,71.842,184.375,34.88,412.934,144.173,3.992,3.993,80.601,3.621,1.06417,-54.7309,1.10889,1.10917
26587,33.677,24.551,35.083,0,48.354,15.791,28.059,0,48.003,11.997,-5.581,-5.03,56.175,57.856,58,50.811,10.622,10.6,58.521,3.829,57.856,9.544,-5.693,71.842,184.375,34.88,412.934,144.255,3.983,3.991,80.608,3.62,1.06361,-55.8293,1.10639,1.10861
26588,33.552,24.521,35.032,0,48.369,15.762,28.015,0,48.003,11.997,-5.91,-5.03,55.94,57.867,58,50.779,10.625,10.6,58.384,3.831,57.867,9.547,-6.015,71.842,184.375,34.88,412.891,144.255,3.979,3.987,80.614,3.622,1.06417,-58.987,1.10528,1.1075
26589,33.538,24.492,34.973,0,48.369,15.747,27.986,0,48.003,11.997,-5.91,-5.03,55.94,57.892,58,50.703,10.625,10.6,58.384,3.843,57.892,9.543,-5.407,71.842,184.408,34.88,412.283,144.255,3.976,3.983,80.62,3.633,1.0675,-53.0246,1.10444,1.10639
26590,33.479,24.463,34.929,0,48.369,15.732,27.942,0,48.003,11.997,-5.519,-5.03,55.797,57.914,58,50.639,10.629,10.6,58.202,3.844,57.914,9.587,-5.519,71.842,184.408,34.88,412.326,144.287,3.97,3.972,80.623,3.635,1.06778,-54.1229,1.10278,1.10333
26591,33.384,24.426,34.9,0,48.369,15.703,27.905,0,48.003,11.997,-5.313,-5.03,55.738,57.932,58,50.586,10.63,10.6,58.157,3.838,57.932,9.57,-5.498,71.842,184.408,34.88,411.892,144.287,3.963,3.954,80.618,3.629,1.06611,-53.917,1.10083,1.09833
26592,33.384,24.397,34.863,0,48.369,15.688,27.891,0,48.003,11.997,-5.498,-5.03,55.651,57.932,58,50.586,10.632,10.6,58.111,3.838,57.932,9.57,-5.498,71.842,184.408,34.88,411.892,144.287,3.963,3.954,80.618,3.629,1.06611,-53.917,1.10083,1.09833
26593,33.296,24.368,34.805,0,48.369,15.674,27.847,0,48.003,11.997,-5.451,-5.03,55.573,57.91,58,50.653,10.634,10.6,58.02,3.828,57.91,9.576,-5.588,71.842,184.408,34.88,411.632,144.287,3.959,3.959,80.609,3.621,1.06333,-54.7996,1.09972,1.09972
26594,33.267,24.309,34.731,0,48.369,15.623,27.788,0,48.003,11.997,-5.588,-5.03,55.477,57.885,58,50.729,10.635,10.6,57.973,3.818,57.885,9.578,-5.317,71.842,184.408,34.88,411.589,144.287,3.954,3.963,80.618,3.611,1.06056,-52.142,1.09833,1.10083
26595,33.201,24.294,34.702,0,48.369,15.608,27.759,0,48.003,11.997,-5.635,-5.03,55.331,57.867,58,50.784,10.638,10.6,57.835,3.806,57.867,9.568,-5.635,71.842,184.408,34.88,411.632,144.287,3.954,3.963,80.625,3.6,1.05722,-55.2605,1.09833,1.10083
26596,33.142,24.28,34.666,0,48.369,15.593,27.744,0,48.003,11.997,-5.635,-5.03,55.331,57.874,58,50.763,10.638,10.6,57.835,3.788,57.874,9.565,-5.393,71.842,184.408,34.88,411.502,144.255,3.95,3.941,80.617,3.583,1.05222,-52.8873,1.09722,1.09472
26597,33.083,24.229,34.622,0,48.354,15.579,27.693,0,48.003,11.997,-5.393,-5.03,55.249,57.91,58,50.654,10.639,10.6,57.787,3.766,57.91,9.565,-5.758,71.842,184.408,34.88,411.415,144.255,3.945,3.897,80.585,3.563,1.04611,-56.4667,1.09583,1.0825
26598,33.018,24.185,34.563,0,48.325,15.564,27.649,0,48.003,11.997,-5.519,-5.03,55.034,57.954,58,50.526,10.643,10.6,57.605,3.747,57.954,9.563,-5.519,71.842,184.408,34.88,411.285,144.255,3.934,3.853,80.531,3.546,1.04083,-54.1229,1.09278,1.07028
26599,32.959,24.141,34.482,0,48.281,15.52,27.59,0,48.003,11.997,-5.519,-5.03,55.034,57.993,58,50.406,10.643,10.6,57.605,3.732,57.993,9.565,-5.733,71.842,184.408,34.766,411.285,144.255,3.915,3.814,80.46,3.532,1.03667,-56.2215,1.0875,1.05944
26600,32.886,24.126,34.453,0,48.23,15.505,27.561,0,48.003,11.997,-5.635,-5.03,54.797,57.972,58,50.473,10.649,10.6,57.376,3.716,57.972,9.571,-5.635,71.842,184.408,34.684,411.155,144.287,3.9,3.81,80.401,3.516,1.03222,-55.2605,1.08333,1.05833
26601,32.834,24.06,34.38,0,48.215,15.476,27.495,0,48.003,11.997,-5.744,-5.03,54.706,57.896,58,50.636,10.651,10.6,57.285,3.7,57.917,9.574,-5.744,71.842,184.408,34.684,411.068,144.303,3.873,3.827,80.374,3.502,1.02778,-56.3294,1.07583,1.06306
26602,32.761,24.001,34.285,0,48.23,15.425,27.437,0,48.003,11.997,-5.541,-5.03,54.602,57.823,58,50.919,10.654,10.6,57.149,3.686,57.823,9.57,-5.664,71.859,184.408,34.733,410.981,144.368,3.854,3.867,80.394,3.489,1.02389,-55.5449,1.07056,1.07417
26603,32.732,23.987,34.255,0,48.267,15.41,27.407,0,48.003,11.997,-5.462,-5.03,54.542,57.751,58,51.138,10.656,10.6,57.055,3.658,57.751,9.578,-5.375,71.842,184.408,34.798,410.807,144.368,3.841,3.886,80.46,3.463,1.01611,-52.7107,1.06694,1.07944
26604,32.651,23.943,34.211,0,48.281,15.396,27.356,0,48.003,11.997,-5.375,-5.03,54.474,57.758,58,51.118,10.659,10.6,57.008,3.647,57.758,9.576,-5.349,71.842,184.408,34.798,410.72,144.368,3.845,3.871,80.475,3.453,1.01306,-52.4558,1.06806,1.07528
26605,32.637,23.862,34.058,0,48.281,15.337,27.253,0,48.003,11.997,-5.328,-5.03,54.426,57.794,58,51.011,10.661,10.6,56.87,3.64,57.794,9.615,-5.205,71.842,184.408,34.798,410.634,144.368,3.845,3.842,80.471,3.447,1.01111,-51.0436,1.06806,1.06722
26606,32.607,23.804,34.014,0,48.281,15.308,27.209,0,48.003,11.997,-5.205,-5.03,54.396,57.827,58,50.915,10.663,10.6,56.776,3.634,57.827,9.626,-5.349,71.842,184.408,34.798,410.547,144.287,3.842,3.817,80.451,3.441,1.00944,-52.4558,1.06722,1.06028
26607,32.578,23.789,33.984,0,48.252,15.293,27.195,0,48.003,11.997,-5.349,-5.03,54.341,57.856,58,50.829,10.665,10.6,56.682,3.626,57.856,9.629,-5.331,71.842,184.408,34.798,410.417,144.287,3.841,3.792,80.415,3.434,1.00722,-52.2793,1.06694,1.05333
26608,32.534,23.745,33.918,0,48.23,15.256,27.129,0,48.003,11.997,-5.331,-5.03,54.295,57.878,58,50.787,10.667,10.6,56.587,3.618,57.878,9.621,-5.48,71.842,184.408,34.88,410.33,144.287,3.831,3.776,80.379,3.427,1.005,-53.7404,1.06417,1.04889
26609,32.468,23.716,33.875,0,48.201,15.242,27.1,0,48.003,11.997,-5.519,-5.03,54.118,57.878,58,50.766,10.671,10.6,56.445,3.612,57.878,9.623,-5.545,71.842,184.408,34.88,410.417,144.287,3.817,3.764,80.344,3.421,1.00333,-54.3779,1.06028,1.04556
26610,32.41,23.679,33.845,0,48.186,15.227,27.07,0,48.003,11.997,-5.519,-5.03,54.118,57.863,58,50.811,10.671,10.6,56.445,3.605,57.863,9.63,-5.635,71.842,184.408,34.88,410.286,144.368,3.804,3.767,80.319,3.415,1.00139,-55.2605,1.05667,1.04639
26611,32.351,23.635,33.787,0,48.186,15.198,27.026,0,48.003,11.997,-5.704,-5.03,53.902,57.863,58,50.811,10.674,10.6,56.299,3.601,57.863,9.632,-5.704,71.842,184.408,34.88,410.286,144.45,3.79,3.764,80.305,3.411,1.00028,-55.9371,1.05278,1.04556
26612,32.285,23.606,33.721,0,48.171,15.183,26.975,0,48.003,11.997,-5.704,-5.03,53.902,57.87,58,50.791,10.674,10.6,56.299,3.595,57.87,9.599,-5.632,71.842,184.408,34.88,410.2,144.45,3.776,3.751,80.29,3.406,0.998611,-55.2311,1.04889,1.04194
26613,32.212,23.562,33.662,0,48.171,15.154,26.931,0,48.003,11.997,-5.686,-5.03,53.684,57.863,58,50.813,10.678,10.6,56.108,3.588,57.863,9.602,-5.66,71.842,184.408,34.88,409.635,144.45,3.764,3.751,80.28,3.4,0.996667,-55.5056,1.04556,1.04194
26614,32.153,23.533,33.618,0,48.171,15.125,26.887,0,48.003,11.997,-5.704,-5.03,53.572,57.834,58,50.902,10.68,10.6,56.013,3.585,57.834,9.581,-5.704,71.842,184.408,34.88,409.505,144.45,3.754,3.765,80.289,3.396,0.995833,-55.9371,1.04278,1.04583
26615,32.043,23.481,33.552,0,48.186,15.088,26.843,0,48.003,11.997,-5.657,-5.03,53.484,57.758,58,51.11,10.683,10.6,55.917,3.573,57.765,9.596,-5.624,71.842,184.408,34.88,409.288,144.434,3.748,3.796,80.352,3.386,0.9925,-55.1526,1.04111,1.05444
26616,32.043,23.438,33.494,0,48.201,15.073,26.792,0,48.003,11.997,-5.624,-5.03,53.383,57.758,58,51.11,10.685,10.6,55.821,3.573,57.765,9.596,-5.624,71.842,184.408,34.88,409.288,144.434,3.748,3.796,80.352,3.386,0.9925,-55.1526,1.04111,1.05444
26617,31.919,23.408,33.435,0,48.23,15.059,26.763,0,48.003,11.997,-5.61,-5.03,53.306,57.78,58,51.07,10.686,10.6,55.769,3.563,57.78,9.6,-5.556,71.842,184.408,34.88,409.201,144.45,3.761,3.777,80.385,3.376,0.989722,-54.4857,1.04472,1.04917
26618,31.875,23.364,33.435,0,48.23,15.015,26.733,0,48.003,11.997,-5.556,-5.03,53.205,57.784,58,51.061,10.688,10.6,55.671,3.56,57.784,9.602,-5.574,71.842,184.408,34.88,409.115,144.434,3.766,3.772,80.388,3.374,0.988889,-54.6623,1.04611,1.04778
26619,31.816,23.298,33.296,0,48.23,14.985,26.624,0,48.003,11.997,-5.574,-5.03,53.117,57.78,58,51.073,10.689,10.6,55.62,3.559,57.78,9.602,-5.599,71.842,184.652,34.88,409.028,144.45,3.768,3.773,80.392,3.374,0.988611,-54.9074,1.04667,1.04806
26620,31.772,23.269,33.267,0,48.23,14.971,26.594,0,48.003,11.997,-5.541,-5.03,53.017,57.762,58,51.129,10.692,10.6,55.48,3.558,57.762,9.602,-5.519,71.842,184.635,34.88,408.854,144.564,3.77,3.784,80.401,3.373,0.988333,-54.1229,1.04722,1.05111
26621,31.707,23.24,33.201,0,48.252,14.941,26.55,0,48.003,11.997,-5.563,-5.03,52.848,57.729,58,51.23,10.696,10.6,55.33,3.555,57.729,9.612,-5.563,71.859,184.635,34.88,408.811,144.564,3.767,3.801,80.42,3.37,0.9875,-54.5544,1.04639,1.05583
26622,31.677,23.196,33.142,0,48.252,14.905,26.521,0,48.003,11.997,-5.563,-5.03,52.848,57.69,58,51.351,10.696,10.6,55.33,3.55,57.69,9.639,-5.433,71.842,184.635,34.88,408.637,144.564,3.768,3.82,80.461,3.366,0.986111,-53.2795,1.04667,1.06111
26623,31.619,23.167,33.083,0,48.296,14.875,26.462,0,48.003,11.997,-5.584,-5.03,52.691,57.664,58,51.428,10.7,10.6,55.134,3.551,57.664,9.646,-5.548,71.842,184.635,34.798,408.55,144.564,3.779,3.837,80.498,3.367,0.986389,-54.4073,1.04972,1.06583
26624,31.567,23.13,33.054,0,48.325,14.875,26.44,0,48.003,11.997,-5.584,-5.03,52.691,57.664,58,51.43,10.7,10.6,55.134,3.556,57.664,9.65,-5.61,71.842,184.749,34.798,408.594,144.564,3.791,3.843,80.532,3.372,0.987778,-55.0153,1.05306,1.0675
26625,31.509,23.071,32.959,0,48.34,14.832,26.367,0,48.003,11.997,-5.61,-5.03,52.605,57.69,58,51.355,10.702,10.6,55.035,3.56,57.69,9.646,-5.679,71.842,184.766,34.798,408.42,144.564,3.8,3.831,80.551,3.376,0.988889,-55.692,1.05556,1.06417
26626,31.45,23.042,32.915,0,48.34,14.817,26.323,0,48.003,11.997,-5.534,-5.03,52.407,57.711,58,51.293,10.706,10.6,54.841,3.559,57.711,9.657,-5.574,71.842,184.766,34.88,408.333,144.564,3.809,3.818,80.555,3.376,0.988611,-54.6623,1.05806,1.06056
26627,31.311,22.998,32.834,0,48.325,14.788,26.279,0,48.003,11.997,-5.693,-5.03,52.291,57.74,58,51.211,10.709,10.6,54.742,3.554,57.74,9.662,-5.657,71.842,184.749,34.88,408.29,144.564,3.811,3.796,80.533,3.372,0.987222,-55.4762,1.05861,1.05444
26628,31.238,22.903,32.732,0,48.325,14.758,26.228,0,48.003,11.997,-5.657,-5.03,52.173,57.733,58,51.234,10.711,10.6,54.644,3.548,57.733,9.629,-5.682,71.842,184.749,34.88,408.16,144.564,3.805,3.795,80.526,3.366,0.985556,-55.7214,1.05694,1.05417
26629,31.157,22.874,32.732,0,48.325,14.722,26.184,0,48.003,11.997,-5.682,-5.03,52.046,57.722,58,51.258,10.713,10.6,54.545,3.539,57.726,9.636,-5.639,71.842,184.749,34.88,408.073,144.564,3.803,3.791,80.518,3.358,0.983056,-55.2997,1.05639,1.05306
26630,31.113,22.844,32.637,0,48.311,14.678,26.111,0,48.003,11.997,-5.639,-5.03,51.939,57.711,58,51.303,10.715,10.6,54.445,3.534,57.711,9.635,-5.563,71.842,184.749,34.88,408.03,144.564,3.8,3.795,80.515,3.353,0.981667,-54.5544,1.05556,1.05417
26631,31.055,22.8,32.578,0,48.311,14.648,26.06,0,48.003,11.997,-5.563,-5.03,51.847,57.693,58,51.359,10.716,10.6,54.39,3.531,57.693,9.638,-5.584,71.859,184.766,34.88,407.899,144.564,3.794,3.803,80.523,3.351,0.980833,-54.7603,1.05389,1.05639
26632,30.989,22.778,32.549,0,48.325,14.648,26.03,0,48.003,11.997,-5.483,-5.03,51.666,57.704,58,51.35,10.719,10.6,54.235,3.53,57.704,9.642,-5.483,71.842,184.766,34.88,407.943,144.564,3.789,3.8,80.531,3.349,0.980556,-53.7699,1.0525,1.05556
26633,30.945,22.734,32.483,0,48.311,14.619,25.986,0,48.003,11.997,-5.483,-5.03,51.666,57.744,58,51.211,10.719,10.6,54.235,3.531,57.744,9.644,-5.509,71.842,184.749,34.88,407.813,144.564,3.787,3.773,80.519,3.351,0.980833,-54.0248,1.05194,1.04806
26634,30.886,22.705,32.439,0,48.296,14.604,25.957,0,48.003,11.997,-5.509,-5.03,51.581,57.794,58,51.06,10.722,10.6,54.134,3.534,57.794,9.636,-5.628,71.842,184.766,34.88,407.682,144.564,3.787,3.746,80.491,3.354,0.981667,-55.1918,1.05194,1.04056
26635,30.835,22.676,32.395,0,48.281,14.575,25.913,0,48.003,11.997,-5.422,-5.03,51.407,57.809,58,51.019,10.725,10.6,53.978,3.534,57.809,9.645,-5.422,71.842,184.749,34.684,407.726,144.564,3.779,3.738,80.463,3.354,0.981667,-53.1717,1.04972,1.03833
26636,30.791,22.632,32.336,0,48.267,14.539,25.862,0,48.003,11.997,-5.422,-5.03,51.407,57.798,58,51.053,10.725,10.6,53.978,3.533,57.798,9.649,-5.574,71.842,184.766,34.684,407.639,144.564,3.77,3.744,80.448,3.354,0.981389,-54.6623,1.04722,1.04
26637,30.762,22.581,32.271,0,48.267,14.509,25.818,0,48.003,11.997,-5.331,-5.03,51.279,57.78,58,51.109,10.729,10.6,53.778,3.533,57.78,9.648,-5.331,71.842,184.749,34.684,407.595,144.564,3.756,3.755,80.448,3.354,0.981389,-52.2793,1.04333,1.04306
26638,30.732,22.537,32.212,0,48.281,14.495,25.774,0,48.003,11.997,-5.433,-5.03,51.209,57.769,58,51.143,10.731,10.6,53.677,3.535,57.769,9.658,-5.433,71.842,184.749,34.684,407.465,144.564,3.751,3.764,80.459,3.356,0.981944,-53.2795,1.04194,1.04556
26639,30.688,22.507,32.153,0,48.296,14.465,25.708,0,48.003,11.997,-5.266,-5.03,51.164,57.773,58,51.135,10.734,10.6,53.575,3.538,57.773,9.692,-5.237,71.842,184.945,34.88,407.335,144.564,3.746,3.765,80.489,3.359,0.982778,-51.3574,1.04056,1.04583
26640,30.652,22.412,32.029,0,48.296,14.421,25.62,0,48.003,11.997,-5.205,-5.03,51.131,57.813,58,51.016,10.736,10.6,53.474,3.539,57.813,9.685,-5.208,71.842,184.945,34.88,407.378,144.564,3.749,3.743,80.483,3.361,0.983056,-51.073,1.04139,1.03972
26641,30.652,22.368,31.97,0,48.296,14.421,25.62,0,48.003,11.997,-5.208,-5.03,51.101,57.878,58,50.82,10.738,10.6,53.373,3.54,57.878,9.698,-5.129,71.842,184.945,34.88,407.292,144.564,3.738,3.704,80.461,3.362,0.983333,-50.2983,1.03833,1.02889
26642,30.623,22.339,31.919,0,48.252,14.377,25.576,0,48.003,11.997,-5.129,-5.03,51.088,57.939,58,50.639,10.74,10.6,53.271,3.539,57.939,9.695,-5.295,71.842,184.945,34.88,407.161,144.564,3.732,3.667,80.414,3.361,0.983056,-51.9262,1.03667,1.01861
26643,30.579,22.31,31.86,0,48.201,14.341,25.496,0,48.003,11.997,-5.313,-5.03,51.031,58.015,58,50.41,10.741,10.6,53.213,3.539,58.015,9.7,-5.451,71.842,184.961,34.88,407.205,144.596,3.715,3.622,80.348,3.362,0.983056,-53.456,1.03194,1.00611
26644,30.564,22.266,31.816,0,48.171,14.312,25.452,0,48.003,11.997,-5.451,-5.03,50.957,58.069,58,50.247,10.744,10.6,53.066,3.541,58.069,9.688,-5.425,71.842,184.945,34.88,407.075,144.596,3.696,3.591,80.283,3.364,0.983611,-53.2011,1.02667,0.9975
26645,30.505,22.214,31.736,0,48.142,14.312,25.452,0,48.003,11.997,-5.425,-5.03,50.913,58.084,58,50.204,10.745,10.6,53.009,3.541,58.084,9.662,-5.458,71.842,184.945,34.88,406.944,144.596,3.666,3.582,80.231,3.364,0.983611,-53.5247,1.01833,0.995
26646,30.439,22.156,31.663,0,48.127,14.253,25.327,0,48.003,11.997,-5.458,-5.03,50.84,58.048,58,50.313,10.748,10.6,52.907,3.542,58.048,9.668,-5.621,71.842,184.961,34.88,406.814,144.596,3.638,3.606,80.208,3.365,0.983889,-55.1232,1.01056,1.00167
26647,30.396,22.141,31.619,0,48.142,14.238,25.298,0,48.003,11.997,-5.537,-5.03,50.64,57.968,58,50.552,10.752,10.6,52.7,3.543,57.968,9.683,-5.537,71.842,184.945,34.88,406.771,144.596,3.616,3.654,80.238,3.367,0.984167,-54.2994,1.00444,1.015
26648,30.242,22.097,31.553,0,48.186,14.209,25.254,0,48.003,11.997,-5.686,-5.03,50.523,57.838,58,50.943,10.754,10.6,52.596,3.538,57.838,9.682,-5.729,71.842,184.945,34.88,406.337,144.596,3.617,3.727,80.383,3.362,0.982778,-56.1823,1.00472,1.03528
26649,30.242,22.068,31.523,0,48.23,14.194,25.225,0,48.003,11.997,-5.751,-5.03,50.404,57.838,58,50.943,10.755,10.6,52.536,3.538,57.838,9.682,-5.729,71.842,184.945,34.88,406.337,144.596,3.617,3.727,80.383,3.362,0.982778,-56.1823,1.00472,1.03528
26650,30.168,22.031,31.494,0,48.267,14.172,25.195,0,48.003,11.997,-5.809,-5.03,50.276,57.831,58,50.966,10.756,10.6,52.476,3.539,57.831,9.685,-5.809,71.842,184.961,34.88,406.207,144.596,3.634,3.732,80.447,3.363,0.983056,-56.9668,1.00944,1.03667
26651,30.029,22.017,31.45,0,48.296,14.143,25.159,0,48.003,11.997,-5.754,-5.03,50.16,57.939,58,50.685,10.758,10.6,52.416,3.541,57.939,9.681,-5.729,71.842,184.945,34.88,406.076,144.596,3.671,3.678,80.477,3.365,0.983611,-56.1823,1.01972,1.02167
26652,29.985,21.943,31.384,0,48.296,14.114,25.1,0,48.003,11.997,-5.74,-5.03,50.047,57.964,58,50.566,10.76,10.6,52.311,3.539,57.964,9.683,-5.537,71.842,184.961,34.88,406.076,144.596,3.683,3.653,80.451,3.364,0.983056,-54.2994,1.02306,1.01472
26653,29.956,21.929,31.311,0,48.252,14.099,25.056,0,48.003,11.997,-5.537,-5.03,49.966,57.979,58,50.523,10.761,10.6,52.25,3.537,57.979,9.697,-5.433,71.842,184.945,34.88,405.946,144.596,3.686,3.642,80.42,3.362,0.9825,-53.2795,1.02389,1.01167
26654,29.905,21.885,31.252,0,48.23,14.07,25.056,0,48.003,11.997,-5.433,-5.03,49.905,57.972,58,50.534,10.762,10.6,52.191,3.536,57.972,9.683,-5.375,71.842,184.945,34.88,405.859,144.596,3.681,3.643,80.395,3.361,0.982222,-52.7107,1.0225,1.01194
26655,29.861,21.833,31.187,0,48.23,14.041,24.946,0,48.003,11.997,-5.425,-5.03,49.783,57.968,58,50.556,10.766,10.6,51.981,3.534,57.968,9.694,-5.425,71.842,184.945,34.88,405.903,144.596,3.672,3.645,80.38,3.36,0.981667,-53.2011,1.02,1.0125
26656,29.846,21.79,31.128,0,48.215,14.011,24.902,0,48.003,11.997,-5.425,-5.03,49.783,57.975,58,50.535,10.766,10.6,51.981,3.534,57.975,9.737,-5.241,71.842,184.945,34.88,405.773,144.596,3.662,3.641,80.365,3.36,0.981667,-51.3967,1.01722,1.01139
26657,29.832,21.746,31.069,0,48.201,13.975,24.902,0,48.003,11.997,-5.241,-5.03,49.75,58.011,58,50.425,10.768,10.6,51.876,3.533,58.011,9.729,-5.194,71.842,184.945,34.88,405.773,144.596,3.655,3.618,80.34,3.359,0.981389,-50.9357,1.01528,1.005
26658,29.817,21.702,30.989,0,48.186,13.945,24.792,0,48.003,11.997,-5.23,-5.03,49.684,58.055,58,50.295,10.773,10.6,51.666,3.533,58.055,9.734,-5.23,71.842,184.945,34.88,405.642,144.596,3.646,3.592,80.304,3.359,0.981389,-51.2888,1.01278,0.997778
26659,29.788,21.65,30.945,0,48.157,13.916,24.749,0,48.003,11.997,-5.266,-5.03,49.632,58.087,58,50.197,10.775,10.6,51.56,3.529,58.087,9.731,-5.266,71.842,184.945,34.88,405.512,144.596,3.631,3.568,80.262,3.355,0.980278,-51.6418,1.00861,0.991111
26660,29.707,21.621,30.901,0,48.127,13.901,24.719,0,48.003,11.997,-5.357,-5.03,49.571,58.163,58,49.967,10.776,10.6,51.498,3.528,58.163,9.736,-5.433,71.842,184.945,34.88,405.425,144.596,3.593,3.522,80.168,3.355,0.98,-53.2795,0.998056,0.978333
26661,29.663,21.563,30.791,0,48.098,13.857,24.646,0,48.003,11.997,-5.433,-5.03,49.504,58.16,58,49.978,10.777,10.6,51.436,3.525,58.16,9.737,-5.501,71.842,184.945,34.88,405.425,144.596,3.57,3.521,80.141,3.353,0.979167,-53.9464,0.991667,0.978056
26662,29.604,21.533,30.762,0,48.083,13.857,24.646,0,48.003,11.997,-5.559,-5.03,49.423,58.138,58,50.042,10.779,10.6,51.33,3.522,58.138,9.701,-5.472,71.777,184.945,34.88,405.339,144.596,3.545,3.531,80.133,3.35,0.978333,-53.662,0.984722,0.980833
26663,29.524,21.482,30.703,0,48.083,13.806,24.551,0,48.003,11.997,-5.472,-5.03,49.341,58.116,58,50.106,10.78,10.6,51.269,3.52,58.116,9.703,-5.726,71.761,184.961,34.88,405.339,144.596,3.53,3.542,80.143,3.349,0.977778,-56.1529,0.980556,0.983889
26664,29.451,21.438,30.623,0,48.098,13.777,24.507,0,48.003,11.997,-5.791,-5.03,49.086,58.095,58,50.171,10.785,10.6,51.054,3.518,58.095,9.704,-5.791,71.777,184.945,34.88,405.295,144.596,3.523,3.552,80.164,3.346,0.977222,-56.7903,0.978611,0.986667
26665,29.392,21.438,30.623,0,48.113,13.777,24.507,0,48.003,11.997,-5.791,-5.03,49.086,58.062,58,50.246,10.785,10.6,51.054,3.517,58.069,9.712,-5.707,71.777,184.961,34.88,405.165,144.596,3.52,3.566,80.194,3.345,0.976944,-55.9666,0.977778,0.990556
26666,29.312,21.394,30.564,0,48.142,13.748,24.448,0,48.003,11.997,-5.769,-5.03,48.982,58.03,58,50.365,10.785,10.6,51.035,3.516,58.03,9.72,-5.769,71.761,184.945,34.88,405.122,144.596,3.522,3.589,80.241,3.345,0.976667,-56.5746,0.978333,0.996944
26667,29.253,21.35,30.491,0,48.171,13.748,24.448,0,48.003,11.997,-5.769,-5.03,48.851,58.011,58,50.419,10.788,10.6,50.882,3.513,58.011,9.713,-5.689,71.777,184.961,34.88,405.165,144.596,3.526,3.597,80.288,3.342,0.975833,-55.79,0.979444,0.999167
26668,29.172,21.313,30.454,0,48.186,13.704,24.353,0,48.003,11.997,-5.747,-5.03,48.629,57.99,58,50.484,10.79,10.6,50.757,3.51,57.99,9.719,-5.697,71.761,185.14,34.88,405.035,144.596,3.54,3.607,80.328,3.34,0.975,-55.8685,0.983333,1.00194
26669,29.114,21.284,30.41,0,48.23,13.689,24.338,0,48.003,11.997,-5.747,-5.03,48.629,57.932,58,50.659,10.79,10.6,50.757,3.504,57.932,9.717,-5.689,71.777,185.14,34.88,404.991,144.596,3.558,3.636,80.383,3.336,0.973333,-55.79,0.988333,1.01
26670,29.041,21.255,30.381,0,48.281,13.674,24.309,0,48.003,11.997,-5.689,-5.03,48.501,57.838,58,50.943,10.791,10.6,50.693,3.502,57.838,9.726,-5.711,71.777,185.14,34.88,404.905,144.596,3.583,3.69,80.459,3.332,0.972778,-56.0058,0.995278,1.025
26671,28.931,21.211,30.308,0,48.384,13.645,24.243,0,48.003,11.997,-5.545,-5.03,48.294,57.679,58,51.422,10.793,10.6,50.566,3.5,57.679,9.723,-5.584,71.777,185.189,34.88,404.905,144.596,3.644,3.784,80.646,3.331,0.972222,-54.7603,1.01222,1.05111
26672,28.872,21.211,30.286,0,48.435,13.623,24.243,0,48.003,11.997,-5.584,-5.03,48.2,57.671,58,51.445,10.794,10.6,50.501,3.498,57.671,9.734,-5.53,71.777,185.189,34.945,404.818,144.596,3.682,3.787,80.719,3.328,0.971667,-54.2308,1.02278,1.05194
26673,28.806,21.182,30.242,0,48.45,13.608,24.199,0,48.003,11.997,-5.53,-5.03,48.108,57.737,58,51.25,10.794,10.6,50.481,3.492,57.737,9.769,-5.537,71.777,185.189,34.945,404.818,144.596,3.709,3.742,80.732,3.323,0.97,-54.2994,1.03028,1.03944
26674,28.806,21.182,30.242,0,48.45,13.608,24.199,0,48.003,11.997,-5.512,-5.03,48.022,57.737,58,51.25,10.795,10.6,50.417,3.492,57.737,9.769,-5.537,71.777,185.189,34.945,404.818,144.596,3.709,3.742,80.732,3.323,0.97,-54.2994,1.03028,1.03944
26675,28.718,21.116,30.168,0,48.369,13.579,24.141,0,48.003,11.997,-5.516,-5.03,47.93,57.863,58,50.886,10.795,10.6,50.394,3.485,57.86,9.766,-5.476,71.777,185.189,34.88,404.688,144.596,3.747,3.662,80.63,3.316,0.968056,-53.7012,1.04083,1.01722
26676,28.66,21.086,30.139,0,48.34,13.55,24.111,0,48.003,11.997,-5.552,-5.03,47.855,57.87,58,50.855,10.798,10.6,50.285,3.483,57.87,9.763,-5.556,71.777,185.189,34.684,404.557,144.596,3.74,3.654,80.573,3.315,0.9675,-54.4857,1.03889,1.015
26677,28.594,21.086,30.125,0,48.325,13.55,24.097,0,48.003,11.997,-5.628,-5.03,47.664,57.874,58,50.845,10.799,10.6,50.2,3.479,57.874,9.765,-5.628,71.761,185.189,34.684,404.601,144.596,3.729,3.648,80.523,3.311,0.966389,-55.1918,1.03583,1.01333
26678,28.535,21.057,30.073,0,48.296,13.55,24.097,0,48.003,11.997,-5.628,-5.03,47.664,57.892,58,50.79,10.799,10.6,50.2,3.476,57.892,9.769,-5.668,71.777,185.189,34.684,404.427,144.596,3.706,3.634,80.482,3.309,0.965556,-55.5841,1.02944,1.00944
26679,28.477,21.028,30.044,0,48.267,13.521,24.031,0,48.003,11.997,-5.574,-5.03,47.56,57.928,58,50.683,10.8,10.6,50.136,3.474,57.928,9.763,-5.642,71.777,185.189,34.684,404.47,144.564,3.683,3.61,80.433,3.306,0.965,-55.3291,1.02306,1.00278
26680,28.411,21.013,30.015,0,48.215,13.506,24.001,0,48.003,11.997,-5.642,-5.03,47.462,57.997,58,50.476,10.801,10.6,50.07,3.47,57.997,9.763,-5.715,71.777,185.189,34.88,404.384,144.564,3.665,3.566,80.371,3.303,0.963889,-56.045,1.01806,0.990556
26681,28.337,20.999,30,0,48.171,13.506,23.987,0,48.003,11.997,-5.715,-5.03,47.346,58.105,58,50.238,10.802,10.6,50.006,3.468,58.077,9.73,-5.74,71.777,185.189,34.88,404.427,144.564,3.634,3.515,80.291,3.301,0.963333,-56.2902,1.00944,0.976389
26682,28.257,20.969,29.956,0,48.113,13.477,23.958,0,48.003,11.997,-5.697,-5.03,47.087,58.21,58,49.833,10.803,10.6,49.915,3.461,58.21,9.725,-5.726,71.777,185.189,34.88,404.297,144.564,3.6,3.428,80.163,3.295,0.961389,-56.1529,1,0.952222
26683,28.184,20.947,29.941,0,48.047,13.477,23.958,0,48.003,11.997,-5.697,-5.03,46.971,58.236,58,49.758,10.803,10.6,49.895,3.458,58.236,9.72,-5.697,71.777,185.189,34.88,404.253,144.564,3.557,3.41,80.07,3.292,0.960556,-55.8685,0.988056,0.947222
26684,28.125,20.918,29.89,0,48.003,13.462,23.928,0,48.003,11.997,-5.7,-5.03,46.86,58.203,58,49.855,10.804,10.6,49.829,3.458,58.203,9.716,-5.7,71.777,185.189,34.88,404.167,144.564,3.507,3.429,80.023,3.292,0.960556,-55.8979,0.974167,0.9525
26685,28,20.903,29.875,0,48.018,13.44,23.914,0,48.003,11.997,-5.689,-5.03,46.756,58.022,58,50.396,10.804,10.6,49.808,3.451,58.022,9.732,-5.686,71.842,185.417,34.88,403.993,144.564,3.454,3.53,80.09,3.285,0.958611,-55.7606,0.959444,0.980556
26686,27.942,20.903,29.861,0,48.113,13.44,23.877,0,48.003,11.997,-5.686,-5.03,46.65,57.917,58,50.711,10.804,10.6,49.787,3.445,57.917,9.729,-5.617,71.859,185.417,34.88,403.95,144.564,3.453,3.587,80.186,3.28,0.956944,-55.084,0.959167,0.996389
26687,27.876,20.874,29.817,0,48.171,13.411,23.848,0,48.003,11.997,-5.617,-5.03,46.555,57.856,58,50.897,10.805,10.6,49.699,3.438,57.856,9.73,-5.584,71.859,185.417,34.88,403.906,144.564,3.464,3.618,80.289,3.273,0.955,-54.7603,0.962222,1.005
26688,27.817,20.874,29.817,0,48.215,13.411,23.848,0,48.003,11.997,-5.581,-5.03,46.363,57.809,58,51.006,10.805,10.6,49.678,3.432,57.82,9.735,-5.581,71.842,185.417,34.88,403.776,144.564,3.495,3.633,80.372,3.267,0.953333,-54.7309,0.970833,1.00917
26689,27.773,20.859,29.802,0,48.267,13.411,23.848,0,48.003,11.997,-5.581,-5.03,46.363,57.78,58,51.127,10.805,10.6,49.678,3.429,57.78,9.737,-5.498,71.842,185.417,34.88,403.819,144.564,3.535,3.654,80.446,3.264,0.9525,-53.917,0.981944,1.015
26690,27.744,20.845,29.788,0,48.311,13.396,23.818,0,48.003,11.997,-5.498,-5.03,46.29,57.758,58,51.193,10.805,10.6,49.657,3.428,57.758,9.74,-5.328,71.842,185.417,34.945,403.733,144.564,3.563,3.667,80.514,3.264,0.952222,-52.2498,0.989722,1.01861
26691,27.722,20.845,29.773,0,48.34,13.396,23.804,0,48.003,11.997,-5.328,-5.03,46.234,57.747,58,51.216,10.805,10.6,49.634,3.428,57.747,9.74,-5.252,71.842,185.417,34.945,403.776,144.564,3.598,3.671,80.555,3.263,0.952222,-51.5045,0.999444,1.01972
26692,27.693,20.815,29.722,0,48.354,13.367,23.789,0,48.003,11.997,-5.245,-5.03,46.201,57.726,58,51.295,10.805,10.6,49.612,3.428,57.726,9.787,-5.302,71.842,185.417,34.945,403.602,144.564,3.629,3.687,80.594,3.264,0.952222,-51.9949,1.00806,1.02417
26693,27.678,20.801,29.707,0,48.369,13.367,23.789,0,44.509,8.196,-5.223,-5.03,46.155,57.718,58,51.318,10.806,10.6,49.544,3.431,57.718,9.785,-5.147,71.859,185.417,34.88,403.689,144.564,3.659,3.695,80.623,3.267,0.953056,-50.4748,1.01639,1.02639
26694,27.664,20.764,29.663,0,48.369,13.352,23.745,0,18.252,0,-5.183,-5.03,46.103,57.737,58,51.265,10.807,10.6,49.453,3.436,57.737,9.787,-5.136,71.842,185.417,34.88,403.602,144.564,3.674,3.689,80.631,3.271,0.954444,-50.367,1.02056,1.02472
26695,27.649,20.764,29.663,0,48.369,13.352,23.73,0,6.072,0,-5.183,-5.03,46.103,57.776,58,51.148,10.807,10.6,49.453,3.443,57.776,9.784,-5.23,71.859,185.417,34.88,403.602,144.564,3.688,3.672,80.619,3.278,0.956389,-51.2888,1.02444,1.02
26696,27.605,20.75,29.648,0,48.34,13.337,23.716,0,0,0,-5.367,-5.03,45.999,57.845,58,50.943,10.807,10.6,49.407,3.448,57.845,9.792,-5.367,71.842,185.4,34.88,403.776,144.564,3.693,3.637,80.574,3.283,0.957778,-52.6323,1.02583,1.01028
26697,27.561,20.735,29.634,0,48.311,13.337,23.694,0,0,0,-5.349,-5.03,45.938,57.91,58,50.748,10.807,10.6,49.384,3.449,57.91,9.779,-5.349,71.842,185.417,34.88,403.689,144.564,3.689,3.599,80.511,3.284,0.958056,-52.4558,1.02472,0.999722
26698,27.539,20.735,29.619,0,48.267,13.337,23.694,0,0,0,-5.317,-5.03,45.902,57.95,58,50.629,10.807,10.6,49.363,3.452,57.95,9.781,-5.226,71.842,185.417,34.88,403.689,144.564,3.679,3.578,80.446,3.287,0.958889,-51.2496,1.02194,0.993889
26699,27.495,20.72,29.604,0,48.23,13.323,23.679,0,0,0,-5.505,-5.03,45.822,57.946,58,50.641,10.807,10.6,49.339,3.454,57.946,9.786,-5.505,71.842,185.417,34.88,403.602,144.564,3.659,3.583,80.399,3.289,0.959444,-53.9856,1.01639,0.995278
26700,27.437,20.72,29.604,0,48.23,13.337,23.694,0,0,0,-5.349,-5.03,45.759,57.87,58,50.871,10.806,10.6,49.36,3.454,57.87,9.744,-5.349,71.842,185.14,34.88,403.429,144.564,3.622,3.628,80.386,3.288,0.959444,-52.4558,1.00611,1.00778
26701,27.378,20.72,29.619,0,48.23,13.337,23.679,0,0,0,-5.349,-5.03,45.708,57.86,58,50.903,10.805,10.6,49.338,3.453,57.86,9.742,-5.487,71.842,185.14,34.88,403.472,144.564,3.62,3.633,80.398,3.287,0.959167,-53.8091,1.00556,1.00917
26702,27.327,20.735,29.634,0,48.252,13.337,23.694,0,0,0,-5.487,-5.03,45.614,57.874,58,50.86,10.805,10.6,49.359,3.447,57.874,9.732,-5.458,71.842,185.14,34.88,403.429,144.564,3.615,3.619,80.402,3.281,0.9575,-53.5247,1.00417,1.00528
26703,27.283,20.72,29.619,0,48.23,13.337,23.694,0,0,0,-5.458,-5.03,45.541,57.892,58,50.808,10.804,10.6,49.381,3.439,57.892,9.744,-5.32,71.842,185.14,34.88,403.342,144.564,3.61,3.598,80.392,3.274,0.955278,-52.1714,1.00278,0.999444
26704,27.253,20.72,29.604,0,48.215,13.323,23.679,0,0,0,-5.32,-5.03,45.485,57.914,58,50.743,10.805,10.6,49.313,3.424,57.914,9.75,-5.422,71.842,185.14,34.88,403.342,144.45,3.605,3.573,80.365,3.26,0.951111,-53.1717,1.00139,0.9925
26705,27.209,20.706,29.59,0,48.201,13.323,23.665,0,0,0,-5.422,-5.03,45.412,57.914,58,50.744,10.804,10.6,49.337,3.418,57.914,9.732,-5.436,71.842,185.14,34.88,403.038,144.45,3.598,3.567,80.345,3.254,0.949444,-53.3089,0.999444,0.990833
26706,27.195,20.706,29.575,0,48.201,13.308,23.65,0,0,0,-5.404,-5.03,45.347,57.896,58,50.799,10.804,10.6,49.314,3.407,57.896,9.737,-5.219,71.842,185.14,34.88,403.082,144.434,3.588,3.567,80.33,3.243,0.946389,-51.1809,0.996667,0.990833
26707,27.158,20.676,29.524,0,48.186,13.293,23.65,0,0,0,-5.147,-5.03,45.323,57.863,58,50.876,10.804,10.6,49.29,3.395,57.87,9.737,-5.263,71.842,185.14,34.88,403.038,144.45,3.583,3.57,80.323,3.232,0.943056,-51.6124,0.995278,0.991667
26708,27.129,20.691,29.539,0,48.201,13.293,23.635,0,0,0,-5.263,-5.03,45.278,57.841,58,50.964,10.805,10.6,49.224,3.389,57.841,9.741,-5.292,71.924,185.335,34.88,402.908,144.45,3.572,3.582,80.332,3.227,0.941389,-51.8968,0.992222,0.995
26709,27.114,20.662,29.509,0,48.201,13.279,23.606,0,0,0,-5.292,-5.03,45.223,57.82,58,51.03,10.805,10.6,49.201,3.383,57.82,9.754,-5.226,71.924,185.335,34.88,403.038,144.434,3.573,3.587,80.344,3.22,0.939722,-51.2496,0.9925,0.996389
26710,27.1,20.632,29.465,0,48.215,13.257,23.577,0,0,0,-5.31,-5.03,45.151,57.794,58,51.107,10.806,10.6,49.114,3.377,57.794,9.79,-5.31,71.924,185.335,34.88,402.995,144.368,3.575,3.599,80.36,3.216,0.938056,-52.0733,0.993056,0.999722
26711,27.07,20.618,29.465,0,48.215,13.257,23.562,0,0,0,-5.32,-5.03,45.102,57.784,58,51.141,10.806,10.6,49.09,3.367,57.784,9.777,-5.32,71.924,185.335,34.88,402.995,144.368,3.576,3.595,80.373,3.206,0.935278,-52.1714,0.993333,0.998611
26712,27.041,20.618,29.451,0,48.215,13.242,23.562,0,0,0,-5.183,-5.03,45.069,57.802,58,51.088,10.806,10.6,49.068,3.352,57.802,9.78,-5.245,71.924,185.335,34.88,402.908,144.368,3.576,3.57,80.367,3.191,0.931111,-51.4359,0.993333,0.991667
26713,27.012,20.581,29.407,0,48.201,13.228,23.511,0,0,0,-5.111,-5.03,45.062,57.798,58,51.102,10.807,10.6,49.002,3.321,57.798,9.768,-5.396,71.924,185.335,34.88,402.778,144.287,3.573,3.541,80.324,3.162,0.9225,-52.9167,0.9925,0.983611
26714,27.012,20.552,29.355,0,48.186,13.213,23.481,0,6.958,7.112,-5.396,-5.03,44.999,57.798,58,51.102,10.808,10.6,48.937,3.321,57.798,9.768,-5.396,71.924,185.335,34.88,402.778,144.287,3.573,3.541,80.324,3.162,0.9225,-52.9167,0.9925,0.983611
26715,26.931,20.552,29.37,0,48.186,13.213,23.496,0,23.254,11.997,-5.48,-5.03,44.878,57.733,58,51.3,10.807,10.6,48.95,3.305,57.733,9.762,-5.48,71.924,185.335,34.88,402.821,144.287,3.562,3.565,80.323,3.147,0.918056,-53.7404,0.989444,0.990278
26716,26.902,20.522,29.326,0,48.201,13.198,23.467,0,35.435,11.997,-5.44,-5.03,44.816,57.679,58,51.465,10.808,10.6,48.884,3.296,57.679,9.771,-5.386,71.924,185.335,34.88,402.821,144.287,3.559,3.589,80.344,3.138,0.915556,-52.8186,0.988611,0.996944
26717,26.843,20.522,29.312,0,48.215,13.184,23.452,0,47.454,11.997,-5.57,-5.03,44.724,57.664,58,51.51,10.808,10.6,48.863,3.288,57.664,9.781,-5.57,71.924,185.335,34.88,402.865,144.287,3.562,3.59,80.362,3.13,0.913333,-54.623,0.989444,0.997222
26718,26.792,20.493,29.282,0,48.215,13.184,23.423,0,48.003,11.997,-5.443,-5.03,44.648,57.686,58,51.447,10.809,10.6,48.796,3.284,57.686,9.753,-5.443,72.005,185.335,34.88,402.865,144.287,3.564,3.572,80.367,3.127,0.912222,-53.3776,0.99,0.992222
26719,26.689,20.464,29.224,0,48.201,13.169,23.408,0,48.003,11.997,-5.501,-5.03,44.572,57.765,58,51.212,10.809,10.6,48.772,3.273,57.765,9.738,-5.606,72.005,185.335,34.88,402.734,144.287,3.565,3.515,80.311,3.116,0.909167,-54.9761,0.990278,0.976389
26720,26.646,20.449,29.209,0,48.157,13.154,23.379,0,48.003,11.997,-5.606,-5.03,44.469,57.773,58,51.192,10.811,10.6,48.706,3.268,57.773,9.736,-5.44,72.005,185.335,34.88,402.734,144.287,3.555,3.506,80.278,3.112,0.907778,-53.3482,0.9875,0.973889
