time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
26721,26.594,20.435,29.187,0,48.157,13.14,23.364,0,48.003,11.997,-5.4,-5.03,44.404,57.74,58,51.292,10.811,10.6,48.683,3.264,57.74,9.73,-5.48,72.005,185.335,34.88,402.648,144.255,3.537,3.523,80.271,3.108,0.906667,-53.7404,0.9825,0.978611
26722,26.55,20.42,29.158,0,48.171,13.125,23.328,0,48.003,11.997,-5.48,-5.03,44.323,57.668,58,51.512,10.811,10.6,48.66,3.261,57.668,9.738,-5.422,72.005,185.335,34.88,402.604,144.255,3.525,3.564,80.301,3.106,0.905833,-53.1717,0.979167,0.99
26723,26.506,20.398,29.143,0,48.215,13.125,23.313,0,48.003,11.997,-5.422,-5.03,44.244,57.585,58,51.764,10.812,10.6,48.593,3.256,57.585,9.747,-5.436,71.989,185.335,34.88,402.604,144.255,3.525,3.609,80.358,3.1,0.904444,-53.3089,0.979167,1.0025
26724,26.477,20.369,29.114,0,48.267,13.096,23.284,0,48.003,11.997,-5.436,-5.03,44.177,57.491,58,52.051,10.812,10.6,48.57,3.251,57.491,9.741,-5.422,72.005,185.335,34.88,402.648,144.255,3.538,3.661,80.438,3.096,0.903056,-53.1717,0.982778,1.01694
26725,26.44,20.354,29.099,0,48.311,13.096,23.269,0,48.003,11.997,-5.357,-5.03,44.061,57.422,58,52.259,10.813,10.6,48.482,3.245,57.422,9.746,-5.357,72.005,185.335,34.684,402.648,144.255,3.564,3.697,80.52,3.091,0.901389,-52.5342,0.99,1.02694
26726,26.396,20.354,29.084,0,48.369,13.074,23.254,0,48.003,11.997,-5.216,-5.03,44.024,57.281,58,52.647,10.813,10.6,48.46,3.236,57.295,9.748,-5.172,71.989,185.335,34.684,402.517,144.255,3.625,3.766,80.707,3.082,0.898889,-50.72,1.00694,1.04611
26727,26.396,20.339,29.07,0,48.413,13.074,23.254,0,48.003,11.997,-5.172,-5.03,43.998,57.281,58,52.647,10.813,10.6,48.438,3.236,57.295,9.748,-5.172,71.989,185.335,34.684,402.517,144.255,3.625,3.766,80.707,3.082,0.898889,-50.72,1.00694,1.04611
26728,26.367,20.325,29.055,0,48.479,13.074,23.24,0,48.003,11.997,-5.273,-5.03,43.959,57.23,58,52.847,10.813,10.6,48.415,3.234,57.23,9.762,-5.273,72.005,185.335,34.88,402.517,144.255,3.671,3.803,80.795,3.08,0.898333,-51.7105,1.01972,1.05639
26729,26.367,20.325,29.041,0,48.523,13.059,23.24,0,48.003,11.997,-5.042,-5.03,43.962,57.147,58,53.109,10.813,10.6,48.393,3.231,57.147,9.794,-5.165,72.005,185.335,34.945,402.517,144.255,3.747,3.853,80.944,3.077,0.8975,-50.6513,1.04083,1.07028
26730,26.353,20.31,28.989,0,48.567,13.044,23.196,0,48.003,11.997,-5.147,-5.03,43.936,57.125,58,53.168,10.814,10.6,48.324,3.227,57.129,9.791,-5.107,72.005,185.335,34.945,402.517,144.255,3.785,3.861,80.988,3.074,0.896389,-50.0826,1.05139,1.0725
26731,26.353,20.281,28.96,0,48.618,13.03,23.181,0,48.003,11.997,-5.107,-5.03,43.919,57.129,58,53.174,10.814,10.6,48.301,3.224,57.129,9.792,-5.129,72.005,185.335,34.945,402.517,144.173,3.818,3.859,81.014,3.07,0.895556,-50.2983,1.06056,1.07194
26732,26.323,20.295,28.975,0,48.596,13.044,23.181,0,48.003,11.997,-5.129,-5.03,43.911,57.161,58,53.082,10.813,10.6,48.278,3.219,57.161,9.791,-5.295,71.989,185.335,34.88,402.474,144.173,3.839,3.836,81.008,3.066,0.894167,-51.9262,1.06639,1.06556
26733,26.309,20.281,28.96,0,48.582,13.044,23.181,0,48.003,11.997,-5.324,-5.03,43.86,57.205,58,52.99,10.813,10.6,48.3,3.214,57.194,9.794,-5.205,72.005,185.335,34.88,402.517,144.173,3.857,3.812,80.973,3.061,0.892778,-51.0436,1.07139,1.05889
26734,26.294,20.266,28.945,0,48.552,13.03,23.167,0,48.003,11.997,-5.205,-5.03,43.829,57.227,58,52.898,10.813,10.6,48.277,3.207,57.227,9.793,-5.136,72.005,185.335,34.88,402.431,144.173,3.859,3.785,80.922,3.054,0.890833,-50.367,1.07194,1.05139
26735,26.257,20.266,28.931,0,48.523,13.015,23.145,0,48.003,11.997,-5.353,-5.03,43.771,57.223,58,52.914,10.813,10.6,48.232,3.204,57.223,9.785,-5.295,72.005,185.335,34.88,402.387,144.173,3.851,3.787,80.879,3.051,0.89,-51.9262,1.06972,1.05194
26736,26.243,20.251,28.931,0,48.523,13.015,23.145,0,48.003,11.997,-5.234,-5.03,43.736,57.198,58,52.996,10.813,10.6,48.21,3.203,57.198,9.786,-5.234,71.989,185.335,34.88,402.387,144.173,3.838,3.802,80.857,3.05,0.889722,-51.328,1.06611,1.05611
26737,26.213,20.237,28.916,0,48.508,13,23.13,0,48.003,11.997,-5.226,-5.03,43.687,57.194,58,53.023,10.813,10.6,48.185,3.213,57.194,9.757,-5.226,72.005,185.335,34.88,402.431,144.173,3.831,3.817,80.852,3.06,0.8925,-51.2496,1.06417,1.06028
26738,26.184,20.266,28.931,0,48.479,13.015,23.145,0,48.003,11.997,-5.252,-5.03,43.657,57.284,58,52.75,10.812,10.6,48.206,3.202,57.284,9.755,-5.208,72.005,185.335,34.88,402.344,144.173,3.816,3.752,80.792,3.049,0.889444,-51.073,1.06,1.04222
26739,26.184,20.266,28.931,0,48.479,13.015,23.145,0,48.003,11.997,-5.245,-5.03,43.622,57.284,58,52.75,10.811,10.6,48.229,3.202,57.284,9.755,-5.208,72.005,185.335,34.88,402.344,144.173,3.816,3.752,80.792,3.049,0.889444,-51.073,1.06,1.04222
26740,26.125,20.237,28.931,0,48.45,13.015,23.13,0,48.003,11.997,-5.266,-5.03,43.581,57.36,58,52.533,10.811,10.6,48.205,3.194,57.36,9.748,-5.266,72.005,185.335,34.88,402.3,144.173,3.783,3.7,80.679,3.041,0.887222,-51.6418,1.05083,1.02778
26741,26.111,20.237,28.916,0,48.398,13,23.13,0,48.003,11.997,-5.266,-5.03,43.542,57.328,58,52.636,10.811,10.6,48.182,3.191,57.328,9.741,-5.205,71.989,185.335,34.88,402.257,144.173,3.762,3.718,80.649,3.038,0.886389,-51.0436,1.045,1.03278
26742,26.096,20.215,28.887,0,48.398,13,23.101,0,48.003,11.997,-5.205,-5.03,43.511,57.241,58,52.903,10.812,10.6,48.115,3.186,57.241,9.749,-5.183,72.005,185.335,34.88,402.257,144.173,3.744,3.766,80.668,3.034,0.885,-50.8279,1.04,1.04611
26743,26.074,20.2,28.872,0,48.435,13,23.086,0,48.003,11.997,-5.183,-5.03,43.486,57.169,58,53.123,10.811,10.6,48.138,3.181,57.169,9.752,-5.161,72.005,185.335,34.88,402.257,144.173,3.736,3.806,80.719,3.029,0.883611,-50.6121,1.03778,1.05722
26744,26.06,20.2,28.857,0,48.479,12.986,23.086,0,48.003,11.997,-5.161,-5.03,43.465,57.111,58,53.302,10.811,10.6,48.115,3.177,57.111,9.742,-5.143,72.005,185.335,34.88,402.3,144.092,3.742,3.838,80.789,3.026,0.8825,-50.4356,1.03944,1.06611
26745,26.06,20.186,28.843,0,48.494,12.986,23.071,0,48.003,11.997,-5.165,-5.03,43.431,57.172,58,53.121,10.811,10.6,48.071,3.171,57.172,9.748,-5.085,72.005,185.335,34.88,402.3,144.108,3.754,3.795,80.815,3.019,0.880833,-49.8668,1.04278,1.05417
26746,26.045,20.2,28.857,0,48.479,12.986,23.071,0,48.003,11.997,-5.165,-5.03,43.431,57.31,58,52.711,10.811,10.6,48.071,3.167,57.31,9.756,-5.067,72.005,185.335,34.88,402.257,144.027,3.77,3.71,80.783,3.016,0.879722,-49.6903,1.04722,1.03056
26747,26.06,20.186,28.843,0,48.413,12.986,23.071,0,48.003,11.997,-5.067,-5.03,43.418,57.393,58,52.471,10.809,10.6,48.091,3.165,57.393,9.743,-4.962,72.005,185.335,34.88,402.3,144.027,3.772,3.659,80.695,3.014,0.879167,-48.6606,1.04778,1.01639
26748,26.045,20.171,28.821,0,48.369,12.971,23.071,0,48.003,11.997,-4.97,-5.03,43.415,57.425,58,52.378,10.809,10.6,48.047,3.161,57.425,9.774,-5.067,72.005,185.335,34.88,402.3,144.027,3.76,3.637,80.614,3.01,0.878056,-49.6903,1.04444,1.01028
26749,26.074,20.186,28.843,0,48.34,12.986,23.071,0,48.003,11.997,-4.886,-5.03,43.457,57.357,58,52.59,10.808,10.6,48.067,3.159,57.357,9.773,-4.872,72.07,185.335,34.88,402.3,144.027,3.736,3.677,80.574,3.008,0.8775,-47.778,1.03778,1.02139
26750,26.096,20.156,28.792,0,48.354,12.957,23.042,0,48.003,11.997,-4.8,-5.03,43.492,57.125,58,53.295,10.808,10.6,48.045,3.154,57.125,9.762,-4.948,72.087,185.335,34.88,402.387,144.027,3.704,3.813,80.678,3.003,0.876111,-48.5233,1.02889,1.05917
26751,26.096,20.156,28.792,0,48.398,12.971,23.057,0,48.003,11.997,-4.948,-5.03,43.498,56.995,58,53.693,10.808,10.6,48.021,3.154,56.995,9.772,-5.071,72.005,185.335,34.88,402.431,144.027,3.711,3.892,80.807,3.003,0.876111,-49.7295,1.03083,1.08111
26752,26.074,20.142,28.792,0,48.494,12.957,23.042,0,48.003,11.997,-5.089,-5.03,43.488,56.897,58,53.994,10.808,10.6,47.998,3.15,56.897,9.778,-5.107,72.005,185.335,34.88,402.431,144.01,3.74,3.948,80.942,2.999,0.875,-50.0826,1.03889,1.09667
26753,26.074,20.127,28.762,0,48.567,12.942,23.013,0,48.003,11.997,-5.107,-5.03,43.471,56.865,58,54.097,10.809,10.6,47.931,3.146,56.865,9.787,-5.042,72.005,185.335,34.88,402.431,144.027,3.78,3.966,81.06,2.996,0.873889,-49.4451,1.05,1.10167
26754,26.045,20.112,28.733,0,48.691,12.927,22.998,0,48.003,11.997,-5.042,-5.03,43.463,56.865,58,54.104,10.809,10.6,47.909,3.147,56.865,9.797,-5.237,72.005,185.335,34.88,402.431,144.027,3.83,3.968,81.148,2.997,0.874167,-51.3574,1.06389,1.10222
26755,26.03,20.083,28.704,0,48.706,12.913,22.947,0,48.003,11.997,-5.237,-5.03,43.425,56.916,58,53.958,10.809,10.6,47.887,3.151,56.916,9.76,-5.259,72.005,185.335,34.88,402.431,144.027,3.864,3.943,81.194,3.001,0.875278,-51.5732,1.07333,1.09528
26756,26.016,20.083,28.689,0,48.706,12.913,22.947,0,48.003,11.997,-5.259,-5.03,43.39,56.981,58,53.771,10.811,10.6,47.822,3.146,56.981,9.766,-5.183,72.07,185.335,34.88,402.387,144.027,3.9,3.9,81.188,2.995,0.873889,-50.8279,1.08333,1.08333
26757,25.986,20.068,28.674,0,48.691,12.891,22.932,0,48.003,11.997,-5.183,-5.03,43.363,57.024,58,53.649,10.811,10.6,47.797,3.15,57.024,9.762,-5.414,72.087,185.335,34.88,402.431,144.027,3.925,3.88,81.155,3,0.875,-53.0932,1.09028,1.07778
26758,25.928,20.032,28.623,0,48.662,12.876,22.903,0,48.003,11.997,-5.462,-5.03,43.215,57.053,58,53.569,10.812,10.6,47.709,3.151,57.053,9.759,-5.462,72.07,185.335,34.88,402.431,144.027,3.934,3.864,81.105,3,0.875278,-53.5639,1.09278,1.07333
26759,25.891,20.032,28.608,0,48.647,12.876,22.888,0,48.003,11.997,-5.4,-5.03,43.153,57.049,58,53.586,10.812,10.6,47.687,3.15,57.049,9.761,-5.4,72.087,185.335,34.88,402.431,144.027,3.933,3.867,81.062,3,0.875,-52.9559,1.0925,1.07417
26760,25.818,20.017,28.594,0,48.618,12.861,22.888,0,48.003,11.997,-5.375,-5.03,43.091,57.024,58,53.675,10.812,10.6,47.664,3.146,57.024,9.755,-5.451,72.201,185.335,34.88,402.474,144.027,3.913,3.881,81.012,2.996,0.873889,-53.456,1.08694,1.07806
26761,25.789,20.002,28.579,0,48.618,12.861,22.874,0,48.003,11.997,-5.451,-5.03,43.016,57.067,58,53.551,10.812,10.6,47.641,3.144,57.067,9.757,-5.32,72.201,185.335,34.88,402.387,143.978,3.904,3.854,80.981,2.994,0.873333,-52.1714,1.08444,1.07056
26762,25.759,20.002,28.579,0,48.582,12.861,22.888,0,48.003,11.997,-5.353,-5.03,42.969,57.161,58,53.362,10.811,10.6,47.662,3.137,57.133,9.753,-5.31,72.201,185.335,34.88,402.387,143.978,3.89,3.809,80.926,2.987,0.871389,-52.0733,1.08056,1.05806
26763,25.73,20.002,28.564,0,48.508,12.847,22.859,0,48.003,11.997,-5.31,-5.03,42.923,57.245,58,53.031,10.811,10.6,47.64,3.134,57.245,9.743,-5.342,72.201,185.335,34.88,402.387,143.913,3.872,3.739,80.833,2.984,0.870556,-52.3871,1.07556,1.03861
26764,25.693,20.017,28.608,0,48.435,12.876,22.888,0,48.003,11.997,-5.342,-5.03,42.867,57.35,58,52.72,10.811,10.6,47.617,3.13,57.35,9.746,-5.223,72.233,185.335,34.88,402.344,143.896,3.854,3.674,80.713,2.98,0.869444,-51.2201,1.07056,1.02056
26765,25.679,20.017,28.594,0,48.354,12.861,22.874,0,48.003,11.997,-5.179,-5.03,42.832,57.4,58,52.573,10.808,10.6,47.683,3.132,57.4,9.735,-5.201,72.233,185.335,34.88,402.387,143.896,3.814,3.646,80.606,2.982,0.87,-51.0044,1.05944,1.01278
26766,25.664,20.017,28.608,0,48.325,12.876,22.888,0,48.003,11.997,-5.201,-5.03,42.802,57.382,58,52.633,10.808,10.6,47.66,3.127,57.382,9.737,-5.158,72.233,185.335,34.88,402.431,143.896,3.767,3.654,80.537,2.977,0.868611,-50.5827,1.04639,1.015
26767,25.649,20.032,28.623,0,48.325,12.876,22.888,0,48.003,11.997,-5.158,-5.03,42.78,57.295,58,52.898,10.807,10.6,47.681,3.122,57.295,9.768,-5.165,72.233,185.335,34.88,402.517,143.913,3.729,3.701,80.524,2.972,0.867222,-50.6513,1.03583,1.02806
26768,25.635,20.017,28.608,0,48.34,12.876,22.888,0,48.003,11.997,-5.165,-5.03,42.756,57.169,58,53.284,10.806,10.6,47.7,3.119,57.169,9.767,-5.085,72.233,185.335,34.88,402.517,143.815,3.704,3.776,80.583,2.969,0.866389,-49.8668,1.02889,1.04889
26769,25.635,20.032,28.623,0,48.398,12.876,22.888,0,48.003,11.997,-5.085,-5.03,42.738,57.067,58,53.595,10.806,10.6,47.678,3.12,57.067,9.794,-5.035,72.233,185.335,34.88,402.648,143.831,3.698,3.839,80.679,2.97,0.866667,-49.3765,1.02722,1.06639
26770,25.635,20.017,28.608,0,48.479,12.876,22.888,0,48.003,11.997,-5.035,-5.03,42.736,57.013,58,53.764,10.805,10.6,47.7,3.125,57.013,9.793,-5.071,72.233,185.335,34.88,402.604,143.75,3.707,3.877,80.798,2.975,0.868056,-49.7295,1.02972,1.07694
26771,25.635,19.988,28.564,0,48.538,12.847,22.859,0,48.003,11.997,-5.06,-5.03,42.713,56.995,58,53.825,10.806,10.6,47.608,3.132,56.995,9.809,-5.06,72.233,185.335,34.88,402.604,143.75,3.737,3.897,80.908,2.982,0.87,-49.6216,1.03806,1.0825
26772,25.62,19.988,28.55,0,48.596,12.847,22.844,0,48.003,11.997,-5.071,-5.03,42.704,56.999,58,53.821,10.806,10.6,47.586,3.135,56.999,9.796,-5.071,72.266,185.335,34.88,402.648,143.75,3.774,3.9,80.991,2.985,0.870833,-49.7295,1.04833,1.08333
26773,25.62,19.958,28.521,0,48.633,12.832,22.815,0,48.003,11.997,-5.118,-5.03,42.687,56.995,58,53.828,10.806,10.6,47.52,3.139,56.999,9.79,-5.118,72.282,185.335,34.88,402.648,143.766,3.813,3.904,81.046,2.988,0.871944,-50.1904,1.05917,1.08444
26774,25.605,19.958,28.506,0,48.662,12.817,22.8,0,48.003,11.997,-5.14,-5.03,42.664,56.981,58,53.89,10.807,10.6,47.496,3.139,56.981,9.794,-5.14,72.266,185.335,34.88,402.517,143.75,3.848,3.917,81.093,2.988,0.871944,-50.4062,1.06889,1.08806
26775,25.576,19.929,28.455,0,48.691,12.803,22.764,0,48.003,11.997,-5.14,-5.03,42.664,56.963,58,53.952,10.807,10.6,47.496,3.14,56.963,9.761,-5.245,72.266,185.417,34.88,402.517,143.75,3.876,3.931,81.136,2.99,0.872222,-51.4359,1.07667,1.09194
26776,25.562,19.915,28.44,0,48.691,12.803,22.749,0,48.003,11.997,-5.245,-5.03,42.618,56.991,58,53.905,10.808,10.6,47.426,3.139,56.981,9.75,-5.216,72.282,185.417,34.88,402.561,143.75,3.899,3.921,81.148,2.989,0.871944,-51.1515,1.08306,1.08917
26777,25.547,19.915,28.455,0,48.677,12.803,22.764,0,48.003,11.997,-5.129,-5.03,42.576,57.078,58,53.695,10.807,10.6,47.422,3.135,57.053,9.752,-5.129,72.266,185.417,34.88,402.474,143.75,3.919,3.874,81.11,2.985,0.870833,-50.2983,1.08861,1.07611
26778,25.525,19.915,28.44,0,48.618,12.803,22.749,0,48.003,11.997,-5.263,-5.03,42.541,57.151,58,53.408,10.807,10.6,47.399,3.132,57.151,9.752,-5.263,72.266,185.417,34.798,402.474,143.75,3.924,3.813,81.026,2.982,0.87,-51.6124,1.09,1.05917
26779,25.496,19.915,28.455,0,48.552,12.803,22.764,0,48.003,11.997,-5.292,-5.03,42.491,57.23,58,53.176,10.806,10.6,47.419,3.128,57.23,9.746,-5.292,72.266,185.417,34.798,402.474,143.75,3.91,3.762,80.916,2.978,0.868889,-51.8968,1.08611,1.045
26780,25.466,19.929,28.455,0,48.494,12.817,22.764,0,48.003,11.997,-5.216,-5.03,42.461,57.288,58,53.008,10.805,10.6,47.439,3.122,57.288,9.742,-5.216,72.266,185.4,34.798,402.517,143.75,3.881,3.724,80.804,2.973,0.867222,-51.1515,1.07806,1.03444
26781,25.452,19.915,28.44,0,48.413,12.817,22.749,0,48.003,11.997,-5.15,-5.03,42.44,57.342,58,52.855,10.805,10.6,47.414,3.109,57.342,9.735,-5.103,72.461,185.417,34.798,402.648,143.766,3.805,3.68,80.609,2.959,0.863611,-50.0433,1.05694,1.02222
26782,25.452,19.929,28.455,0,48.369,12.817,22.764,0,48.003,11.997,-5.111,-5.03,42.434,57.346,58,52.849,10.804,10.6,47.436,3.104,57.346,9.734,-5.103,72.461,185.417,34.798,402.648,143.636,3.771,3.674,80.55,2.955,0.862222,-50.0433,1.0475,1.02056
26783,25.452,19.929,28.455,0,48.311,12.817,22.778,0,48.003,11.997,-5.103,-5.03,42.421,57.328,58,52.908,10.803,10.6,47.457,3.104,57.328,9.728,-5.096,72.477,185.417,34.798,402.604,143.636,3.736,3.686,80.522,2.955,0.862222,-49.9747,1.03778,1.02389
26784,25.452,19.929,28.477,0,48.311,12.817,22.764,0,48.003,11.997,-5.096,-5.03,42.415,57.303,58,52.989,10.802,10.6,47.479,3.106,57.303,9.731,-4.937,72.461,185.417,34.798,402.561,143.604,3.704,3.704,80.526,2.957,0.862778,-48.4154,1.02889,1.02889
26785,25.452,19.929,28.477,0,48.325,12.817,22.778,0,48.003,11.997,-4.937,-5.03,42.434,57.281,58,53.06,10.803,10.6,47.408,3.108,57.281,9.771,-4.868,72.461,185.417,34.798,402.604,143.587,3.69,3.72,80.549,2.959,0.863333,-47.7388,1.025,1.03333
26786,25.481,19.9,28.425,0,48.34,12.803,22.749,0,48.003,11.997,-4.868,-5.03,42.469,57.281,58,53.06,10.802,10.6,47.432,3.108,57.281,9.771,-4.868,72.461,185.417,34.798,402.604,143.587,3.69,3.72,80.549,2.959,0.863333,-47.7388,1.025,1.03333
26787,25.525,19.885,28.396,0,48.384,12.788,22.72,0,48.003,11.997,-4.81,-5.03,42.506,57.205,58,53.266,10.803,10.6,47.361,3.112,57.216,9.777,-4.796,72.461,185.417,34.798,402.648,143.604,3.687,3.765,80.643,2.962,0.864444,-47.0327,1.02417,1.04583
26788,25.547,19.871,28.381,0,48.435,12.773,22.705,0,48.003,11.997,-4.796,-5.03,42.545,57.172,58,53.391,10.803,10.6,47.341,3.111,57.176,9.767,-4.85,72.461,185.417,34.798,402.604,143.604,3.699,3.789,80.709,2.961,0.864167,-47.5623,1.0275,1.0525
26789,25.562,19.871,28.381,0,48.464,12.773,22.705,0,48.003,11.997,-4.85,-5.03,42.576,57.158,58,53.452,10.803,10.6,47.318,3.108,57.158,9.768,-4.984,72.461,185.417,34.798,402.648,143.604,3.722,3.799,80.761,2.959,0.863333,-48.8763,1.03389,1.05528
26790,25.562,19.871,28.381,0,48.464,12.773,22.705,0,48.003,11.997,-4.984,-5.03,42.586,57.165,58,53.435,10.803,10.6,47.294,3.108,57.165,9.791,-5.013,72.461,185.417,34.798,402.734,143.604,3.746,3.795,80.799,2.959,0.863333,-49.1607,1.04056,1.05417
26791,25.562,19.834,28.352,0,48.494,12.759,22.69,0,48.003,11.997,-5.013,-5.03,42.591,57.19,58,53.366,10.803,10.6,47.27,3.108,57.19,9.785,-5.085,72.461,185.417,34.798,402.821,143.604,3.764,3.781,80.806,2.959,0.863333,-49.8668,1.04556,1.05028
26792,25.547,19.834,28.337,0,48.494,12.759,22.69,0,48.003,11.997,-5.085,-5.03,42.586,57.266,58,53.143,10.803,10.6,47.248,3.106,57.266,9.784,-5.14,72.461,185.417,34.798,402.821,143.604,3.774,3.734,80.774,2.957,0.862778,-50.4062,1.04833,1.03722
26793,25.525,19.819,28.323,0,48.464,12.759,22.676,0,48.003,11.997,-5.14,-5.03,42.569,57.368,58,52.844,10.803,10.6,47.225,3.103,57.368,9.785,-5.183,72.461,185.433,34.798,402.821,143.522,3.775,3.671,80.694,2.954,0.861944,-50.8279,1.04861,1.01972
26794,25.496,19.805,28.308,0,48.354,12.744,22.646,0,48.003,11.997,-5.183,-5.03,42.543,57.422,58,52.687,10.803,10.6,47.202,3.101,57.422,9.746,-5.281,72.461,185.4,34.798,402.865,143.522,3.759,3.638,80.595,2.952,0.861389,-51.7889,1.04417,1.01056
26795,25.466,19.805,28.293,0,48.325,12.729,22.632,0,48.003,11.997,-5.281,-5.03,42.492,57.404,58,52.745,10.803,10.6,47.176,3.096,57.404,9.752,-5.292,72.51,185.417,34.798,402.865,143.522,3.732,3.645,80.542,2.947,0.86,-51.8968,1.03667,1.0125
26796,25.452,19.79,28.271,0,48.325,12.729,22.632,0,48.003,11.997,-5.292,-5.03,42.446,57.328,58,52.978,10.803,10.6,47.154,3.092,57.328,9.744,-5.288,72.51,185.417,34.798,402.908,143.522,3.708,3.688,80.533,2.944,0.858889,-51.8576,1.03,1.02444
26797,25.408,19.805,28.293,0,48.34,12.729,22.632,0,48.003,11.997,-5.367,-5.03,42.345,57.219,58,53.31,10.802,10.6,47.151,3.089,57.219,9.744,-5.367,72.51,185.335,34.798,402.778,143.522,3.694,3.751,80.58,2.94,0.858056,-52.6323,1.02611,1.04194
26798,25.378,19.79,28.271,0,48.398,12.729,22.632,0,48.003,11.997,-5.367,-5.03,42.345,57.107,58,53.652,10.802,10.6,47.151,3.09,57.107,9.749,-5.281,72.51,185.335,34.798,402.778,143.441,3.694,3.82,80.675,2.941,0.858333,-51.7889,1.02611,1.06111
26799,25.364,19.775,28.242,0,48.464,12.708,22.632,0,48.003,11.997,-5.219,-5.03,42.303,57.042,58,53.854,10.802,10.6,47.128,3.093,57.042,9.752,-5.183,72.51,185.335,34.798,402.778,143.441,3.707,3.864,80.78,2.944,0.859167,-50.8279,1.02972,1.07333
26800,25.327,19.761,28.213,0,48.523,12.693,22.617,0,48.003,11.997,-5.183,-5.03,42.277,57.053,58,53.827,10.802,10.6,47.108,3.095,57.053,9.756,-5.245,72.51,185.335,34.798,402.734,143.441,3.736,3.861,80.87,2.947,0.859722,-51.4359,1.03778,1.0725
26801,25.313,19.731,28.184,0,48.538,12.678,22.537,0,48.003,11.997,-5.245,-5.03,42.226,57.111,58,53.659,10.803,10.6,47.039,3.096,57.111,9.753,-5.241,72.51,185.335,34.798,402.778,143.359,3.769,3.828,80.907,2.948,0.86,-51.3967,1.04694,1.06333
26802,25.298,19.717,28.169,0,48.538,12.678,22.537,0,48.003,11.997,-5.241,-5.03,42.185,57.165,58,53.504,10.804,10.6,46.971,3.099,57.165,9.737,-5.176,72.51,185.335,34.798,402.648,143.359,3.792,3.8,80.907,2.95,0.860833,-50.7592,1.05333,1.05556
26803,25.298,19.702,28.14,0,48.538,12.649,22.507,0,48.003,11.997,-5.027,-5.03,42.17,57.18,58,53.467,10.805,10.6,46.883,3.096,57.18,9.738,-5.027,72.51,185.335,34.798,402.648,143.359,3.809,3.79,80.891,2.948,0.86,-49.298,1.05806,1.05278
26804,25.313,19.688,28.125,0,48.523,12.649,22.507,0,48.003,11.997,-5.027,-5.03,42.17,57.187,58,53.451,10.805,10.6,46.883,3.096,57.187,9.742,-4.999,72.51,185.335,34.798,402.648,143.359,3.815,3.786,80.871,2.947,0.86,-49.0234,1.05972,1.05167
26805,25.327,19.666,28.11,0,48.508,12.649,22.478,0,48.003,11.997,-4.883,-5.03,42.221,57.208,58,53.392,10.805,10.6,46.836,3.097,57.208,9.759,-4.883,72.51,185.319,34.798,402.648,143.359,3.816,3.775,80.841,2.948,0.860278,-47.8859,1.06,1.04861
26806,25.364,19.651,28.088,0,48.464,12.634,22.478,0,48.003,11.997,-4.883,-5.03,42.221,57.31,58,53.092,10.805,10.6,46.836,3.094,57.31,9.769,-4.839,72.51,185.335,34.798,402.648,143.359,3.812,3.712,80.763,2.945,0.859444,-47.4544,1.05889,1.03111
26807,25.393,19.666,28.088,0,48.398,12.634,22.478,0,48.003,11.997,-4.836,-5.03,42.306,57.378,58,52.892,10.804,10.6,46.828,3.091,57.378,9.766,-4.836,72.51,185.335,34.798,402.517,143.359,3.796,3.669,80.672,2.943,0.858611,-47.425,1.05444,1.01917
26808,25.393,19.651,28.074,0,48.354,12.634,22.478,0,48.003,11.997,-4.836,-5.03,42.306,57.393,58,52.854,10.804,10.6,46.828,3.086,57.393,9.752,-4.959,72.51,185.335,34.798,402.517,143.359,3.773,3.657,80.6,2.938,0.857222,-48.6312,1.04806,1.01583
26809,25.393,19.651,28.074,0,48.34,12.634,22.463,0,48.003,11.997,-4.959,-5.03,42.313,57.36,58,52.924,10.803,10.6,46.783,3.081,57.371,9.755,-5.024,72.51,185.335,34.798,402.517,143.294,3.745,3.666,80.549,2.933,0.855833,-49.2686,1.04028,1.01833
26810,25.408,19.651,28.074,0,48.325,12.634,22.463,0,48.003,11.997,-4.93,-5.03,42.336,57.324,58,53.071,10.803,10.6,46.803,3.077,57.324,9.749,-4.93,72.51,185.335,34.798,402.561,143.294,3.715,3.691,80.538,2.929,0.854722,-48.3468,1.03194,1.02528
26811,25.422,19.688,28.125,0,48.325,12.649,22.507,0,48.003,11.997,-4.886,-5.03,42.361,57.324,58,53.096,10.801,10.6,46.868,3.071,57.317,9.752,-4.886,72.51,185.335,34.798,402.604,143.294,3.697,3.691,80.538,2.924,0.853056,-47.9153,1.02694,1.02528
26812,25.422,19.666,28.11,0,48.311,12.649,22.493,0,48.003,11.997,-5.056,-5.03,42.355,57.371,58,52.937,10.801,10.6,46.846,3.068,57.371,9.752,-5.031,72.51,185.335,34.798,402.561,143.294,3.687,3.655,80.516,2.92,0.852222,-49.3373,1.02417,1.01528
26813,25.408,19.688,28.125,0,48.281,12.649,22.507,0,48.003,11.997,-5.158,-5.03,42.332,57.48,58,52.614,10.8,10.6,46.868,3.064,57.48,9.709,-5.158,72.51,185.335,34.798,402.561,143.294,3.677,3.587,80.452,2.916,0.851111,-50.5827,1.02139,0.996389
26814,25.378,19.666,28.11,0,48.201,12.649,22.493,0,48.003,11.997,-5.212,-5.03,42.29,57.595,58,52.272,10.8,10.6,46.843,3.062,57.595,9.706,-5.226,72.51,185.335,34.798,402.561,143.294,3.651,3.516,80.348,2.915,0.850556,-51.2496,1.01417,0.976667
26815,25.378,19.688,28.125,0,48.157,12.649,22.493,0,48.003,11.997,-5.15,-5.03,42.282,57.639,58,52.145,10.799,10.6,46.864,3.063,57.639,9.706,-5.06,72.51,185.335,34.798,402.561,143.278,3.616,3.492,80.256,2.915,0.850833,-49.6216,1.00444,0.97
26816,25.364,19.666,28.11,0,48.142,12.649,22.493,0,48.003,11.997,-5.114,-5.03,42.261,57.563,58,52.378,10.799,10.6,46.843,3.064,57.563,9.709,-5.114,72.51,185.335,34.798,402.561,143.294,3.59,3.54,80.227,2.916,0.851111,-50.1512,0.997222,0.983333
26817,25.342,19.666,28.088,0,48.171,12.634,22.478,0,48.003,11.997,-5.169,-5.03,42.234,57.415,58,52.828,10.799,10.6,46.82,3.066,57.415,9.712,-5.169,72.51,185.335,34.798,402.561,143.294,3.561,3.632,80.281,2.918,0.851667,-50.6906,0.989167,1.00889
26818,25.313,19.651,28.074,0,48.252,12.634,22.463,0,48.003,11.997,-5.237,-5.03,42.194,57.259,58,53.299,10.799,10.6,46.797,3.069,57.259,9.713,-5.237,72.51,185.335,34.798,402.517,143.213,3.554,3.729,80.413,2.921,0.8525,-51.3574,0.987222,1.03583
26819,25.283,19.622,28.03,0,48.34,12.62,22.434,0,48.003,11.997,-5.263,-5.03,42.156,57.151,58,53.644,10.8,10.6,46.731,3.074,57.147,9.723,-5.122,72.51,185.335,34.798,402.474,143.132,3.613,3.803,80.682,2.926,0.853889,-50.2297,1.00361,1.05639
26820,25.283,19.622,28.03,0,48.398,12.62,22.412,0,48.003,11.997,-5.122,-5.03,42.148,57.198,58,53.496,10.8,10.6,46.71,3.077,57.198,9.725,-5.082,72.51,185.335,34.798,402.431,143.132,3.661,3.777,80.762,2.929,0.854722,-49.8374,1.01694,1.04917
26821,25.283,19.578,27.971,0,48.479,12.59,22.383,0,48.003,11.997,-5.082,-5.03,42.147,57.263,58,53.341,10.801,10.6,46.642,3.08,57.252,9.734,-5.075,72.51,185.335,34.798,402.474,143.132,3.706,3.748,80.785,2.932,0.855556,-49.7687,1.02944,1.04111
26822,25.283,19.578,27.971,0,48.479,12.59,22.368,0,48.003,11.997,-5.075,-5.03,42.145,57.303,58,53.216,10.801,10.6,46.62,3.082,57.303,9.73,-5.017,72.51,185.335,34.798,402.431,143.132,3.738,3.726,80.77,2.934,0.856111,-49.2,1.03833,1.035
26823,25.283,19.548,27.927,0,48.45,12.561,22.368,0,48.003,11.997,-5.017,-5.03,42.153,57.31,58,53.178,10.801,10.6,46.596,3.084,57.31,9.73,-5.006,72.51,185.335,34.798,402.474,143.132,3.752,3.72,80.747,2.936,0.856667,-49.0921,1.04222,1.03333
26824,25.313,19.519,27.876,0,48.45,12.561,22.339,0,48.003,11.997,-4.962,-5.03,42.156,57.288,58,53.249,10.802,10.6,46.531,3.083,57.288,9.76,-4.905,72.51,185.335,34.798,402.387,143.148,3.757,3.732,80.73,2.935,0.856389,-48.1016,1.04361,1.03667
26825,25.298,19.504,27.876,0,48.435,12.546,22.31,0,48.003,11.997,-4.926,-5.03,42.184,57.259,58,53.341,10.803,10.6,46.464,3.077,57.259,9.772,-5.006,72.51,185.335,34.798,402.431,143.148,3.754,3.745,80.726,2.929,0.854722,-49.0921,1.04278,1.04028
26826,25.298,19.504,27.861,0,48.435,12.546,22.295,0,48.003,11.997,-5.006,-5.03,42.181,57.277,58,53.292,10.803,10.6,46.439,3.07,57.277,9.76,-5.093,72.51,185.335,34.798,402.431,143.132,3.755,3.728,80.708,2.922,0.852778,-49.9453,1.04306,1.03556
26827,25.298,19.504,27.861,0,48.398,12.546,22.295,0,48.003,11.997,-5.093,-5.03,42.172,57.342,58,53.101,10.803,10.6,46.415,3.065,57.342,9.752,-5.038,72.51,185.335,34.798,402.387,143.132,3.753,3.685,80.658,2.917,0.851389,-49.4059,1.0425,1.02361
26828,25.298,19.519,27.876,0,48.354,12.546,22.31,0,48.003,11.997,-5.06,-5.03,42.174,57.382,58,52.987,10.802,10.6,46.437,3.057,57.382,9.744,-5.071,72.51,185.335,34.798,402.474,143.132,3.742,3.654,80.591,2.91,0.849167,-49.7295,1.03944,1.015
26829,25.283,19.504,27.861,0,48.34,12.546,22.31,0,48.003,11.997,-5.071,-5.03,42.166,57.357,58,53.068,10.801,10.6,46.458,3.05,57.357,9.746,-5.176,72.51,185.335,34.798,402.431,143.148,3.722,3.664,80.548,2.903,0.847222,-50.7592,1.03389,1.01778
26830,25.269,19.519,27.876,0,48.325,12.546,22.31,0,48.003,11.997,-5.176,-5.03,42.133,57.299,58,53.248,10.801,10.6,46.434,3.046,57.299,9.748,-5.183,72.51,185.335,34.798,402.3,143.132,3.711,3.696,80.54,2.899,0.846111,-50.8279,1.03083,1.02667
26831,25.239,19.519,27.891,0,48.34,12.546,22.31,0,48.003,11.997,-5.255,-5.03,42.069,57.223,58,53.414,10.799,10.6,46.477,3.045,57.245,9.759,-5.255,72.51,185.335,34.798,402.3,143.05,3.698,3.728,80.565,2.898,0.845833,-51.5339,1.02722,1.03556
26832,25.225,19.519,27.876,0,48.369,12.546,22.31,0,48.003,11.997,-5.255,-5.03,42.069,57.161,58,53.67,10.799,10.6,46.477,3.044,57.161,9.755,-5.255,72.51,185.335,34.798,402.344,143.066,3.691,3.778,80.63,2.897,0.845556,-51.5339,1.02528,1.04944
26833,25.195,19.482,27.832,0,48.435,12.524,22.266,0,48.003,11.997,-5.31,-5.03,42.032,57.104,58,53.85,10.799,10.6,46.456,3.047,57.104,9.729,-5.288,72.477,185.335,34.798,402.3,143.066,3.701,3.817,80.716,2.9,0.846389,-51.8576,1.02806,1.06028
26834,25.144,19.468,27.817,0,48.479,12.51,22.266,0,48.003,11.997,-5.313,-5.03,41.983,57.078,58,53.932,10.8,10.6,46.389,3.051,57.078,9.737,-5.436,72.461,185.335,34.798,402.344,143.066,3.716,3.838,80.795,2.904,0.8475,-53.3089,1.03222,1.06611
26835,25.129,19.468,27.817,0,48.523,12.51,22.251,0,48.003,11.997,-5.172,-5.03,41.888,57.078,58,53.937,10.8,10.6,46.347,3.055,57.078,9.73,-5.172,72.461,185.335,34.798,402.344,143.05,3.745,3.842,80.857,2.908,0.848611,-50.72,1.04028,1.06722
26836,25.1,19.438,27.773,0,48.523,12.495,22.214,0,48.003,11.997,-5.237,-5.03,41.857,57.165,58,53.688,10.801,10.6,46.281,3.056,57.165,9.742,-5.14,72.51,185.335,34.798,402.257,143.066,3.794,3.793,80.878,2.908,0.848889,-50.4062,1.05389,1.05361
26837,25.1,19.424,27.759,0,48.523,12.48,22.2,0,48.003,11.997,-5.14,-5.03,41.842,57.165,58,53.688,10.8,10.6,46.307,3.056,57.165,9.742,-5.14,72.51,185.335,34.798,402.257,143.066,3.794,3.793,80.878,2.908,0.848889,-50.4062,1.05389,1.05361
26838,25.085,19.424,27.759,0,48.464,12.48,22.2,0,48.003,11.997,-5.118,-5.03,41.835,57.313,58,53.254,10.8,10.6,46.284,3.048,57.313,9.729,-5.132,72.51,185.335,34.798,402.214,143.05,3.809,3.699,80.755,2.901,0.846667,-50.3277,1.05806,1.0275
26839,25.085,19.424,27.744,0,48.398,12.48,22.2,0,48.003,11.997,-5.082,-5.03,41.811,57.393,58,53.019,10.8,10.6,46.242,3.045,57.393,9.726,-5.082,72.51,185.335,34.798,402.214,143.066,3.799,3.649,80.657,2.898,0.845833,-49.8374,1.05528,1.01361
26840,25.071,19.409,27.722,0,48.34,12.48,22.185,0,48.003,11.997,-5.082,-5.03,41.811,57.454,58,52.838,10.8,10.6,46.242,3.04,57.454,9.723,-5.14,72.396,185.335,34.798,402.257,143.066,3.771,3.608,80.554,2.894,0.844444,-50.4062,1.0475,1.00222
26841,25.085,19.424,27.744,0,48.281,12.48,22.185,0,48.003,11.997,-5.14,-5.03,41.792,57.48,58,52.768,10.8,10.6,46.22,3.036,57.48,9.722,-5.013,72.396,185.335,34.88,402.127,143.066,3.733,3.59,80.456,2.89,0.843333,-49.1607,1.03694,0.997222
26842,25.085,19.424,27.759,0,48.23,12.495,22.2,0,48.003,11.997,-4.999,-5.03,41.799,57.462,58,52.826,10.799,10.6,46.241,3.034,57.462,9.735,-4.952,72.396,185.335,34.88,402.257,143.018,3.693,3.599,80.396,2.887,0.842778,-48.5625,1.02583,0.999722
26843,25.085,19.424,27.744,0,48.23,12.48,22.2,0,48.003,11.997,-4.952,-5.03,41.813,57.378,58,53.082,10.798,10.6,46.265,3.031,57.378,9.73,-4.999,72.396,185.335,34.88,402.3,143.018,3.661,3.648,80.396,2.885,0.841944,-49.0234,1.01694,1.01333
26844,25.1,19.409,27.744,0,48.267,12.48,22.185,0,48.003,11.997,-4.908,-5.03,41.833,57.306,58,53.301,10.798,10.6,46.222,3.045,57.306,9.737,-4.908,72.396,185.335,34.798,402.257,143.001,3.636,3.705,80.449,2.898,0.845833,-48.131,1.01,1.02917
26845,25.115,19.424,27.744,0,48.325,12.48,22.2,0,48.003,11.997,-4.792,-5.03,41.877,57.241,58,53.501,10.796,10.6,46.243,3.048,57.241,9.761,-4.832,72.461,185.335,34.798,402.257,143.018,3.632,3.748,80.538,2.901,0.846667,-47.3857,1.00889,1.04111
26846,25.159,19.409,27.744,0,48.354,12.48,22.185,0,48.003,11.997,-4.695,-5.03,41.93,57.227,58,53.55,10.796,10.6,46.223,3.044,57.227,9.767,-4.695,72.461,185.335,34.798,402.214,143.018,3.645,3.754,80.61,2.897,0.845556,-46.0422,1.0125,1.04278
26847,25.195,19.409,27.722,0,48.384,12.466,22.17,0,48.003,11.997,-4.821,-5.03,41.966,57.281,58,53.441,10.796,10.6,46.202,3.044,57.266,9.78,-4.905,72.461,185.335,34.798,402.127,143.018,3.689,3.732,80.682,2.897,0.845556,-48.1016,1.02472,1.03667
26848,25.195,19.395,27.708,0,48.398,12.466,22.17,0,48.003,11.997,-4.944,-5.03,41.981,57.281,58,53.441,10.796,10.6,46.181,3.044,57.266,9.78,-4.905,72.461,185.335,34.798,402.127,143.018,3.689,3.732,80.682,2.897,0.845556,-48.1016,1.02472,1.03667
26849,25.181,19.395,27.693,0,48.398,12.466,22.141,0,48.003,11.997,-5.042,-5.03,41.976,57.4,58,53.046,10.798,10.6,46.116,3.048,57.4,9.774,-5.089,72.477,185.335,34.798,402.127,143.018,3.715,3.657,80.635,2.901,0.846667,-49.906,1.03194,1.01583
26850,25.144,19.351,27.649,0,48.34,12.437,22.126,0,48.003,11.997,-5.089,-5.03,41.966,57.512,58,52.802,10.798,10.6,46.096,3.047,57.483,9.767,-5.197,72.461,185.335,34.798,402.127,143.018,3.711,3.607,80.559,2.9,0.846389,-50.9652,1.03083,1.00194
26851,25.144,19.351,27.634,0,48.281,12.437,22.112,0,48.003,11.997,-5.197,-5.03,41.928,57.585,58,52.502,10.798,10.6,46.074,3.047,57.585,9.766,-5.085,72.461,185.335,34.798,402.083,142.904,3.696,3.548,80.453,2.9,0.846389,-49.8668,1.02667,0.985556
26852,25.129,19.321,27.59,0,48.201,12.422,22.083,0,48.003,11.997,-5.129,-5.03,41.92,57.632,58,52.363,10.798,10.6,46.053,3.045,57.632,9.732,-5.205,72.461,185.335,34.798,402.083,142.904,3.675,3.517,80.351,2.898,0.845833,-51.0436,1.02083,0.976944
26853,25.1,19.321,27.605,0,48.157,12.422,22.083,0,48.003,11.997,-5.205,-5.03,41.886,57.61,58,52.432,10.799,10.6,45.988,3.041,57.61,9.711,-5.288,72.461,185.335,34.798,401.823,142.904,3.641,3.528,80.276,2.895,0.844722,-51.8576,1.01139,0.98
26854,25.071,19.321,27.59,0,48.157,12.422,22.083,0,48.003,11.997,-5.288,-5.03,41.838,57.541,58,52.642,10.798,10.6,46.009,3.036,57.541,9.71,-5.335,72.461,185.335,34.798,401.78,142.904,3.593,3.564,80.256,2.889,0.843333,-52.3185,0.998056,0.99
26855,25.056,19.321,27.605,0,48.171,12.422,22.083,0,48.003,11.997,-5.277,-5.03,41.772,57.469,58,52.863,10.798,10.6,45.983,3.034,57.469,9.713,-5.187,72.477,185.335,34.798,401.78,142.904,3.568,3.607,80.289,2.888,0.842778,-50.8671,0.991111,1.00194
26856,25.042,19.336,27.62,0,48.201,12.437,22.097,0,48.003,11.997,-5.187,-5.03,41.755,57.436,58,52.964,10.796,10.6,46.005,3.031,57.436,9.705,-5.194,72.51,185.335,34.798,401.78,142.904,3.562,3.623,80.333,2.884,0.841944,-50.9357,0.989444,1.00639
26857,25.027,19.321,27.605,0,48.215,12.422,22.083,0,48.003,11.997,-5.194,-5.03,41.728,57.444,58,52.967,10.796,10.6,46.027,3.028,57.436,9.697,-5.075,72.51,185.335,34.798,401.476,142.904,3.564,3.621,80.371,2.881,0.841111,-49.7687,0.99,1.00583
26858,25.027,19.321,27.59,0,48.23,12.422,22.083,0,48.003,11.997,-5.075,-5.03,41.717,57.451,58,52.927,10.795,10.6,46.007,3.028,57.451,9.697,-5.096,72.51,185.335,34.798,401.476,142.904,3.574,3.614,80.393,2.882,0.841111,-49.9747,0.992778,1.00389
26859,25.012,19.299,27.59,0,48.252,12.422,22.068,0,48.003,11.997,-5.187,-5.03,41.683,57.444,58,52.953,10.795,10.6,45.966,3.026,57.444,9.694,-5.187,72.51,185.335,34.798,401.302,142.904,3.583,3.617,80.413,2.88,0.840556,-50.8671,0.995278,1.00472
26860,24.998,19.299,27.576,0,48.267,12.407,22.046,0,48.003,11.997,-5.093,-5.03,41.669,57.371,58,53.178,10.795,10.6,45.944,3.027,57.371,9.704,-5.031,72.51,185.335,34.798,401.302,142.904,3.606,3.663,80.477,2.881,0.840833,-49.3373,1.00167,1.0175
26861,24.998,19.285,27.561,0,48.296,12.407,22.046,0,48.003,11.997,-5.031,-5.03,41.666,57.371,58,53.178,10.795,10.6,45.924,3.027,57.371,9.704,-5.031,72.51,185.335,34.798,401.302,142.904,3.606,3.663,80.477,2.881,0.840833,-49.3373,1.00167,1.0175
26862,24.998,19.27,27.539,0,48.325,12.378,22.002,0,48.003,11.997,-5.122,-5.03,41.653,57.248,58,53.558,10.796,10.6,45.857,3.041,57.248,9.716,-5.042,72.51,185.335,34.798,401.345,142.855,3.645,3.753,80.618,2.895,0.844722,-49.4451,1.0125,1.0425
26863,24.998,19.241,27.495,0,48.369,12.378,22.002,0,34.072,0,-5.042,-5.03,41.647,57.248,58,53.558,10.796,10.6,45.834,3.041,57.248,9.716,-5.042,72.51,185.335,34.798,401.345,142.855,3.645,3.753,80.618,2.895,0.844722,-49.4451,1.0125,1.0425
26864,24.976,19.226,27.466,0,48.413,12.363,21.973,0,22.2,0,-5.049,-5.03,41.639,57.212,58,53.672,10.798,10.6,45.769,3.049,57.212,9.736,-5.049,72.51,185.335,34.798,401.215,142.822,3.67,3.784,80.697,2.902,0.846944,-49.5138,1.01944,1.05111
26865,24.976,19.211,27.451,0,48.464,12.341,21.958,0,9.705,0,-5.06,-5.03,41.633,57.205,58,53.699,10.798,10.6,45.747,3.059,57.205,9.761,-5.06,72.51,185.335,34.798,401.172,142.741,3.693,3.799,80.765,2.912,0.849722,-49.6216,1.02583,1.05528
26866,24.961,19.182,27.393,0,48.508,12.327,21.914,0,0,0,-5.158,-5.03,41.614,57.19,58,53.754,10.798,10.6,45.724,3.074,57.19,9.772,-5.1,72.51,185.335,34.798,401.259,142.741,3.76,3.824,80.853,2.925,0.853889,-50.0139,1.04444,1.06222
26867,24.946,19.197,27.407,0,48.523,12.327,21.929,0,0,0,-5.1,-5.03,41.606,57.176,58,53.803,10.799,10.6,45.659,3.078,57.176,9.768,-5.122,72.51,185.335,34.798,401.345,142.741,3.789,3.84,80.882,2.929,0.855,-50.2297,1.0525,1.06667
26868,24.932,19.197,27.407,0,48.523,12.327,21.929,0,0,0,-5.122,-5.03,41.593,57.147,58,53.895,10.798,10.6,45.682,3.082,57.147,9.768,-5.241,72.51,185.335,34.798,401.172,142.757,3.808,3.861,80.919,2.933,0.856111,-51.3967,1.05778,1.0725
26869,24.917,19.197,27.407,0,48.567,12.327,21.929,0,0,0,-5.219,-5.03,41.523,57.133,58,53.945,10.796,10.6,45.684,3.081,57.133,9.766,-5.219,72.51,185.335,34.798,401.259,142.741,3.825,3.869,80.947,2.932,0.855833,-51.1809,1.0625,1.07472
26870,24.888,19.182,27.407,0,48.567,12.327,21.929,0,0,0,-5.219,-5.03,41.523,57.151,58,53.896,10.796,10.6,45.684,3.079,57.151,9.767,-5.328,72.51,185.335,34.798,401.085,142.757,3.843,3.858,80.955,2.93,0.855278,-52.2498,1.0675,1.07167
26871,24.844,19.197,27.422,0,48.538,12.327,21.929,0,0,0,-5.49,-5.03,41.385,57.263,58,53.564,10.795,10.6,45.686,3.079,57.263,9.765,-5.49,72.51,185.335,34.798,401.128,142.757,3.855,3.792,80.908,2.93,0.855278,-53.8385,1.07083,1.05333
26872,24.778,19.197,27.422,0,48.479,12.341,21.943,0,0,0,-5.498,-5.03,41.298,57.447,58,53.012,10.794,10.6,45.708,3.075,57.447,9.762,-5.498,72.51,185.335,34.814,400.998,142.757,3.856,3.677,80.783,2.926,0.854167,-53.917,1.07111,1.02139
26873,24.749,19.211,27.437,0,48.354,12.341,21.958,0,0,0,-5.331,-5.03,41.241,57.61,58,52.529,10.793,10.6,45.729,3.084,57.61,9.711,-5.331,72.51,185.335,34.798,400.998,142.757,3.837,3.59,80.605,2.934,0.856667,-52.2793,1.06583,0.997222
26874,24.719,19.226,27.451,0,48.281,12.363,21.958,0,0,0,-5.223,-5.03,41.21,57.668,58,52.36,10.792,10.6,45.751,3.105,57.668,9.719,-5.223,72.51,185.335,34.798,400.911,142.757,3.792,3.577,80.467,2.955,0.8625,-51.2201,1.05333,0.993611
26875,24.661,19.226,27.495,0,48.23,12.378,21.987,0,0,0,-5.31,-5.03,41.176,57.541,58,52.747,10.79,10.6,45.819,3.12,57.541,9.713,-5.364,72.51,185.335,34.798,400.738,142.708,3.689,3.67,80.381,2.969,0.866667,-52.6029,1.02472,1.01944
26876,24.661,19.226,27.48,0,48.23,12.363,21.973,0,0,0,-5.364,-5.03,41.103,57.541,58,52.747,10.79,10.6,45.797,3.12,57.541,9.713,-5.364,72.51,185.335,34.798,400.738,142.708,3.689,3.67,80.381,2.969,0.866667,-52.6029,1.02472,1.01944
26877,24.646,19.255,27.51,0,48.252,12.393,22.017,0,0,0,-5.263,-5.03,41.066,57.483,58,52.923,10.788,10.6,45.863,3.127,57.483,9.713,-5.263,72.51,185.335,34.798,400.781,142.708,3.666,3.712,80.424,2.975,0.868611,-51.6124,1.01833,1.03111
26878,24.58,19.27,27.524,0,48.281,12.393,22.017,0,0,0,-5.292,-5.03,41.023,57.581,58,52.635,10.787,10.6,45.886,3.145,57.581,9.705,-5.299,72.51,185.335,34.798,400.694,142.708,3.657,3.672,80.469,2.992,0.873611,-51.9654,1.01583,1.02
26879,24.58,19.255,27.51,0,48.267,12.378,22.002,0,0,0,-5.299,-5.03,40.979,57.686,58,52.321,10.788,10.6,45.823,3.154,57.686,9.71,-5.103,72.51,185.335,34.798,400.651,142.708,3.658,3.618,80.44,3.001,0.876111,-50.0433,1.01611,1.005
26880,24.58,19.27,27.524,0,48.23,12.393,22.017,0,0,0,-5.103,-5.03,40.971,57.744,58,52.152,10.787,10.6,45.847,3.162,57.744,9.703,-5.02,72.51,185.335,34.798,400.651,142.708,3.656,3.592,80.397,3.008,0.878333,-49.2294,1.01556,0.997778
26881,24.595,19.255,27.51,0,48.215,12.393,22.017,0,0,0,-5.02,-5.03,40.974,57.765,58,52.089,10.786,10.6,45.872,3.165,57.765,9.707,-4.966,72.51,185.335,34.798,400.564,142.708,3.642,3.583,80.355,3.011,0.879167,-48.6998,1.01167,0.995278
26882,24.609,19.241,27.495,0,48.201,12.378,22.002,0,0,0,-4.883,-5.03,41.023,57.729,58,52.2,10.786,10.6,45.831,3.168,57.729,9.695,-4.883,72.51,185.335,34.798,400.521,142.708,3.632,3.608,80.341,3.014,0.88,-47.8859,1.00889,1.00222
26883,24.631,19.255,27.51,0,48.201,12.378,22.002,0,0,0,-4.923,-5.03,41.05,57.693,58,52.31,10.785,10.6,45.855,3.169,57.693,9.697,-4.872,72.51,185.335,34.798,400.391,142.708,3.622,3.631,80.35,3.015,0.880278,-47.778,1.00611,1.00861
26884,24.646,19.27,27.524,0,48.215,12.393,22.017,0,0,0,-4.933,-5.03,41.062,57.693,58,52.311,10.783,10.6,45.879,3.172,57.693,9.741,-4.933,72.51,185.221,34.798,400.391,142.692,3.618,3.634,80.365,3.017,0.881111,-48.3762,1.005,1.00944
26885,24.661,19.255,27.51,0,48.201,12.378,22.002,0,0,0,-4.803,-5.03,41.104,57.769,58,52.085,10.783,10.6,45.855,3.174,57.769,9.744,-4.803,72.51,185.221,34.798,400.304,142.676,3.615,3.59,80.348,3.019,0.881667,-47.1013,1.00417,0.997222
26886,24.69,19.285,27.561,0,48.171,12.407,22.046,0,0,0,-4.839,-5.03,41.143,57.878,58,51.759,10.781,10.6,45.924,3.169,57.878,9.723,-4.839,72.51,185.221,34.798,400.304,142.594,3.616,3.521,80.281,3.014,0.880278,-47.4544,1.00444,0.978056
26887,24.69,19.27,27.539,0,48.127,12.393,22.031,0,0,0,-4.879,-5.03,41.163,57.939,58,51.577,10.781,10.6,45.904,3.169,57.939,9.726,-4.955,72.51,185.221,34.798,400.217,142.594,3.598,3.485,80.204,3.015,0.880278,-48.592,0.999444,0.968056
26888,24.705,19.299,27.576,0,48.098,12.422,22.068,0,0,0,-4.98,-5.03,41.167,57.809,58,51.972,10.779,10.6,45.974,3.172,57.809,9.724,-5.056,72.51,185.221,34.798,400,142.594,3.559,3.566,80.168,3.016,0.881111,-49.5824,0.988611,0.990556
26889,24.69,19.336,27.62,0,48.098,12.407,22.068,0,0,0,-5.056,-5.03,41.163,57.661,58,52.421,10.778,10.6,45.953,3.174,57.661,9.717,-5.089,72.51,185.221,34.798,400.043,142.594,3.546,3.658,80.247,3.018,0.881667,-49.906,0.985,1.01611
26890,24.69,19.321,27.605,0,48.201,12.422,22.083,0,0,0,-5.1,-5.03,41.153,57.577,58,52.669,10.777,10.6,46.022,3.176,57.577,9.723,-5.111,72.51,185.221,34.798,399.957,142.594,3.558,3.71,80.346,3.02,0.882222,-50.1218,0.988333,1.03056
26891,24.675,19.336,27.62,0,48.281,12.437,22.097,0,0,0,-5.111,-5.03,41.141,57.534,58,52.802,10.777,10.6,46.003,3.177,57.534,9.728,-5.176,72.542,185.221,34.798,399.957,142.594,3.576,3.737,80.453,3.021,0.8825,-50.7592,0.993333,1.03806
26892,24.661,19.351,27.634,0,48.311,12.437,22.097,0,0,0,-5.176,-5.03,41.12,57.588,58,52.64,10.776,10.6,46.028,3.175,57.588,9.693,-5.194,72.542,185.221,34.798,399.826,142.594,3.614,3.703,80.505,3.019,0.881944,-50.9357,1.00389,1.02861
26893,24.661,19.321,27.59,0,48.311,12.422,22.083,0,0,0,-5.194,-5.03,41.093,57.661,58,52.426,10.775,10.6,46.053,3.173,57.661,9.697,-5.002,72.542,185.221,34.798,399.783,142.48,3.647,3.659,80.509,3.018,0.881389,-49.0529,1.01306,1.01639
26894,24.661,19.336,27.62,0,48.296,12.422,22.097,0,0,0,-5.089,-5.03,41.094,57.686,58,52.354,10.775,10.6,46.014,3.175,57.686,9.692,-5.089,72.542,185.221,34.798,399.74,142.48,3.666,3.645,80.493,3.019,0.881944,-49.906,1.01833,1.0125
26895,24.631,19.321,27.605,0,48.296,12.422,22.083,0,0,0,-5.089,-5.03,41.094,57.653,58,52.455,10.775,10.6,46.014,3.175,57.653,9.7,-5.216,72.542,185.221,34.798,399.609,142.48,3.675,3.666,80.488,3.019,0.881944,-51.1515,1.02083,1.01833
26896,24.609,19.299,27.59,0,48.311,12.422,22.068,0,0,0,-5.15,-5.03,41.03,57.574,58,52.698,10.775,10.6,45.976,3.174,57.574,9.697,-5.205,72.542,185.221,34.798,399.523,142.48,3.68,3.713,80.509,3.018,0.881667,-51.0436,1.02222,1.03139
26897,24.631,19.299,27.576,0,48.34,12.407,22.068,0,0,0,-4.948,-5.03,41.048,57.505,58,52.905,10.775,10.6,45.957,3.169,57.505,9.695,-4.944,72.526,185.205,34.798,399.523,142.48,3.688,3.75,80.552,3.013,0.880278,-48.4841,1.02444,1.04167
26898,24.646,19.321,27.59,0,48.354,13.125,22.068,0,0,0,-4.952,-5.03,41.066,57.458,58,53.05,10.774,10.6,45.982,3.166,57.458,9.701,-4.952,72.542,185.205,34.798,399.392,142.48,3.705,3.776,80.603,3.011,0.879444,-48.5625,1.02917,1.04889
26899,24.631,19.336,27.62,0,48.354,24.873,22.097,0,0,0,-5.118,-5.03,41.051,57.577,58,52.698,10.773,10.6,46.006,3.159,57.577,9.731,-5.114,72.542,185.221,34.798,399.349,142.48,3.735,3.699,80.591,3.004,0.8775,-50.1512,1.0375,1.0275
26900,24.631,19.351,27.634,0,48.311,30.271,22.112,0,0,0,-5.049,-5.03,41.037,57.726,58,52.252,10.771,10.6,46.033,3.156,57.726,9.728,-5.078,72.542,185.221,34.798,399.262,142.48,3.738,3.607,80.502,3.001,0.876667,-49.7982,1.03833,1.00194
26901,24.646,19.336,27.634,0,48.23,35.522,22.112,0,0,0,-5.078,-5.03,41.039,57.805,58,52.017,10.77,10.6,46.06,3.152,57.805,9.709,-4.923,72.542,185.221,34.798,399.219,142.415,3.727,3.556,80.401,2.997,0.875556,-48.2781,1.03528,0.987778
26902,24.661,19.365,27.664,0,48.171,40.942,22.141,0,0,0,-4.89,-5.03,41.089,57.841,58,51.91,10.768,10.6,46.113,3.147,57.841,9.705,-4.901,72.526,185.221,34.798,399.089,142.415,3.706,3.529,80.291,2.992,0.874167,-48.0624,1.02944,0.980278
26903,24.661,19.38,27.678,0,48.127,46.494,22.156,0,0,0,-4.941,-5.03,41.106,57.831,58,51.945,10.767,10.6,46.141,3.143,57.831,9.709,-4.941,72.542,185.205,34.798,399.045,142.415,3.675,3.532,80.211,2.988,0.873056,-48.4547,1.02083,0.981111
26904,24.675,19.395,27.693,0,48.113,51.914,22.156,0,0,0,-4.93,-5.03,41.128,57.787,58,52.076,10.766,10.6,46.168,3.139,57.787,9.736,-4.93,72.526,185.205,34.798,399.002,142.399,3.635,3.553,80.174,2.984,0.871944,-48.3468,1.00972,0.986944
26905,24.719,19.395,27.708,0,48.113,57.788,22.17,0,0,0,-4.803,-5.03,41.163,57.621,58,52.579,10.765,10.6,46.194,3.137,57.621,9.734,-4.879,72.542,185.189,34.798,398.828,142.399,3.59,3.652,80.223,2.982,0.871389,-47.8466,0.997222,1.01444
26906,24.749,19.395,27.693,0,48.171,60,22.156,0,0,0,-4.662,-5.03,41.248,57.527,58,52.799,10.765,10.6,46.162,3.137,57.548,9.741,-4.655,72.542,185.189,34.798,398.872,142.399,3.589,3.697,80.293,2.982,0.871389,-45.65,0.996944,1.02694
26907,24.763,19.409,27.708,0,48.23,60,22.156,0,0,0,-4.662,-5.03,41.248,57.483,58,52.997,10.765,10.6,46.162,3.136,57.483,9.737,-4.749,72.542,185.189,34.798,398.785,142.367,3.597,3.735,80.384,2.981,0.871111,-46.5718,0.999167,1.0375
26908,24.792,19.395,27.708,0,48.281,60,22.156,0,0,0,-4.782,-5.03,41.322,57.473,58,53.033,10.764,10.6,46.173,3.139,57.473,9.735,-4.782,72.542,185.189,34.684,398.785,142.367,3.619,3.746,80.455,2.984,0.871944,-46.8954,1.00528,1.04056
26909,24.814,19.409,27.708,0,48.311,60,22.17,0,0,0,-4.886,-5.03,41.341,57.548,58,52.81,10.764,10.6,46.158,3.141,57.548,9.744,-4.937,72.51,185.189,34.684,398.698,142.367,3.671,3.703,80.517,2.985,0.8725,-48.4154,1.01972,1.02861
26910,24.829,19.395,27.693,0,48.311,60,22.156,0,0,0,-4.937,-5.03,41.357,57.606,58,52.639,10.763,10.6,46.186,3.142,57.606,9.737,-4.868,72.51,185.189,34.798,398.568,142.367,3.686,3.67,80.499,2.986,0.872778,-47.7388,1.02389,1.01944
26911,24.829,19.395,27.693,0,48.281,60,22.156,0,0,0,-4.868,-5.03,41.386,57.679,58,52.423,10.763,10.6,46.17,3.143,57.679,9.74,-5.027,72.51,185.189,34.798,398.438,142.285,3.695,3.627,80.451,2.987,0.873056,-49.298,1.02639,1.0075
26912,24.829,19.395,27.708,0,48.23,60,22.17,0,0,0,-5.049,-5.03,41.377,57.708,58,52.339,10.763,10.6,46.154,3.141,57.708,9.7,-5.082,72.51,185.189,34.798,398.438,142.285,3.696,3.608,80.399,2.985,0.8725,-49.8374,1.02667,1.00222
26913,24.844,19.395,27.693,0,48.201,60,22.156,0,0,0,-4.897,-5.03,41.389,57.726,58,52.287,10.762,10.6,46.165,3.134,57.726,9.701,-4.915,72.51,185.189,34.798,398.307,142.285,3.687,3.591,80.34,2.979,0.870556,-48.1997,1.02417,0.9975
26914,24.858,19.409,27.708,0,48.171,60,22.17,0,0,0,-4.85,-5.03,41.414,57.758,58,52.191,10.761,10.6,46.194,3.13,57.758,9.693,-4.85,72.51,185.189,34.798,398.351,142.285,3.671,3.569,80.28,2.975,0.869444,-47.5623,1.01972,0.991389
26915,24.902,19.424,27.759,0,48.127,60,22.185,0,0,0,-4.85,-5.03,41.442,57.95,58,51.613,10.76,10.6,46.222,3.12,57.95,9.683,-4.713,72.51,185.189,34.798,398.134,142.285,3.632,3.443,80.097,2.965,0.866667,-46.2187,1.00889,0.956389
26916,24.902,19.453,27.803,0,47.974,60,22.229,0,0,0,-4.76,-5.03,41.49,58.037,58,51.356,10.758,10.6,46.25,3.118,58.037,9.678,-4.81,72.51,185.189,34.798,398.177,142.285,3.588,3.389,79.963,2.963,0.866111,-47.17,0.996667,0.941389
26917,24.932,19.468,27.817,0,47.915,60,22.229,0,0,0,-4.81,-5.03,41.517,58.087,58,51.206,10.756,10.6,46.322,3.115,58.087,9.672,-4.749,72.51,185.221,34.798,398.047,142.285,3.547,3.356,79.855,2.96,0.865278,-46.5718,0.985278,0.932222
26918,25.012,19.504,27.847,0,47.864,60,22.28,0,0,0,-4.698,-5.03,41.615,58.037,58,51.358,10.753,10.6,46.423,3.124,58.037,9.664,-4.691,72.607,185.205,34.798,397.96,142.285,3.453,3.396,79.744,2.968,0.867778,-46.003,0.959167,0.943333
26919,25.056,19.504,27.847,0,47.849,60,22.28,0,0,0,-4.691,-5.03,41.673,57.982,58,51.52,10.753,10.6,46.407,3.125,57.982,9.673,-4.525,72.607,185.221,34.798,397.873,142.285,3.423,3.429,79.761,2.969,0.868056,-44.3751,0.950833,0.9525
26920,25.115,19.504,27.847,0,47.886,60,22.28,0,0,0,-4.525,-5.03,41.755,57.91,58,51.739,10.752,10.6,46.436,3.124,57.91,9.673,-4.329,72.624,185.221,34.798,397.873,142.285,3.402,3.472,79.81,2.968,0.867778,-42.453,0.945,0.964444
26921,25.181,19.519,27.861,0,47.93,60,22.295,0,0,0,-4.387,-5.03,41.867,57.86,58,51.89,10.752,10.6,46.421,3.126,57.86,9.674,-4.34,72.51,185.221,34.798,397.786,142.285,3.393,3.504,79.879,2.97,0.868333,-42.5609,0.9425,0.973333
26922,25.269,19.504,27.861,0,47.974,60,22.295,0,0,0,-4.199,-5.03,42.106,57.794,58,52.088,10.751,10.6,46.435,3.128,57.794,9.68,-4.228,72.51,185.221,34.798,397.743,142.285,3.404,3.545,79.964,2.971,0.868889,-41.4625,0.945556,0.984722
