time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
26923,25.422,19.504,27.847,0,48.032,60,22.28,0,0,0,-4.192,-5.03,42.233,57.726,58,52.295,10.751,10.6,46.421,3.135,57.726,9.722,-4.152,72.526,185.221,34.798,397.526,142.285,3.454,3.595,80.133,2.979,0.870833,-40.7172,0.959444,0.998611
26924,25.481,19.482,27.847,0,48.083,60,22.28,0,0,0,-4.152,-5.03,42.367,57.708,58,52.351,10.752,10.6,46.361,3.136,57.708,9.724,-4.232,72.526,185.205,34.798,397.526,142.22,3.492,3.606,80.21,2.979,0.871111,-41.5017,0.97,1.00167
26925,25.562,19.453,27.832,0,48.127,60,22.266,0,0,0,-4.232,-5.03,42.492,57.718,58,52.32,10.751,10.6,46.391,3.137,57.718,9.724,-4.275,72.526,185.221,34.798,397.439,142.09,3.523,3.601,80.251,2.981,0.871389,-41.9234,0.978611,1.00028
26926,25.635,19.453,27.788,0,48.157,60,22.229,0,0,0,-4.275,-5.03,42.609,57.744,58,52.245,10.752,10.6,46.332,3.137,57.744,9.716,-4.3,72.526,185.221,34.798,397.483,142.09,3.556,3.586,80.261,2.98,0.871389,-42.1686,0.987778,0.996111
26927,25.679,19.438,27.788,0,48.157,60,22.214,0,0,0,-4.369,-5.03,42.708,57.776,58,52.15,10.752,10.6,46.317,3.136,57.776,9.715,-4.351,72.526,185.205,34.798,397.352,142.09,3.585,3.566,80.245,2.979,0.871111,-42.6687,0.995833,0.990556
26928,25.789,19.438,27.773,0,48.127,60,22.214,0,0,0,-4.413,-5.03,42.906,57.964,58,51.584,10.752,10.6,46.286,3.134,57.964,9.715,-4.492,72.542,185.221,34.798,396.701,142.09,3.589,3.451,80.116,2.978,0.870556,-44.0515,0.996944,0.958611
26929,25.789,19.453,27.788,0,48.069,60,22.229,0,0,0,-4.431,-5.03,42.987,57.964,58,51.584,10.751,10.6,46.317,3.134,57.964,9.715,-4.492,72.542,185.221,34.798,396.701,142.09,3.589,3.451,80.116,2.978,0.870556,-44.0515,0.996944,0.958611
26930,25.876,19.453,27.803,0,47.915,60,22.229,0,0,0,-4.518,-5.03,43.066,58.21,58,50.924,10.75,10.6,46.347,3.13,58.21,9.703,-4.586,72.542,185.221,34.798,396.571,142.09,3.546,3.315,79.846,2.974,0.869444,-44.9733,0.985,0.920833
26931,25.928,19.468,27.817,0,47.82,60,22.251,0,0,0,-4.601,-5.03,43.2,58.239,58,50.76,10.749,10.6,46.36,3.13,58.239,9.695,-4.601,72.526,185.221,34.798,396.658,142.09,3.511,3.282,79.713,2.973,0.869444,-45.1204,0.975278,0.911667
26932,25.942,19.482,27.832,0,47.776,60,22.266,0,0,0,-4.601,-5.03,43.2,58.181,58,50.936,10.749,10.6,46.36,3.13,58.181,9.662,-4.796,72.526,185.221,34.798,396.571,142.09,3.446,3.318,79.636,2.974,0.869444,-47.0327,0.957222,0.921667
26933,25.972,19.468,27.832,0,47.791,60,22.266,0,0,0,-4.695,-5.03,43.28,58.077,58,51.248,10.748,10.6,46.373,3.131,58.077,9.652,-4.695,72.526,185.221,34.798,396.484,142.09,3.39,3.38,79.636,2.974,0.869722,-46.0422,0.941667,0.938889
26934,26.001,19.482,27.832,0,47.82,60,22.28,0,0,0,-4.648,-5.03,43.342,57.935,58,51.671,10.747,10.6,46.403,3.138,57.935,9.658,-4.648,72.461,185.221,34.798,396.311,142.09,3.363,3.472,79.718,2.981,0.871667,-45.5813,0.934167,0.964444
26935,26.06,19.482,27.832,0,47.915,60,22.266,0,0,0,-4.72,-5.03,43.389,57.758,58,52.204,10.747,10.6,46.388,3.145,57.758,9.67,-4.695,72.461,185.221,34.798,396.267,142.09,3.377,3.585,79.98,2.987,0.873611,-46.0422,0.938056,0.995833
26936,26.096,19.453,27.788,0,48.032,60,22.229,0,0,0,-4.695,-5.03,43.443,57.82,58,52.096,10.748,10.6,46.374,3.15,57.794,9.667,-4.68,72.461,185.221,34.798,396.137,142.09,3.409,3.57,80.065,2.993,0.875,-45.8951,0.946944,0.991667
26937,26.14,19.438,27.788,0,48.047,60,22.229,0,0,0,-4.612,-5.03,43.559,57.899,58,51.781,10.748,10.6,46.303,3.154,57.899,9.675,-4.669,72.461,185.221,34.798,396.007,142.09,3.44,3.51,80.09,2.996,0.876111,-45.7872,0.955556,0.975
26938,26.169,19.424,27.744,0,48.047,60,22.2,0,0,0,-4.619,-5.03,43.614,57.95,58,51.631,10.749,10.6,46.245,3.156,57.95,9.68,-4.619,72.461,185.221,34.798,395.92,142.106,3.471,3.483,80.087,2.999,0.876667,-45.2969,0.964167,0.9675
26939,26.243,19.409,27.708,0,48.047,60,22.17,0,0,0,-4.626,-5.03,43.676,57.928,58,51.697,10.75,10.6,46.188,3.161,57.928,9.669,-4.554,72.461,185.221,34.798,395.79,142.09,3.499,3.5,80.082,3.003,0.878056,-44.6595,0.971944,0.972222
26940,26.294,19.395,27.693,0,48.047,60,22.156,0,0,0,-4.554,-5.03,43.752,57.888,58,51.817,10.75,10.6,46.173,3.157,57.888,9.668,-4.546,72.461,185.205,34.798,395.79,142.09,3.508,3.521,80.091,2.999,0.876944,-44.581,0.974444,0.978056
26941,26.323,19.38,27.678,0,48.069,60,22.156,0,0,0,-4.546,-5.03,43.82,57.86,58,51.904,10.75,10.6,46.159,3.154,57.86,9.672,-4.633,72.461,185.221,34.798,395.703,142.09,3.514,3.535,80.107,2.996,0.876111,-45.4342,0.976111,0.981944
26942,26.367,19.395,27.708,0,48.069,60,22.156,0,0,0,-4.626,-5.03,43.949,57.878,58,51.85,10.749,10.6,46.174,3.149,57.878,9.666,-4.626,72.461,185.221,34.798,395.616,142.09,3.526,3.519,80.102,2.992,0.874722,-45.3656,0.979444,0.9775
26943,26.411,19.409,27.722,0,48.032,60,22.17,0,0,0,-4.608,-5.03,44.017,57.946,58,51.644,10.748,10.6,46.204,3.146,57.946,9.672,-4.608,72.461,185.221,34.684,395.616,142.09,3.53,3.473,80.064,2.988,0.873889,-45.189,0.980556,0.964722
26944,26.44,19.409,27.744,0,47.974,60,22.185,0,0,0,-4.706,-5.03,44.079,58.095,58,51.198,10.747,10.6,46.23,3.139,58.095,9.699,-4.706,72.51,185.221,34.684,395.486,142.09,3.524,3.379,79.956,2.982,0.871944,-46.1501,0.978889,0.938611
26945,26.506,19.409,27.722,0,47.82,60,22.17,0,0,0,-4.778,-5.03,44.117,58.315,58,50.533,10.747,10.6,46.216,3.134,58.315,9.694,-4.763,72.51,185.221,34.749,395.269,142.025,3.471,3.241,79.694,2.977,0.870556,-46.7091,0.964167,0.900278
26946,26.536,19.409,27.744,0,47.747,60,22.185,0,0,0,-4.659,-5.03,44.162,58.341,58,50.457,10.747,10.6,46.201,3.134,58.341,9.691,-4.782,72.51,185.205,34.798,395.269,142.025,3.419,3.225,79.58,2.977,0.870556,-46.8954,0.949722,0.895833
26947,26.536,19.409,27.722,0,47.717,60,22.185,0,0,0,-4.782,-5.03,44.21,58.304,58,50.565,10.745,10.6,46.231,3.133,58.304,9.685,-4.977,72.477,185.221,34.798,395.139,142.008,3.372,3.246,79.516,2.976,0.870278,-48.8077,0.936667,0.901667
26948,26.536,19.424,27.759,0,47.717,60,22.2,0,0,0,-4.995,-5.03,44.222,58.196,58,50.891,10.744,10.6,46.248,3.132,58.196,9.681,-4.999,72.461,185.221,34.798,395.095,142.008,3.331,3.31,79.518,2.974,0.87,-49.0234,0.925278,0.919444
26949,26.55,19.409,27.744,0,47.747,60,22.185,0,0,0,-4.93,-5.03,44.24,58.04,58,51.355,10.745,10.6,46.232,3.129,58.04,9.689,-4.926,72.461,185.221,34.798,394.878,142.008,3.287,3.4,79.642,2.972,0.869167,-48.3076,0.913056,0.944444
26950,26.55,19.395,27.693,0,47.791,60,22.156,0,0,0,-4.926,-5.03,44.251,58.04,58,51.353,10.745,10.6,46.175,3.133,58.04,9.686,-5.035,72.461,185.221,34.798,394.922,142.008,3.293,3.403,79.705,2.976,0.870278,-49.3765,0.914722,0.945278
26951,26.55,19.38,27.678,0,47.849,60,22.156,0,0,0,-5.035,-5.03,44.246,58.077,58,51.244,10.745,10.6,46.161,3.135,58.077,9.674,-4.912,72.461,185.221,34.798,394.835,142.008,3.307,3.385,79.746,2.978,0.870833,-48.1703,0.918611,0.940278
26952,26.55,19.365,27.649,0,47.849,60,22.126,0,0,0,-4.912,-5.03,44.267,58.138,58,51.058,10.745,10.6,46.147,3.143,58.138,9.685,-5.125,72.461,185.221,34.798,394.878,141.976,3.321,3.355,79.766,2.986,0.873056,-50.2591,0.9225,0.931944
26953,26.55,19.336,27.62,0,47.864,60,22.097,0,0,0,-5.053,-5.03,44.235,58.171,58,50.96,10.749,10.6,45.985,3.152,58.171,9.685,-5.053,72.461,185.221,34.798,394.314,141.976,3.33,3.344,79.77,2.994,0.875556,-49.553,0.925,0.928889
26954,26.536,19.285,27.561,0,47.864,60,22.046,0,0,0,-5.056,-5.03,44.228,58.163,58,50.982,10.75,10.6,45.929,3.156,58.163,9.682,-5.067,72.461,185.221,34.798,394.227,141.976,3.339,3.352,79.776,2.998,0.876667,-49.6903,0.9275,0.931111
26955,26.55,19.255,27.524,0,47.886,60,22.017,0,0,0,-5.017,-5.03,44.233,58.04,58,51.295,10.751,10.6,45.87,3.163,58.058,9.682,-4.912,72.461,185.221,34.798,394.141,141.976,3.354,3.422,79.846,3.005,0.878611,-48.1703,0.931667,0.950556
26956,26.55,19.226,27.451,0,47.944,60,21.973,0,0,0,-4.912,-5.03,44.252,58.022,58,51.403,10.752,10.6,45.812,3.163,58.022,9.693,-4.944,72.396,185.221,34.798,394.01,141.976,3.368,3.443,79.893,3.005,0.878611,-48.4841,0.935556,0.956389
26957,26.58,19.211,27.451,0,47.944,60,21.958,0,0,0,-4.919,-5.03,44.27,58.062,58,51.282,10.753,10.6,45.754,3.162,58.062,9.688,-4.876,72.396,185.205,34.798,393.924,141.976,3.385,3.417,79.907,3.004,0.878333,-47.8172,0.940278,0.949167
26958,26.58,19.211,27.437,0,47.93,60,21.958,0,0,0,-4.876,-5.03,44.295,58.185,58,50.908,10.753,10.6,45.741,3.156,58.185,9.685,-4.919,72.396,185.221,34.798,393.793,141.976,3.4,3.337,79.873,2.998,0.876667,-48.2389,0.944444,0.926944
26959,26.58,19.226,27.451,0,47.864,60,21.973,0,0,0,-4.944,-5.03,44.318,58.301,58,50.563,10.752,10.6,45.754,3.15,58.301,9.676,-4.944,72.38,185.205,34.684,393.707,141.976,3.402,3.263,79.772,2.993,0.875,-48.4841,0.945,0.906389
26960,26.624,19.211,27.451,0,47.791,60,21.958,0,0,0,-4.854,-5.03,44.351,58.474,58,50.038,10.752,10.6,45.739,3.135,58.474,9.669,-4.803,72.396,185.205,34.684,393.533,141.976,3.363,3.143,79.512,2.979,0.870833,-47.1013,0.934167,0.873056
26961,26.66,19.226,27.48,0,47.651,60,21.973,0,0,0,-4.767,-5.03,44.432,58.474,58,50.036,10.75,10.6,45.797,3.129,58.474,9.661,-4.767,72.461,185.205,34.684,393.533,141.976,3.31,3.136,79.418,2.973,0.869167,-46.7483,0.919444,0.871111
26962,26.689,19.226,27.466,0,47.651,60,21.973,0,0,0,-4.767,-5.03,44.432,58.431,58,50.166,10.75,10.6,45.797,3.127,58.431,9.661,-4.698,72.461,185.14,34.798,393.403,141.976,3.263,3.16,79.36,2.971,0.868611,-46.0716,0.906389,0.877778
26963,26.719,19.226,27.466,0,47.607,59.751,21.973,0,0,0,-4.698,-5.03,44.486,58.391,58,50.258,10.75,10.6,45.783,3.126,58.391,9.669,-4.789,72.461,185.14,34.798,393.273,141.976,3.213,3.178,79.345,2.97,0.868333,-46.964,0.8925,0.882778
26964,26.748,19.226,27.466,0,47.607,46.787,21.973,0,0,0,-4.789,-5.03,44.528,58.391,58,50.288,10.75,10.6,45.766,3.131,58.388,9.675,-4.716,72.396,185.14,34.798,393.186,141.976,3.177,3.189,79.359,2.975,0.869722,-46.2482,0.8825,0.885833
26965,26.763,19.197,27.422,0,47.622,40.759,21.929,0,0,0,-4.716,-5.03,44.577,58.409,58,50.219,10.75,10.6,45.747,3.134,58.409,9.669,-4.716,72.396,185.14,34.798,393.099,141.976,3.155,3.178,79.375,2.978,0.870556,-46.2482,0.876389,0.882778
26966,26.777,19.167,27.378,0,47.622,34.9,21.929,0,0,0,-4.716,-5.03,44.622,58.435,58,50.14,10.751,10.6,45.688,3.14,58.435,9.666,-4.901,72.396,185.14,34.798,392.925,141.976,3.15,3.168,79.386,2.983,0.872222,-48.0624,0.875,0.88
26967,26.792,19.138,27.341,0,47.637,28.704,21.863,0,0,0,-4.854,-5.03,44.666,58.435,58,50.138,10.753,10.6,45.57,3.144,58.435,9.673,-4.854,72.38,185.14,34.798,392.795,141.976,3.145,3.172,79.404,2.987,0.873333,-47.6015,0.873611,0.881111
26968,26.792,19.116,27.297,0,47.651,22.69,21.848,0,0,0,-5.049,-5.03,44.662,58.413,58,50.2,10.754,10.6,45.51,3.149,58.413,9.676,-5.049,72.266,185.14,34.798,392.708,141.976,3.146,3.19,79.434,2.992,0.874722,-49.5138,0.873889,0.886111
26969,26.792,19.087,27.268,0,47.703,16.589,21.819,0,0,0,-5.107,-5.03,44.652,58.355,58,50.372,10.755,10.6,45.45,3.152,58.355,9.686,-5.107,72.266,185.14,34.684,392.535,141.976,3.15,3.226,79.488,2.995,0.875556,-50.0826,0.875,0.896111
26970,26.777,19.058,27.239,0,47.732,12.253,21.79,0,0,0,-5.06,-5.03,44.646,58.301,58,50.533,10.756,10.6,45.39,3.158,58.301,9.685,-5.035,72.266,185.14,34.684,392.491,141.976,3.162,3.264,79.555,3,0.877222,-49.3765,0.878333,0.906667
26971,26.777,19.014,27.158,0,47.791,12.224,21.731,0,0,0,-5.114,-5.03,44.634,58.301,58,50.527,10.757,10.6,45.33,3.163,58.301,9.651,-5.223,72.396,185.14,34.798,392.361,141.911,3.216,3.268,79.644,3.006,0.878611,-51.2201,0.893333,0.907778
26972,26.763,19.014,27.144,0,47.791,12.224,21.731,0,0,0,-5.223,-5.03,44.61,58.359,58,50.351,10.758,10.6,45.27,3.166,58.359,9.651,-5.067,72.38,185.14,34.798,392.274,141.895,3.239,3.236,79.641,3.009,0.879444,-49.6903,0.899722,0.898889
26973,26.763,18.984,27.114,0,47.791,12.224,21.731,0,0,0,-5.067,-5.03,44.601,58.388,58,50.262,10.758,10.6,45.252,3.165,58.388,9.638,-4.995,72.396,185.14,34.798,392.014,141.911,3.248,3.217,79.618,3.008,0.879167,-48.9842,0.902222,0.893611
26974,26.763,18.955,27.085,0,47.776,12.209,21.702,0,0,0,-5.038,-5.03,44.607,58.366,58,50.326,10.76,10.6,45.191,3.164,58.366,9.643,-5.067,72.396,185.14,34.798,391.45,141.911,3.251,3.229,79.602,3.007,0.878889,-49.6903,0.903056,0.896944
26975,26.763,18.955,27.07,0,47.761,12.18,21.65,0,0,0,-5.067,-5.03,44.599,58.344,58,50.387,10.761,10.6,45.13,3.164,58.344,9.65,-5.031,72.396,185.14,34.798,391.45,141.911,3.248,3.241,79.601,3.007,0.878889,-49.3373,0.902222,0.900278
26976,26.763,18.933,27.056,0,47.761,12.18,21.65,0,0,0,-5.031,-5.03,44.61,58.333,58,50.417,10.761,10.6,45.113,3.163,58.333,9.639,-5.006,72.396,185.14,34.798,391.363,141.911,3.25,3.246,79.599,3.006,0.878611,-49.0921,0.902778,0.901667
26977,26.763,18.955,27.07,0,47.761,12.18,21.65,0,0,0,-5.006,-5.03,44.616,58.344,58,50.382,10.761,10.6,45.095,3.159,58.344,9.643,-5.06,72.396,185.14,34.798,391.276,141.911,3.248,3.235,79.591,3.002,0.8775,-49.6216,0.902222,0.898611
26978,26.763,18.918,27.041,0,47.747,12.158,21.621,0,0,0,-5.071,-5.03,44.599,58.38,58,50.304,10.76,10.6,45.106,3.158,58.369,9.638,-5.071,72.396,185.14,34.798,391.102,141.911,3.247,3.219,79.572,3.002,0.877222,-49.7295,0.901944,0.894167
26979,26.748,18.918,27.026,0,47.717,12.158,21.621,0,0,0,-5.071,-5.03,44.599,58.42,58,50.149,10.76,10.6,45.106,3.158,58.42,9.638,-5.071,72.266,185.14,34.798,390.972,141.911,3.241,3.188,79.534,3.002,0.877222,-49.7295,0.900278,0.885556
26980,26.748,18.933,27.041,0,47.703,12.158,21.636,0,0,0,-5.02,-5.03,44.595,58.456,58,50.037,10.76,10.6,45.07,3.16,58.456,9.639,-5.046,72.266,185.14,34.798,390.799,141.911,3.231,3.168,79.494,3.004,0.877778,-49.4844,0.8975,0.88
26981,26.792,18.904,27.012,0,47.681,12.144,21.606,0,0,0,-4.807,-5.03,44.632,58.489,58,49.934,10.761,10.6,45.01,3.171,58.489,9.643,-4.876,72.266,185.14,34.798,390.625,141.895,3.19,3.157,79.444,3.013,0.880833,-47.8172,0.886111,0.876944
26982,26.792,18.875,26.96,0,47.666,12.129,21.577,0,0,0,-4.952,-5.03,44.644,58.492,58,49.92,10.762,10.6,44.949,3.175,58.492,9.642,-4.962,72.266,185.14,34.798,390.495,141.911,3.179,3.159,79.434,3.018,0.881944,-48.6606,0.883056,0.8775
26983,26.829,18.831,26.902,0,47.666,12.1,21.577,0,0,0,-4.962,-5.03,44.663,58.467,58,49.993,10.762,10.6,44.933,3.176,58.467,9.686,-4.843,72.266,185.14,34.798,390.495,141.911,3.164,3.175,79.443,3.019,0.882222,-47.4936,0.878889,0.881944
26984,26.829,18.801,26.858,0,47.703,12.1,21.519,0,0,0,-4.843,-5.03,44.703,58.395,58,50.207,10.764,10.6,44.829,3.177,58.395,9.692,-5.02,72.266,185.14,34.798,390.278,141.911,3.158,3.219,79.489,3.02,0.8825,-49.2294,0.877222,0.894167
26985,26.843,18.787,26.858,0,47.703,12.07,21.482,0,0,0,-5.02,-5.03,44.706,58.319,58,50.433,10.765,10.6,44.766,3.18,58.319,9.693,-4.93,72.266,185.14,34.798,390.191,141.911,3.163,3.267,79.566,3.023,0.883333,-48.3468,0.878611,0.9075
26986,26.858,18.75,26.777,0,47.791,12.056,21.423,0,0,0,-4.865,-5.03,44.734,58.294,58,50.506,10.766,10.6,44.705,3.181,58.294,9.692,-4.926,72.282,185.14,34.798,390.017,141.911,3.176,3.282,79.634,3.024,0.883611,-48.3076,0.882222,0.911667
26987,26.858,18.735,26.777,0,47.805,12.056,21.423,0,0,0,-5.056,-5.03,44.745,58.312,58,50.449,10.768,10.6,44.581,3.181,58.312,9.695,-5.056,72.266,185.14,34.798,389.931,141.911,3.204,3.271,79.673,3.024,0.883611,-49.5824,0.89,0.908611
26988,26.829,18.721,26.733,0,47.805,12.041,21.394,0,0,0,-5.19,-5.03,44.707,58.38,58,50.24,10.768,10.6,44.564,3.189,58.38,9.685,-5.19,72.266,185.14,34.798,389.844,141.911,3.228,3.237,79.672,3.032,0.885833,-50.8965,0.896667,0.899167
26989,26.807,18.691,26.704,0,47.776,12.026,21.365,0,0,0,-5.183,-5.03,44.675,58.474,58,49.954,10.769,10.6,44.503,3.188,58.474,9.685,-5.205,72.266,185.14,34.798,389.757,141.911,3.239,3.178,79.626,3.03,0.885556,-51.0436,0.899722,0.882778
26990,26.777,18.677,26.675,0,47.732,11.997,21.335,0,0,0,-5.183,-5.03,44.675,58.565,58,49.735,10.769,10.6,44.503,3.185,58.547,9.692,-5.335,72.266,185.14,34.798,389.627,141.911,3.239,3.132,79.552,3.029,0.884722,-52.3185,0.899722,0.87
26991,26.748,18.662,26.66,0,47.681,11.997,21.313,0,0,0,-5.32,-5.03,44.582,58.59,58,49.601,10.77,10.6,44.424,3.181,58.59,9.681,-5.32,72.266,185.14,34.798,389.54,141.911,3.222,3.101,79.469,3.024,0.883611,-52.1714,0.895,0.861389
26992,26.704,18.647,26.646,0,47.651,11.997,21.313,0,0,0,-5.411,-5.03,44.506,58.554,58,49.707,10.77,10.6,44.406,3.175,58.554,9.65,-5.483,72.266,185.14,34.88,389.41,141.911,3.199,3.116,79.417,3.019,0.881944,-53.7699,0.888611,0.865556
26993,26.66,18.633,26.609,0,47.651,11.975,21.284,0,0,0,-5.223,-5.03,44.459,58.355,58,50.3,10.771,10.6,44.342,3.165,58.355,9.648,-5.313,72.282,185.14,34.88,389.236,141.911,3.15,3.225,79.467,3.009,0.879167,-52.1027,0.875,0.895833
26994,26.609,18.633,26.609,0,47.732,11.975,21.284,0,0,0,-5.313,-5.03,44.416,58.294,58,50.479,10.77,10.6,44.368,3.16,58.294,9.65,-5.324,72.282,185.14,34.88,388.672,141.911,3.148,3.255,79.549,3.004,0.877778,-52.2106,0.874444,0.904167
26995,26.58,18.604,26.565,0,47.776,11.96,21.255,0,0,0,-5.324,-5.03,44.35,58.275,58,50.53,10.77,10.6,44.35,3.159,58.275,9.655,-5.288,72.266,185.14,34.88,388.585,141.895,3.167,3.265,79.62,3.003,0.8775,-51.8576,0.879722,0.906944
26996,26.55,18.567,26.536,0,47.791,11.931,21.255,0,0,0,-5.241,-5.03,44.297,58.322,58,50.386,10.771,10.6,44.286,3.158,58.322,9.663,-5.216,72.266,185.14,34.88,388.542,141.911,3.185,3.235,79.649,3.002,0.877222,-51.1515,0.884722,0.898611
26997,26.55,18.589,26.55,0,47.776,11.946,21.24,0,0,0,-5.205,-5.03,44.265,58.409,58,50.121,10.773,10.6,44.224,3.154,58.409,9.679,-5.183,72.233,185.14,34.88,388.585,141.911,3.208,3.178,79.623,2.998,0.876111,-50.8279,0.891111,0.882778
26998,26.536,18.552,26.521,0,47.747,11.931,21.211,0,0,0,-5.183,-5.03,44.234,58.478,58,49.914,10.773,10.6,44.204,3.151,58.478,9.679,-5.06,72.233,185.14,34.798,388.455,141.911,3.213,3.134,79.566,2.996,0.875278,-49.6216,0.8925,0.870556
26999,26.521,18.523,26.477,0,47.703,11.917,21.182,0,0,0,-5.06,-5.03,44.23,58.507,58,49.825,10.773,10.6,44.188,3.152,58.507,9.674,-5.216,72.233,185.14,34.798,388.368,141.911,3.207,3.117,79.506,2.998,0.875556,-51.1515,0.890833,0.865833
27000,26.506,18.508,26.44,0,47.681,10.313,21.152,0,0,0,-5.223,-5.03,44.193,58.456,58,49.976,10.774,10.6,44.127,3.153,58.456,9.68,-5.183,72.233,185.14,34.798,388.238,141.895,3.19,3.148,79.479,2.998,0.875833,-50.8279,0.886111,0.874444
27001,26.506,18.494,26.426,0,47.703,3.662,21.152,0,0,0,-5.096,-5.03,44.177,58.359,58,50.266,10.775,10.6,44.045,3.154,58.359,9.679,-5.096,72.233,185.14,34.798,388.108,141.911,3.168,3.207,79.509,2.999,0.876111,-49.9747,0.88,0.890833
27002,26.506,18.479,26.382,0,47.747,0,21.101,0,0,0,-5.024,-5.03,44.172,58.286,58,50.478,10.776,10.6,43.982,3.152,58.286,9.679,-5.024,72.233,185.189,34.798,388.108,141.911,3.165,3.248,79.567,2.998,0.875556,-49.2686,0.879167,0.902222
27003,26.506,18.45,26.353,0,47.791,0,21.072,0,0,0,-4.973,-5.03,44.163,58.221,58,50.672,10.777,10.6,43.919,3.152,58.221,9.681,-5.046,72.233,185.189,34.798,387.934,141.911,3.183,3.287,79.64,2.998,0.875556,-49.4844,0.884167,0.913056
27004,26.506,18.464,26.367,0,47.805,0,21.086,0,0,0,-4.948,-5.03,44.184,58.225,58,50.658,10.776,10.6,43.945,3.151,58.225,9.73,-4.948,72.233,185.189,34.798,387.804,141.911,3.199,3.283,79.692,2.997,0.875278,-48.5233,0.888611,0.911944
27005,26.536,18.435,26.338,0,47.82,0,21.057,0,0,0,-4.839,-5.03,44.229,58.297,58,50.437,10.777,10.6,43.881,3.152,58.297,9.72,-4.839,72.233,185.189,34.798,387.717,141.911,3.22,3.24,79.705,2.998,0.875556,-47.4544,0.894444,0.9
27006,26.55,18.369,26.243,0,47.747,0,21.013,0,0,0,-5.009,-5.03,44.225,58.503,58,49.815,10.778,10.6,43.818,3.149,58.503,9.72,-4.89,72.233,185.189,34.798,387.457,141.911,3.234,3.112,79.575,2.995,0.874722,-47.9545,0.898333,0.864444
27007,26.55,18.369,26.243,0,47.747,0,21.013,0,0,0,-4.937,-5.03,44.254,58.539,58,49.704,10.779,10.6,43.754,3.151,58.539,9.718,-5.107,72.266,185.189,34.798,387.37,141.911,3.217,3.092,79.491,2.997,0.875278,-50.0826,0.893611,0.858889
27008,26.536,18.34,26.199,0,47.666,0,20.969,0,0,0,-5.107,-5.03,44.233,58.492,58,49.787,10.78,10.6,43.691,3.152,58.511,9.717,-5.078,72.266,185.189,34.798,387.37,141.911,3.186,3.11,79.446,2.998,0.875556,-49.7982,0.885,0.863889
27009,26.521,18.296,26.14,0,47.666,0,20.903,0,0,0,-5.078,-5.03,44.22,58.456,58,49.947,10.781,10.6,43.673,3.156,58.456,9.722,-5.205,72.266,185.189,34.798,387.153,141.911,3.155,3.145,79.451,3.002,0.876667,-51.0436,0.876389,0.873611
27010,26.506,18.281,26.111,0,47.681,0,20.874,0,0,0,-5.205,-5.03,44.183,58.438,58,49.998,10.782,10.6,43.567,3.158,58.438,9.723,-5.136,72.233,185.189,34.798,387.066,141.911,3.139,3.158,79.468,3.004,0.877222,-50.367,0.871944,0.877222
27011,26.44,18.237,26.03,0,47.681,0,20.83,0,0,0,-5.136,-5.03,44.161,58.485,58,49.908,10.783,10.6,43.505,3.158,58.467,9.717,-5.451,72.233,185.189,34.798,386.936,141.911,3.127,3.14,79.476,3.005,0.877222,-53.456,0.868611,0.872222
27012,26.411,18.201,26.001,0,47.666,0,20.801,0,0,0,-5.451,-5.03,44.079,58.558,58,49.633,10.786,10.6,43.398,3.156,58.558,9.676,-5.353,72.233,185.189,34.798,386.849,141.911,3.122,3.082,79.442,3.002,0.876667,-52.495,0.867222,0.856111
27013,26.367,18.186,25.986,0,47.622,0,20.786,0,0,0,-5.357,-5.03,43.951,58.637,58,49.389,10.787,10.6,43.311,3.153,58.637,9.682,-5.357,72.233,185.189,34.798,386.719,141.911,3.109,3.031,79.379,2.999,0.875833,-52.5342,0.863611,0.841944
27014,26.338,18.157,25.957,0,47.607,0,20.75,0,0,0,-5.353,-5.03,43.894,58.63,58,49.407,10.788,10.6,43.247,3.15,58.63,9.683,-5.353,72.233,185.189,34.798,386.632,141.911,3.089,3.031,79.343,2.996,0.875,-52.495,0.858056,0.841944
27015,26.309,18.157,25.942,0,47.607,0,20.75,0,0,0,-5.353,-5.03,43.894,58.565,58,49.6,10.788,10.6,43.247,3.148,58.565,9.681,-5.349,72.233,185.189,34.798,386.589,141.911,3.074,3.068,79.346,2.995,0.874444,-52.4558,0.853889,0.852222
27016,26.257,18.157,25.957,0,47.622,0,20.764,0,0,0,-5.245,-5.03,43.804,58.427,58,50.005,10.788,10.6,43.207,3.144,58.427,9.67,-5.205,72.266,185.189,34.798,385.894,141.911,3.061,3.144,79.442,2.991,0.873333,-51.0436,0.850278,0.873333
27017,26.243,18.142,25.928,0,47.666,0,20.75,0,0,0,-5.205,-5.03,43.771,58.362,58,50.197,10.787,10.6,43.233,3.143,58.362,9.674,-5.208,72.266,185.189,34.798,385.764,141.911,3.076,3.183,79.519,2.991,0.873056,-51.073,0.854444,0.884167
27018,26.257,18.142,25.928,0,47.717,0,20.735,0,0,0,-5.129,-5.03,43.745,58.308,58,50.358,10.787,10.6,43.212,3.145,58.308,9.68,-4.908,72.266,185.189,34.798,385.677,141.911,3.096,3.216,79.597,2.992,0.873611,-48.131,0.86,0.893333
27019,26.294,18.098,25.847,0,47.791,0,20.706,0,0,0,-4.908,-5.03,43.766,58.257,58,50.508,10.788,10.6,43.146,3.147,58.257,9.686,-4.713,72.266,185.189,34.798,385.547,141.911,3.127,3.249,79.673,2.995,0.874167,-46.2187,0.868611,0.9025
27020,26.309,18.083,25.833,0,47.791,0,20.691,0,0,0,-4.713,-5.03,43.825,58.218,58,50.625,10.789,10.6,43.084,3.15,58.218,9.686,-4.977,72.266,185.189,34.798,385.417,141.911,3.165,3.275,79.741,2.997,0.875,-48.8077,0.879167,0.909722
27021,26.294,18.04,25.774,0,47.886,0,20.618,0,0,0,-4.977,-5.03,43.832,58.163,58,50.787,10.789,10.6,43.063,3.151,58.163,9.693,-5.013,72.266,185.189,34.798,385.33,141.911,3.202,3.308,79.813,2.998,0.875278,-49.1607,0.889444,0.918889
27022,26.309,18.04,25.759,0,47.93,0,20.618,0,0,0,-4.937,-5.03,43.837,58.16,58,50.795,10.791,10.6,42.955,3.152,58.16,9.701,-4.962,72.266,185.189,34.798,385.243,141.911,3.229,3.311,79.866,2.999,0.875556,-48.6606,0.896944,0.919722
27023,26.323,17.988,25.693,0,47.93,0,20.552,0,0,0,-4.962,-5.03,43.851,58.21,58,50.686,10.792,10.6,42.891,3.158,58.196,9.705,-4.966,72.266,185.189,34.798,385.113,141.911,3.268,3.295,79.877,3.005,0.877222,-48.6998,0.907778,0.915278
27024,26.323,17.944,25.635,0,47.915,0,20.508,0,0,0,-4.937,-5.03,43.874,58.265,58,50.478,10.795,10.6,42.721,3.162,58.265,9.697,-4.923,72.266,185.189,34.798,385.026,141.911,3.289,3.257,79.85,3.009,0.878333,-48.2781,0.913611,0.904722
27025,26.338,17.915,25.605,0,47.9,0,20.479,0,0,0,-4.97,-5.03,43.882,58.29,58,50.4,10.798,10.6,42.612,3.17,58.29,9.743,-4.97,72.233,185.189,34.798,384.939,141.911,3.295,3.25,79.821,3.017,0.880556,-48.7391,0.915278,0.902778
27026,26.338,17.871,25.525,0,47.886,0,20.42,0,0,0,-4.926,-5.03,43.897,58.261,58,50.487,10.799,10.6,42.548,3.173,58.261,9.736,-4.926,72.233,185.189,34.798,384.766,141.911,3.297,3.27,79.8,3.02,0.881389,-48.3076,0.915833,0.908333
27027,26.338,17.871,25.51,0,47.886,0,20.42,0,0,0,-4.926,-5.03,43.897,58.236,58,50.56,10.799,10.6,42.548,3.17,58.236,9.74,-5.111,72.233,185.189,34.798,384.679,141.829,3.293,3.282,79.795,3.017,0.880556,-50.1218,0.914722,0.911667
27028,26.294,17.805,25.452,0,47.886,0,20.354,0,0,0,-5.172,-5.03,43.856,58.272,58,50.446,10.801,10.6,42.418,3.168,58.272,9.734,-5.194,72.233,185.189,34.684,384.505,141.829,3.283,3.257,79.779,3.015,0.88,-50.9357,0.911944,0.904722
27029,26.294,17.791,25.422,0,47.864,0,20.325,0,0,0,-5.194,-5.03,43.819,58.272,58,50.446,10.802,10.6,42.353,3.168,58.272,9.734,-5.194,72.233,185.189,34.684,384.505,141.829,3.283,3.257,79.779,3.015,0.88,-50.9357,0.911944,0.904722
27030,26.199,17.732,25.378,0,47.849,0,20.295,0,0,0,-5.389,-5.03,43.75,58.402,58,50.052,10.803,10.6,42.288,3.163,58.402,9.731,-5.422,72.233,185.189,34.684,384.375,141.829,3.265,3.173,79.68,3.011,0.878611,-53.1717,0.906944,0.881389
27031,26.169,17.732,25.313,0,47.805,0,20.266,0,0,0,-5.476,-5.03,43.672,58.482,58,49.809,10.804,10.6,42.222,3.16,58.482,9.728,-5.429,72.233,185.189,34.684,384.288,141.829,3.247,3.122,79.597,3.008,0.877778,-53.2403,0.901944,0.867222
27032,26.125,17.717,25.298,0,47.717,0,20.251,0,0,0,-5.429,-5.03,43.608,58.554,58,49.644,10.804,10.6,42.201,3.157,58.536,9.724,-5.454,72.233,185.189,34.798,384.158,141.829,3.218,3.086,79.514,3.006,0.876944,-53.4855,0.893889,0.857222
27033,26.074,17.717,25.298,0,47.651,0,20.237,0,0,0,-5.454,-5.03,43.532,58.594,58,49.467,10.804,10.6,42.18,3.153,58.594,9.728,-5.422,72.233,185.189,34.798,384.071,141.829,3.172,3.047,79.431,3.002,0.875833,-53.1717,0.881111,0.846389
27034,26.016,17.688,25.254,0,47.651,0,20.237,0,0,0,-5.425,-5.03,43.469,58.608,58,49.419,10.804,10.6,42.159,3.151,58.608,9.691,-5.541,72.233,185.189,34.798,383.941,141.829,3.124,3.034,79.363,3,0.875278,-54.3386,0.867778,0.842778
27035,25.986,17.673,25.239,0,47.607,0,20.186,0,0,0,-5.527,-5.03,43.373,58.576,58,49.514,10.805,10.6,42.09,3.149,58.576,9.686,-5.53,72.233,185.189,34.798,383.854,141.911,3.088,3.052,79.342,2.998,0.874722,-54.2308,0.857778,0.847778
27036,25.942,17.651,25.239,0,47.622,0,20.186,0,0,0,-5.53,-5.03,43.292,58.503,58,49.729,10.805,10.6,42.069,3.149,58.503,9.683,-5.498,72.233,185.189,34.798,383.811,141.911,3.053,3.095,79.366,2.998,0.874722,-53.917,0.848056,0.859722
27037,25.876,17.622,25.195,0,47.651,0,20.142,0,0,0,-5.509,-5.03,43.138,58.449,58,49.886,10.806,10.6,41.981,3.15,58.449,9.695,-5.537,72.233,185.189,34.798,383.681,141.911,3.039,3.127,79.433,2.999,0.875,-54.2994,0.844167,0.868611
27038,25.847,17.607,25.144,0,47.717,0,20.127,0,0,0,-5.349,-5.03,43.093,58.391,58,50.057,10.807,10.6,41.914,3.148,58.391,9.709,-5.313,72.233,185.189,34.798,383.637,141.911,3.045,3.159,79.517,2.997,0.874444,-52.1027,0.845833,0.8775
27039,25.803,17.578,25.1,0,47.761,0,20.098,0,0,0,-5.252,-5.03,43.052,58.337,58,50.214,10.807,10.6,41.894,3.149,58.337,9.717,-5.288,72.233,185.189,34.798,383.073,141.895,3.095,3.191,79.651,2.998,0.874722,-51.8576,0.859722,0.886389
27040,25.803,17.549,25.071,0,47.791,0,20.054,0,0,0,-5.288,-5.03,43.002,58.337,58,50.214,10.809,10.6,41.783,3.149,58.337,9.717,-5.288,72.233,185.189,34.798,383.073,141.895,3.095,3.191,79.651,2.998,0.874722,-51.8576,0.859722,0.886389
27041,25.759,17.52,25.042,0,47.805,0,20.017,0,0,0,-5.096,-5.03,42.959,58.373,58,50.1,10.811,10.6,41.718,3.154,58.373,9.717,-5.273,72.233,185.189,34.798,382.856,141.911,3.145,3.174,79.707,3.004,0.876111,-51.7105,0.873611,0.881667
27042,25.745,17.468,24.946,0,47.82,0,19.988,0,0,0,-5.273,-5.03,42.934,58.344,58,50.152,10.812,10.6,41.652,3.158,58.355,9.72,-5.328,72.233,185.189,34.798,382.856,141.911,3.167,3.189,79.718,3.008,0.877222,-52.2498,0.879722,0.885833
27043,25.708,17.41,24.888,0,47.849,0,19.915,0,0,0,-5.328,-5.03,42.888,58.279,58,50.379,10.813,10.6,41.586,3.162,58.279,9.718,-5.176,72.233,185.189,34.798,382.726,141.911,3.185,3.238,79.755,3.011,0.878333,-50.7592,0.884722,0.899444
27044,25.708,17.395,24.844,0,47.9,0,19.885,0,0,0,-5.136,-5.03,42.867,58.16,58,50.737,10.815,10.6,41.476,3.166,58.16,9.72,-5.147,72.249,185.189,34.798,382.639,141.829,3.2,3.313,79.832,3.015,0.879444,-50.4748,0.888889,0.920278
27045,25.708,17.38,24.844,0,47.959,0,19.871,0,0,0,-5.147,-5.03,42.849,58.066,58,50.973,10.816,10.6,41.41,3.169,58.08,9.73,-5.024,72.266,185.189,34.798,382.552,141.829,3.228,3.364,79.919,3.018,0.880278,-49.2686,0.896667,0.934444
27046,25.73,17.336,24.763,0,47.988,0,19.871,0,0,0,-5.024,-5.03,42.859,58.051,58,51.059,10.816,10.6,41.388,3.167,58.051,9.731,-4.959,72.282,185.189,34.798,382.465,141.829,3.268,3.379,79.993,3.017,0.879722,-48.6312,0.907778,0.938611
27047,25.708,17.307,24.719,0,48.003,0,19.775,0,0,0,-5.1,-5.03,42.855,58.113,58,50.872,10.819,10.6,41.211,3.165,58.113,9.775,-5.1,72.233,185.189,34.798,382.422,141.829,3.292,3.339,80.023,3.015,0.879167,-50.0139,0.914444,0.9275
27048,25.708,17.307,24.719,0,47.974,0,19.775,0,0,0,-5.1,-5.03,42.847,58.247,58,50.468,10.82,10.6,41.14,3.163,58.247,9.768,-5.1,72.233,185.189,34.798,382.335,141.829,3.322,3.257,79.971,3.013,0.878611,-50.0139,0.922778,0.904722
27049,25.708,17.241,24.646,0,47.915,0,19.717,0,0,0,-5.107,-5.03,42.848,58.402,58,49.997,10.821,10.6,41.075,3.163,58.402,9.769,-5.107,72.233,185.189,34.798,382.248,141.715,3.33,3.162,79.863,3.013,0.878611,-50.0826,0.925,0.878333
27050,25.693,17.241,24.631,0,47.834,0,19.702,0,0,0,-5.245,-5.03,42.827,58.474,58,49.782,10.821,10.6,41.051,3.163,58.474,9.753,-5.154,72.233,185.189,34.798,382.118,141.715,3.308,3.117,79.728,3.013,0.878611,-50.5435,0.918889,0.865833
27051,25.679,17.227,24.609,0,47.776,0,19.702,0,0,0,-5.176,-5.03,42.798,58.482,58,49.758,10.821,10.6,41.027,3.156,58.482,9.766,-5.176,72.233,185.189,34.798,382.031,141.715,3.277,3.108,79.617,3.007,0.876667,-50.7592,0.910278,0.863333
27052,25.62,17.212,24.58,0,47.732,0,19.666,0,0,0,-5.386,-5.03,42.734,58.391,58,50.023,10.821,10.6,41.004,3.146,58.391,9.763,-5.273,72.233,185.189,34.798,381.901,141.829,3.185,3.151,79.551,2.997,0.873889,-51.7105,0.884722,0.875278
27053,25.605,17.212,24.565,0,47.732,0,19.651,0,0,0,-5.266,-5.03,42.701,58.398,58,49.998,10.821,10.6,40.98,3.145,58.398,9.757,-5.277,72.233,185.189,34.798,381.814,141.829,3.157,3.145,79.548,2.996,0.873611,-51.7497,0.876944,0.873611
27054,25.576,17.197,24.551,0,47.732,0,19.651,0,0,0,-5.277,-5.03,42.663,58.456,58,49.876,10.822,10.6,40.912,3.149,58.438,9.759,-5.277,72.233,185.189,34.798,381.727,141.911,3.133,3.124,79.544,3,0.874722,-51.7497,0.870278,0.867778
27055,25.562,17.153,24.492,0,47.732,0,19.651,0,0,0,-5.277,-5.03,42.616,58.492,58,49.71,10.821,10.6,40.934,3.155,58.492,9.759,-5.132,72.233,185.189,34.814,381.597,141.911,3.116,3.1,79.528,3.006,0.876389,-50.3277,0.865556,0.861111
27056,25.51,17.124,24.463,0,47.717,0,19.592,0,0,0,-5.255,-5.03,42.597,58.5,58,49.685,10.824,10.6,40.822,3.164,58.5,9.729,-5.353,72.233,185.189,34.798,381.467,141.911,3.098,3.105,79.53,3.015,0.878889,-52.495,0.860556,0.8625
27057,25.481,17.073,24.382,0,47.747,0,19.519,0,0,0,-5.382,-5.03,42.52,58.46,58,49.801,10.825,10.6,40.753,3.174,58.46,9.737,-5.197,72.233,185.189,34.798,381.467,141.829,3.09,3.134,79.562,3.024,0.881667,-50.9652,0.858333,0.870556
27058,25.466,17.043,24.353,0,47.776,0,19.468,0,0,0,-5.197,-5.03,42.483,58.398,58,49.984,10.827,10.6,40.641,3.18,58.398,9.741,-5.281,72.233,185.189,34.798,381.38,141.829,3.089,3.177,79.624,3.03,0.883333,-51.7889,0.858056,0.8825
27059,25.437,17,24.28,0,47.82,0,19.424,0,0,0,-5.281,-5.03,42.438,58.344,58,50.143,10.829,10.6,40.573,3.182,58.344,9.746,-5.418,72.233,185.205,34.684,381.25,141.829,3.104,3.211,79.697,3.032,0.883889,-53.1324,0.862222,0.891944
27060,25.408,16.97,24.229,0,47.864,0,19.395,0,0,0,-5.346,-5.03,42.327,58.29,58,50.303,10.831,10.6,40.394,3.187,58.29,9.744,-5.36,72.233,185.335,34.684,381.25,141.829,3.134,3.248,79.776,3.037,0.885278,-52.5636,0.870556,0.902222
27061,25.342,16.919,24.185,0,47.915,0,19.351,0,0,0,-5.161,-5.03,42.309,58.297,58,50.277,10.832,10.6,40.326,3.178,58.297,9.753,-5.357,72.266,185.563,34.684,381.163,141.829,3.192,3.234,79.853,3.029,0.882778,-52.5342,0.886667,0.898333
27062,25.342,16.919,24.185,0,47.915,0,19.351,0,0,0,-5.462,-5.03,42.237,58.297,58,50.277,10.832,10.6,40.302,3.178,58.297,9.753,-5.357,72.266,185.563,34.684,381.163,141.829,3.192,3.234,79.853,3.029,0.882778,-52.5342,0.886667,0.898333
27063,25.283,16.904,24.17,0,47.915,0,19.336,0,0,0,-5.469,-5.03,42.162,58.286,58,50.307,10.832,10.6,40.277,3.168,58.286,9.743,-5.248,72.266,185.563,34.684,380.99,141.829,3.233,3.23,79.841,3.019,0.88,-51.4653,0.898056,0.897222
27064,25.269,16.875,24.111,0,47.915,0,19.285,0,0,0,-5.248,-5.03,42.132,58.25,58,50.413,10.833,10.6,40.253,3.166,58.25,9.744,-5.161,72.266,185.563,34.684,380.903,141.829,3.243,3.249,79.847,3.018,0.879444,-50.6121,0.900833,0.9025
27065,25.239,16.86,24.097,0,47.915,0,19.285,0,0,0,-5.197,-5.03,42.105,58.225,58,50.487,10.833,10.6,40.184,3.164,58.225,9.744,-5.248,72.266,185.563,34.684,380.816,141.829,3.249,3.262,79.859,3.016,0.878889,-51.4653,0.9025,0.906111
27066,25.239,16.86,24.082,0,47.915,0,19.255,0,0,0,-5.248,-5.03,42.067,58.236,58,50.452,10.833,10.6,40.16,3.164,58.236,9.749,-5.056,72.266,185.417,34.684,380.686,141.829,3.253,3.254,79.86,3.015,0.878889,-49.5824,0.903611,0.903889
27067,25.239,16.831,24.031,0,47.9,0,19.226,0,0,0,-5.056,-5.03,42.064,58.294,58,50.277,10.833,10.6,40.135,3.165,58.294,9.744,-5.031,72.266,185.417,34.684,380.252,141.829,3.256,3.221,79.833,3.017,0.879167,-49.3373,0.904444,0.894722
27068,25.225,16.802,24.001,0,47.864,0,19.197,0,0,0,-5.197,-5.03,42.03,58.398,58,49.959,10.836,10.6,39.999,3.167,58.398,9.744,-5.197,72.266,185.205,34.684,380.165,141.829,3.25,3.159,79.766,3.019,0.879722,-50.9652,0.902778,0.8775
27069,25.21,16.787,23.987,0,47.805,0,19.197,0,0,0,-5.082,-5.03,42.02,58.492,58,49.673,10.837,10.6,39.974,3.169,58.492,9.743,-5.082,72.266,185.205,34.684,380.165,141.813,3.234,3.104,79.68,3.021,0.880278,-49.8374,0.898333,0.862222
27070,25.225,16.736,23.914,0,47.761,0,19.138,0,0,0,-4.97,-5.03,42.037,58.514,58,49.606,10.838,10.6,39.859,3.172,58.514,9.779,-4.97,72.266,185.205,34.684,380.035,141.829,3.2,3.093,79.604,3.024,0.881111,-48.7391,0.888889,0.859167
27071,25.21,16.707,23.877,0,47.747,0,19.102,0,0,0,-5.132,-5.03,42.02,58.417,58,49.894,10.839,10.6,39.79,3.176,58.417,9.779,-5.006,72.266,185.205,34.684,379.818,141.911,3.131,3.155,79.598,3.028,0.882222,-49.0921,0.869722,0.876389
27072,25.21,16.663,23.804,0,47.761,0,19.058,0,0,0,-5.006,-5.03,42.018,58.417,58,49.894,10.84,10.6,39.724,3.176,58.417,9.779,-5.006,72.266,185.205,34.684,379.818,141.911,3.131,3.155,79.598,3.028,0.882222,-49.0921,0.869722,0.876389
27073,25.195,16.633,23.774,0,47.791,0,19.014,0,0,0,-4.995,-5.03,42.026,58.388,58,49.974,10.842,10.6,39.61,3.179,58.388,9.803,-5.187,72.266,185.205,34.88,379.861,141.911,3.118,3.173,79.682,3.03,0.883056,-50.8671,0.866111,0.881389
27074,25.159,16.589,23.679,0,47.805,0,18.955,0,0,0,-5.226,-5.03,41.988,58.478,58,49.697,10.843,10.6,39.542,3.177,58.478,9.804,-5.248,72.266,185.221,34.88,379.731,141.829,3.123,3.116,79.677,3.029,0.8825,-51.4653,0.8675,0.865556
27075,25.144,16.553,23.635,0,47.776,0,18.904,0,0,0,-5.248,-5.03,41.944,58.597,58,49.425,10.844,10.6,39.473,3.174,58.568,9.798,-5.353,72.266,185.205,34.88,379.644,141.829,3.126,3.059,79.626,3.026,0.881667,-52.495,0.868333,0.849722
27076,25.085,16.538,23.621,0,47.732,0,18.904,0,0,0,-5.353,-5.03,41.9,58.659,58,49.149,10.845,10.6,39.403,3.171,58.659,9.792,-5.436,72.266,185.4,34.88,379.47,141.829,3.117,3.001,79.54,3.024,0.880833,-53.3089,0.865833,0.833611
27077,25.085,16.509,23.591,0,47.681,0,18.86,0,0,0,-5.219,-5.03,41.808,58.652,58,49.168,10.846,10.6,39.308,3.169,58.652,9.793,-5.219,72.282,185.612,34.88,379.47,141.829,3.096,3.003,79.481,3.022,0.880278,-51.1809,0.86,0.834167
27078,25.042,16.494,23.577,0,47.681,0,18.86,0,0,0,-5.219,-5.03,41.808,58.565,58,49.348,10.846,10.6,39.308,3.167,58.59,9.794,-5.487,72.282,185.596,34.88,379.427,141.829,3.063,3.036,79.471,3.02,0.879722,-53.8091,0.850833,0.843333
27079,25.012,16.465,23.533,0,47.717,0,18.831,0,0,0,-5.339,-5.03,41.669,58.482,58,49.669,10.847,10.6,39.209,3.166,58.482,9.766,-5.36,72.266,185.596,34.798,379.253,141.829,3.042,3.099,79.522,3.018,0.879444,-52.5636,0.845,0.860833
27080,24.976,16.465,23.511,0,47.761,0,18.787,0,0,0,-5.339,-5.03,41.622,58.384,58,49.96,10.849,10.6,39.139,3.168,58.384,9.768,-5.339,72.266,185.612,34.798,379.253,141.829,3.042,3.16,79.607,3.021,0.88,-52.3577,0.845,0.877778
27081,24.902,16.406,23.438,0,47.849,0,18.772,0,0,0,-5.339,-5.03,41.557,58.337,58,50.106,10.849,10.6,39.114,3.166,58.333,9.781,-5.443,72.266,185.417,34.88,379.08,141.829,3.09,3.187,79.752,3.019,0.879444,-53.3776,0.858333,0.885278
27082,24.902,16.406,23.438,0,47.849,0,18.735,0,0,0,-5.411,-5.03,41.491,58.337,58,50.106,10.85,10.6,39.044,3.166,58.333,9.781,-5.443,72.266,185.417,34.88,379.08,141.829,3.09,3.187,79.752,3.019,0.879444,-53.3776,0.858333,0.885278
27083,24.829,16.355,23.379,0,47.864,0,18.706,0,0,0,-5.451,-5.03,41.429,58.344,58,50.069,10.851,10.6,38.973,3.164,58.344,9.785,-5.396,72.266,185.417,34.88,378.863,141.829,3.142,3.178,79.804,3.017,0.878889,-52.9167,0.872778,0.882778
27084,24.792,16.311,23.298,0,47.9,0,18.691,0,0,0,-5.396,-5.03,41.367,58.315,58,50.155,10.852,10.6,38.902,3.162,58.315,9.772,-5.306,72.266,185.417,34.814,378.819,141.829,3.162,3.184,79.816,3.016,0.878333,-52.0341,0.878333,0.884444
27085,24.749,16.296,23.284,0,47.9,0,18.633,0,0,0,-5.306,-5.03,41.317,58.279,58,50.26,10.853,10.6,38.832,3.158,58.279,9.784,-5.313,72.282,185.4,34.684,378.776,141.829,3.179,3.21,79.84,3.012,0.877222,-52.1027,0.883056,0.891667
27086,24.719,16.267,23.24,0,47.915,0,18.604,0,0,0,-5.414,-5.03,41.251,58.243,58,50.367,10.853,10.6,38.805,3.155,58.243,9.792,-5.353,72.266,185.417,34.684,378.733,141.829,3.193,3.228,79.863,3.009,0.876389,-52.495,0.886944,0.896667
27087,24.69,16.238,23.21,0,47.93,0,18.552,0,0,0,-5.353,-5.03,41.199,58.243,58,50.364,10.854,10.6,38.735,3.154,58.243,9.789,-5.288,72.266,185.417,34.684,378.646,141.829,3.207,3.226,79.875,3.008,0.876111,-51.8576,0.890833,0.896111
27088,24.675,16.238,23.181,0,47.93,0,18.538,0,0,0,-5.36,-5.03,41.116,58.268,58,50.287,10.855,10.6,38.639,3.155,58.268,9.785,-5.281,72.266,185.4,34.684,378.646,141.829,3.22,3.212,79.868,3.009,0.876389,-51.7889,0.894444,0.892222
27089,24.631,16.208,23.145,0,47.9,0,18.508,0,0,0,-5.36,-5.03,41.116,58.315,58,50.143,10.855,10.6,38.639,3.155,58.315,9.797,-5.32,72.396,185.4,34.684,378.689,141.829,3.223,3.184,79.839,3.009,0.876389,-52.1714,0.895278,0.884444
27090,24.609,16.172,23.101,0,47.886,0,18.479,0,0,0,-5.32,-5.03,41.054,58.355,58,50.021,10.856,10.6,38.568,3.158,58.355,9.791,-5.292,72.396,185.417,34.684,378.559,141.829,3.216,3.163,79.805,3.013,0.877222,-51.8968,0.893333,0.878611
27091,24.58,16.143,23.057,0,47.864,0,18.45,0,0,0,-5.328,-5.03,40.96,58.359,58,50.009,10.858,10.6,38.428,3.159,58.359,9.791,-5.328,72.396,185.417,34.798,378.516,141.829,3.204,3.161,79.779,3.013,0.8775,-52.2498,0.89,0.878056
27092,24.58,16.128,23.042,0,47.864,0,18.435,0,0,0,-5.122,-5.03,40.963,58.333,58,50.084,10.858,10.6,38.401,3.157,58.333,9.785,-5.122,72.266,185.417,34.798,378.472,141.829,3.192,3.174,79.768,3.011,0.876944,-50.2297,0.886667,0.881667
27093,24.551,16.113,23.027,0,47.864,0,18.42,0,0,0,-5.172,-5.03,40.937,58.304,58,50.169,10.858,10.6,38.373,3.153,58.304,9.809,-5.172,72.266,185.482,34.798,378.342,141.829,3.186,3.187,79.767,3.008,0.875833,-50.72,0.885,0.885278
27094,24.536,16.084,22.961,0,47.849,0,18.384,0,0,0,-5.093,-5.03,40.922,58.369,58,49.967,10.859,10.6,38.298,3.144,58.369,9.803,-5.1,72.266,185.596,34.798,378.255,141.829,3.169,3.137,79.741,2.999,0.873333,-50.0139,0.880278,0.871389
27095,24.536,16.055,22.917,0,47.805,0,18.369,0,0,0,-5.093,-5.03,40.911,58.489,58,49.605,10.859,10.6,38.27,3.139,58.489,9.803,-5.096,72.266,185.596,34.798,378.255,141.829,3.154,3.06,79.669,2.995,0.871944,-49.9747,0.876111,0.85
27096,24.507,16.04,22.903,0,47.761,0,18.34,0,0,0,-5.096,-5.03,40.906,58.576,58,49.341,10.86,10.6,38.2,3.139,58.576,9.804,-5.299,72.396,185.612,34.684,378.125,141.715,3.138,3.007,79.586,2.994,0.871944,-51.9654,0.871667,0.835278
27097,24.492,16.025,22.888,0,47.717,0,18.311,0,0,0,-5.299,-5.03,40.841,58.587,58,49.306,10.86,10.6,38.173,3.139,58.587,9.799,-5.252,72.396,185.563,34.684,378.125,141.715,3.102,3.001,79.52,2.995,0.871944,-51.5045,0.861667,0.833611
27098,24.463,15.989,22.844,0,47.703,0,18.281,0,0,0,-5.331,-5.03,40.754,58.547,58,49.422,10.862,10.6,38.074,3.141,58.547,9.797,-5.331,72.396,185.563,34.684,377.995,141.715,3.068,3.026,79.497,2.997,0.8725,-52.2793,0.852222,0.840556
27099,24.426,15.959,22.8,0,47.703,0,18.252,0,0,0,-5.367,-5.03,40.709,58.514,58,49.516,10.863,10.6,38.003,3.152,58.514,9.803,-5.367,72.396,185.563,34.684,377.908,141.715,3.045,3.055,79.509,3.007,0.875556,-52.6323,0.845833,0.848611
27100,24.397,15.93,22.749,0,47.717,0,18.252,0,0,0,-5.367,-5.03,40.709,58.532,58,49.457,10.863,10.6,38.003,3.149,58.532,9.806,-5.32,72.396,185.563,34.684,377.908,141.715,3.026,3.04,79.521,3.004,0.874722,-52.1714,0.840556,0.844444
27101,24.353,15.93,22.734,0,47.703,0,18.186,0,0,0,-5.418,-5.03,40.584,58.63,58,49.159,10.865,10.6,37.858,3.144,58.63,9.796,-5.418,72.396,185.563,34.798,377.865,141.715,3.015,2.976,79.491,3,0.873333,-53.1324,0.8375,0.826667
27102,24.309,15.886,22.705,0,47.651,0,18.157,0,0,0,-5.523,-5.03,40.502,58.742,58,48.817,10.866,10.6,37.831,3.142,58.742,9.808,-5.523,72.282,185.596,34.798,377.865,141.715,3,2.905,79.425,2.998,0.872778,-54.1621,0.833333,0.806944
27103,24.265,15.886,22.69,0,47.607,0,18.142,0,0,0,-5.443,-5.03,40.427,58.778,58,48.705,10.865,10.6,37.8,3.139,58.778,9.762,-5.443,72.266,185.596,34.798,377.734,141.715,2.975,2.88,79.355,2.995,0.871944,-53.3776,0.826389,0.8
27104,24.155,15.857,22.646,0,47.607,0,18.113,0,0,0,-5.595,-5.03,40.327,58.579,58,49.293,10.866,10.6,37.728,3.133,58.579,9.766,-5.451,72.266,185.612,34.88,377.561,141.715,2.917,2.992,79.404,2.99,0.870278,-53.456,0.810278,0.831111
27105,24.111,15.806,22.581,0,47.637,0,18.083,0,0,0,-5.451,-5.03,40.254,58.409,58,49.802,10.867,10.6,37.654,3.131,58.409,9.775,-5.454,72.282,185.596,34.88,377.604,141.715,2.918,3.091,79.524,2.988,0.869722,-53.4855,0.810556,0.858611
27106,24.06,15.791,22.551,0,47.791,0,18.054,0,0,0,-5.454,-5.03,40.175,58.312,58,50.046,10.867,10.6,37.628,3.128,58.326,9.778,-5.505,72.396,185.596,34.88,377.474,141.715,2.947,3.138,79.652,2.985,0.868889,-53.9856,0.818611,0.871667
27107,24.016,15.776,22.537,0,47.834,0,18.04,0,0,0,-5.509,-5.03,40.098,58.315,58,50.076,10.867,10.6,37.599,3.124,58.315,9.773,-5.472,72.396,185.612,34.88,377.474,141.715,2.998,3.139,79.74,2.981,0.867778,-53.662,0.832778,0.871944
27108,23.987,15.762,22.522,0,47.849,0,18.018,0,0,0,-5.472,-5.03,40.028,58.413,58,49.778,10.867,10.6,37.571,3.118,58.413,9.783,-5.407,72.396,185.596,34.798,377.344,141.715,3.041,3.074,79.754,2.976,0.866111,-53.0246,0.844722,0.853889
27109,23.943,15.747,22.507,0,47.82,0,18.003,0,0,0,-5.407,-5.03,39.963,58.514,58,49.473,10.867,10.6,37.544,3.115,58.514,9.786,-5.53,72.396,185.596,34.798,377.344,141.715,3.076,3.009,79.703,2.973,0.865278,-54.2308,0.854444,0.835833
27110,23.899,15.732,22.478,0,47.776,0,17.974,0,0,0,-5.498,-5.03,39.817,58.605,58,49.198,10.868,10.6,37.446,3.113,58.605,9.771,-5.498,72.396,185.596,34.798,377.344,141.715,3.083,2.953,79.612,2.971,0.864722,-53.917,0.856389,0.820278
27111,23.833,15.732,22.478,0,47.717,0,17.974,0,0,0,-5.404,-5.03,39.739,58.615,58,49.163,10.867,10.6,37.459,3.111,58.615,9.769,-5.404,72.396,185.596,34.798,377.3,141.715,3.073,2.943,79.522,2.968,0.864167,-52.9951,0.853611,0.8175
27112,23.804,15.718,22.463,0,47.681,0,17.959,0,0,0,-5.519,-5.03,39.656,58.565,58,49.311,10.867,10.6,37.43,3.109,58.565,9.772,-5.519,72.396,185.596,34.798,377.257,141.715,3.044,2.971,79.478,2.967,0.863611,-54.1229,0.845556,0.825278
27113,23.76,15.703,22.434,0,47.703,0,17.944,0,0,0,-5.201,-5.03,39.645,58.384,58,49.849,10.867,10.6,37.403,3.109,58.384,9.773,-5.255,72.38,185.612,34.798,377.17,141.667,3.003,3.078,79.547,2.967,0.863611,-51.5339,0.834167,0.855
27114,23.73,15.703,22.434,0,47.732,0,17.944,0,0,0,-5.317,-5.03,39.596,58.355,58,49.931,10.867,10.6,37.375,3.11,58.355,9.772,-5.292,72.38,185.596,34.798,377.17,141.667,3.008,3.096,79.608,2.967,0.863889,-51.8968,0.835556,0.86
27115,23.716,15.674,22.383,0,47.791,0,17.915,0,0,0,-5.292,-5.03,39.551,58.359,58,49.917,10.867,10.6,37.346,3.112,58.359,9.779,-5.179,72.38,185.612,34.798,377.17,141.667,3.019,3.095,79.658,2.97,0.864444,-50.7886,0.838611,0.859722
27116,23.694,15.637,22.339,0,47.805,0,17.886,0,0,0,-5.161,-5.03,39.5,58.351,58,49.937,10.868,10.6,37.247,3.115,58.351,9.778,-5.187,72.38,185.612,34.798,377.17,141.667,3.04,3.103,79.695,2.973,0.865278,-50.8671,0.844444,0.861944
27117,23.716,15.623,22.339,0,47.834,0,17.871,0,0,0,-5.161,-5.03,39.5,58.301,58,50.089,10.868,10.6,37.247,3.118,58.301,9.818,-4.937,72.38,185.417,34.798,377.04,141.667,3.062,3.136,79.737,2.975,0.866111,-48.4154,0.850556,0.871111
27118,23.679,15.593,22.295,0,47.886,0,17.82,0,0,0,-5.06,-5.03,39.503,58.228,58,50.303,10.868,10.6,37.217,3.116,58.228,9.816,-5.125,72.396,185.417,34.798,377.04,141.667,3.087,3.177,79.796,2.974,0.865556,-50.2591,0.8575,0.8825
27119,23.679,15.593,22.28,0,47.93,0,17.82,0,0,0,-5.132,-5.03,39.469,58.105,58,50.673,10.869,10.6,37.117,3.114,58.105,9.811,-5.132,72.396,185.417,34.798,377.04,141.667,3.112,3.249,79.886,2.972,0.865,-50.3277,0.864444,0.9025
27120,23.679,15.579,22.251,0,47.988,0,17.805,0,0,0,-5.132,-5.03,39.469,58.008,58,50.908,10.869,10.6,37.117,3.109,58.026,9.817,-5.114,72.396,185.4,34.798,377.083,141.667,3.151,3.291,79.98,2.967,0.863611,-50.1512,0.875278,0.914167
27121,23.665,15.549,22.2,0,48.032,0,17.761,0,0,0,-5.147,-5.03,39.441,57.982,58,51.038,10.87,10.6,37.015,3.107,57.982,9.829,-5.147,72.396,185.417,34.798,377.083,141.667,3.196,3.313,80.06,2.965,0.863056,-50.4748,0.887778,0.920278
27122,23.65,15.535,22.185,0,48.047,0,17.761,0,0,0,-5.165,-5.03,39.415,58.048,58,50.841,10.87,10.6,36.986,3.105,58.048,9.827,-5.165,72.51,185.4,34.798,376.953,141.667,3.241,3.273,80.082,2.963,0.8625,-50.6513,0.900278,0.909167
27123,23.621,15.52,22.17,0,48.018,0,17.747,0,0,0,-5.288,-5.03,39.361,58.178,58,50.446,10.87,10.6,36.958,3.103,58.178,9.827,-5.36,72.51,185.417,34.798,376.997,141.667,3.261,3.192,80.036,2.961,0.861944,-52.5636,0.905833,0.886667
27124,23.562,15.505,22.141,0,47.93,0,17.732,0,0,0,-5.335,-5.03,39.308,58.25,58,50.231,10.87,10.6,36.93,3.097,58.25,9.817,-5.259,72.51,185.482,34.798,376.953,141.667,3.262,3.143,79.867,2.956,0.860278,-51.5732,0.906111,0.873056
27125,23.547,15.491,22.141,0,47.93,0,17.717,0,0,0,-5.259,-5.03,39.264,58.167,58,50.483,10.87,10.6,36.901,3.096,58.167,9.812,-5.27,72.51,185.482,34.798,376.953,141.667,3.24,3.192,79.835,2.954,0.86,-51.681,0.9,0.886667
27126,23.496,15.476,22.112,0,47.915,0,17.703,0,0,0,-5.324,-5.03,39.224,58.095,58,50.696,10.87,10.6,36.872,3.095,58.095,9.783,-5.349,72.526,185.482,34.798,376.823,141.667,3.218,3.235,79.855,2.954,0.859722,-52.4558,0.893889,0.898611
27127,23.467,15.454,22.097,0,47.944,0,17.688,0,0,0,-5.349,-5.03,39.169,58.033,58,50.88,10.87,10.6,36.844,3.094,58.033,9.789,-5.357,72.51,185.563,34.798,376.78,141.667,3.21,3.269,79.904,2.952,0.859444,-52.5342,0.891667,0.908056
27128,23.438,15.439,22.068,0,47.974,0,17.651,0,0,0,-5.357,-5.03,39.117,58.026,58,50.901,10.87,10.6,36.812,3.094,58.026,9.787,-5.328,72.51,185.563,34.798,376.823,141.667,3.216,3.274,79.94,2.952,0.859444,-52.2498,0.893333,0.909444
27129,23.408,15.41,22.031,0,47.974,0,17.622,0,0,0,-5.328,-5.03,39.062,58.04,58,50.857,10.87,10.6,36.784,3.093,58.04,9.791,-5.313,72.51,185.563,34.798,376.823,141.667,3.226,3.264,79.965,2.952,0.859167,-52.1027,0.896111,0.906667
27130,23.379,15.396,22.002,0,47.974,0,17.607,0,0,0,-5.335,-5.03,38.948,58.069,58,50.791,10.871,10.6,36.679,3.091,58.062,9.786,-5.335,72.51,185.563,34.798,376.823,141.667,3.234,3.25,79.974,2.95,0.858611,-52.3185,0.898333,0.902778
27131,23.328,15.396,21.987,0,47.974,0,17.593,0,0,0,-5.335,-5.03,38.948,58.087,58,50.715,10.871,10.6,36.679,3.088,58.087,9.794,-5.436,72.51,185.563,34.798,376.866,141.667,3.24,3.231,79.965,2.947,0.857778,-53.3089,0.9,0.8975
