time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
27132,23.284,15.381,21.973,0,47.974,0,17.578,0,0,0,-5.393,-5.03,38.813,58.113,58,50.638,10.871,10.6,36.617,3.09,58.113,9.79,-5.393,72.51,185.563,34.798,376.866,141.667,3.241,3.218,79.946,2.949,0.858333,-52.8873,0.900278,0.893889
27133,23.254,15.366,21.958,0,47.959,0,17.563,0,0,0,-5.281,-5.03,38.772,58.131,58,50.583,10.871,10.6,36.587,3.091,58.131,9.784,-5.281,72.51,185.563,34.798,376.823,141.667,3.241,3.208,79.922,2.95,0.858611,-51.7889,0.900278,0.891111
27134,23.24,15.352,21.943,0,47.944,0,17.549,0,0,0,-5.281,-5.03,38.772,58.149,58,50.528,10.871,10.6,36.587,3.096,58.149,9.796,-5.302,72.51,185.563,34.798,376.866,141.602,3.232,3.201,79.899,2.955,0.86,-51.9949,0.897778,0.889167
27135,23.21,15.352,21.914,0,47.93,0,17.534,0,0,0,-5.364,-5.03,38.668,58.142,58,50.549,10.871,10.6,36.525,3.095,58.142,9.791,-5.364,72.51,185.563,34.798,376.866,141.602,3.219,3.204,79.888,2.954,0.859722,-52.6029,0.894167,0.89
27136,23.181,15.337,21.899,0,47.93,0,17.52,0,0,0,-5.364,-5.03,38.668,58.12,58,50.613,10.87,10.6,36.494,3.091,58.12,9.792,-5.212,72.51,185.563,34.798,376.823,141.602,3.213,3.213,79.888,2.95,0.858611,-51.1123,0.8925,0.8925
27137,23.167,15.337,21.914,0,47.944,0,17.534,0,0,0,-5.197,-5.03,38.6,58.113,58,50.633,10.87,10.6,36.507,3.088,58.113,9.794,-5.197,72.51,185.563,34.798,376.91,141.602,3.212,3.214,79.892,2.947,0.857778,-50.9652,0.892222,0.892778
27138,23.13,15.322,21.899,0,47.93,0,17.52,0,0,0,-5.237,-5.03,38.56,58.134,58,50.567,10.87,10.6,36.478,3.082,58.134,9.794,-5.096,72.51,185.563,34.798,376.823,141.585,3.214,3.195,79.87,2.941,0.856111,-49.9747,0.892778,0.8875
27139,23.13,15.322,21.899,0,47.93,0,17.52,0,0,0,-5.096,-5.03,38.553,58.134,58,50.567,10.869,10.6,36.493,3.082,58.134,9.794,-5.096,72.51,185.563,34.798,376.823,141.585,3.214,3.195,79.87,2.941,0.856111,-49.9747,0.892778,0.8875
27140,23.115,15.293,21.848,0,47.93,0,17.49,0,0,0,-5.122,-5.03,38.536,58.116,58,50.62,10.87,10.6,36.417,3.084,58.116,9.794,-5.122,72.51,185.563,34.798,376.823,141.602,3.213,3.209,79.867,2.944,0.856667,-50.2297,0.8925,0.891389
27141,23.13,15.308,21.848,0,47.93,0,17.49,0,0,0,-4.93,-5.03,38.566,58.022,58,50.902,10.869,10.6,36.431,3.089,58.022,9.83,-5.031,72.51,185.726,34.798,376.866,141.585,3.217,3.27,79.926,2.948,0.858056,-49.3373,0.893611,0.908333
27142,23.13,15.271,21.804,0,47.959,0,17.454,0,0,0,-5.031,-5.03,38.558,58.022,58,50.902,10.87,10.6,36.356,3.089,58.022,9.83,-5.031,72.51,185.726,34.798,376.866,141.585,3.217,3.27,79.926,2.948,0.858056,-49.3373,0.893611,0.908333
27143,23.115,15.242,21.775,0,47.988,0,17.454,0,0,0,-5.129,-5.03,38.54,57.928,58,51.184,10.87,10.6,36.323,3.087,57.928,9.83,-5.049,72.51,185.726,34.798,376.953,141.602,3.248,3.323,80.032,2.946,0.8575,-49.5138,0.902222,0.923056
27144,23.115,15.242,21.775,0,48.018,0,17.424,0,0,0,-5.049,-5.03,38.537,57.903,58,51.26,10.87,10.6,36.294,3.085,57.903,9.835,-5.064,72.51,185.726,34.798,376.953,141.602,3.268,3.337,80.083,2.944,0.856944,-49.6609,0.907778,0.926944
27145,23.101,15.212,21.746,0,48.047,0,17.395,0,0,0,-5.064,-5.03,38.531,57.899,58,51.272,10.87,10.6,36.262,3.084,57.899,9.84,-5.132,72.51,185.628,34.798,376.953,141.52,3.295,3.338,80.115,2.943,0.856667,-50.3277,0.915278,0.927222
27146,23.101,15.198,21.731,0,48.069,0,17.395,0,0,0,-5.132,-5.03,38.508,57.921,58,51.207,10.87,10.6,36.23,3.086,57.921,9.828,-5.093,72.51,185.563,34.798,376.953,141.52,3.31,3.327,80.124,2.945,0.857222,-49.9453,0.919444,0.924167
27147,23.071,15.183,21.68,0,48.069,0,17.351,0,0,0,-5.093,-5.03,38.501,57.957,58,51.099,10.87,10.6,36.202,3.089,57.957,9.833,-5.194,72.51,185.563,34.798,377.083,141.52,3.325,3.309,80.109,2.948,0.858056,-50.9357,0.923611,0.919167
27148,23.057,15.168,21.65,0,48.047,0,17.336,0,0,0,-5.194,-5.03,38.465,57.979,58,51.034,10.871,10.6,36.126,3.09,57.979,9.841,-5.273,72.51,185.563,34.798,377.083,141.52,3.331,3.296,80.083,2.949,0.858333,-51.7105,0.925278,0.915556
27149,23.042,15.154,21.636,0,48.032,0,17.322,0,0,0,-5.19,-5.03,38.43,57.968,58,51.068,10.871,10.6,36.096,3.092,57.968,9.833,-5.245,72.51,185.563,34.798,376.997,141.52,3.328,3.306,80.067,2.951,0.858889,-51.4359,0.924444,0.918333
27150,23.013,15.139,21.621,0,48.032,0,17.307,0,0,0,-5.27,-5.03,38.384,57.943,58,51.122,10.871,10.6,36.064,3.094,57.95,9.824,-5.31,72.51,185.563,34.798,376.953,141.52,3.324,3.318,80.064,2.953,0.859444,-52.0733,0.923333,0.921667
27151,22.983,15.125,21.606,0,48.047,0,17.285,0,0,0,-5.324,-5.03,38.335,57.928,58,51.187,10.871,10.6,36.034,3.092,57.928,9.82,-5.281,72.51,185.563,34.798,377.04,141.52,3.318,3.329,80.072,2.951,0.858889,-51.7889,0.921667,0.924722
27152,22.947,15.11,21.592,0,48.047,0,17.256,0,0,0,-5.281,-5.03,38.287,57.903,58,51.265,10.872,10.6,35.959,3.089,57.903,9.793,-5.263,72.51,185.726,34.798,377.083,141.52,3.32,3.342,80.09,2.948,0.858056,-51.6124,0.922222,0.928333
27153,22.903,15.11,21.592,0,48.047,0,17.256,0,0,0,-5.302,-5.03,38.242,57.917,58,51.22,10.871,10.6,35.97,3.085,57.917,9.793,-5.317,72.51,185.726,34.798,377.04,141.52,3.327,3.329,80.092,2.944,0.856944,-52.142,0.924167,0.924722
27154,22.888,15.125,21.606,0,48.032,0,17.271,0,0,0,-5.367,-5.03,38.178,57.982,58,51.091,10.87,10.6,35.981,3.079,57.961,9.781,-5.245,72.51,185.71,34.798,377.04,141.52,3.329,3.297,80.069,2.938,0.855278,-51.4359,0.924722,0.915833
27155,22.844,15.11,21.577,0,47.988,0,17.256,0,0,0,-5.245,-5.03,38.135,58.077,58,50.741,10.869,10.6,35.993,3.074,58.077,9.783,-5.396,72.51,185.726,34.798,377.083,141.52,3.326,3.222,79.995,2.934,0.853889,-52.9167,0.923889,0.895
27156,22.8,15.11,21.592,0,47.944,0,17.271,0,0,0,-5.331,-5.03,38.054,58.127,58,50.591,10.869,10.6,35.961,3.072,58.127,9.785,-5.386,72.51,185.726,34.684,377.3,141.52,3.305,3.19,79.91,2.932,0.853333,-52.8186,0.918056,0.886111
27157,22.778,15.088,21.577,0,47.915,0,17.256,0,0,0,-5.386,-5.03,38.002,58.134,58,50.569,10.868,10.6,35.974,3.071,58.134,9.785,-5.302,72.51,185.612,34.684,377.257,141.52,3.276,3.186,79.847,2.931,0.853056,-51.9949,0.91,0.885
27158,22.734,15.073,21.548,0,47.9,0,17.241,0,0,0,-5.302,-5.03,37.957,58.069,58,50.764,10.868,10.6,35.945,3.07,58.069,9.78,-5.382,72.51,185.612,34.684,377.214,141.52,3.245,3.221,79.835,2.93,0.852778,-52.7794,0.901389,0.894722
27159,22.705,15.073,21.533,0,47.93,0,17.227,0,0,0,-5.382,-5.03,37.888,57.979,58,51.036,10.868,10.6,35.913,3.066,57.979,9.772,-5.317,72.51,185.596,34.684,377.387,141.52,3.225,3.273,79.872,2.926,0.851667,-52.142,0.895833,0.909167
27160,22.705,15.073,21.548,0,47.974,0,17.227,0,0,0,-5.183,-5.03,37.823,57.907,58,51.253,10.867,10.6,35.898,3.062,57.907,9.786,-5.183,72.51,185.596,34.798,377.3,141.52,3.22,3.313,79.945,2.922,0.850556,-50.8279,0.894444,0.920278
27161,22.661,15.059,21.519,0,48.003,0,17.212,0,0,0,-5.183,-5.03,37.823,57.878,58,51.34,10.867,10.6,35.898,3.061,57.878,9.786,-5.273,72.51,185.596,34.798,377.344,141.52,3.237,3.329,80.015,2.921,0.850278,-51.7105,0.899167,0.924722
27162,22.646,15.044,21.497,0,48.032,0,17.212,0,0,0,-5.273,-5.03,37.769,57.91,58,51.242,10.867,10.6,35.866,3.059,57.91,9.794,-5.263,72.51,185.596,34.798,377.431,141.52,3.254,3.308,80.049,2.919,0.849722,-51.6124,0.903889,0.918889
27163,22.632,15.059,21.519,0,48.018,0,17.212,0,0,0,-5.111,-5.03,37.711,57.982,58,51.024,10.866,10.6,35.851,3.059,57.982,9.781,-5.165,72.51,185.596,34.798,377.517,141.439,3.275,3.264,80.036,2.919,0.849722,-50.6513,0.909722,0.906667
27164,22.617,15.044,21.497,0,47.988,0,17.197,0,0,0,-5.136,-5.03,37.697,58.058,58,50.841,10.866,10.6,35.821,3.057,58.044,9.773,-5.136,72.526,185.596,34.798,377.561,141.439,3.286,3.225,79.99,2.917,0.849167,-50.367,0.912778,0.895833
27165,22.617,15.029,21.467,0,47.959,0,17.183,0,0,0,-5.035,-5.03,37.696,58.084,58,50.722,10.865,10.6,35.837,3.058,58.084,9.785,-5.035,72.526,185.596,34.798,377.691,141.439,3.281,3.202,79.932,2.918,0.849444,-49.3765,0.911389,0.889444
27166,22.595,15.029,21.467,0,47.944,0,17.197,0,0,0,-5.226,-5.03,37.665,58.001,58,50.971,10.865,10.6,35.805,3.06,58.001,9.809,-5.085,72.542,185.596,34.798,377.648,141.439,3.256,3.255,79.899,2.92,0.85,-49.8668,0.904444,0.904167
27167,22.595,15.029,21.467,0,47.944,0,17.183,0,0,0,-5.085,-5.03,37.669,58.001,58,50.971,10.865,10.6,35.777,3.06,58.001,9.809,-5.085,72.542,185.596,34.798,377.648,141.439,3.256,3.255,79.899,2.92,0.85,-49.8668,0.904444,0.904167
27168,22.595,15.015,21.438,0,47.974,0,17.168,0,0,0,-4.984,-5.03,37.675,57.95,58,51.123,10.864,10.6,35.745,3.075,57.95,9.815,-4.984,72.542,185.596,34.798,377.734,141.439,3.25,3.3,79.942,2.935,0.854167,-48.8763,0.902778,0.916667
27169,22.595,15.015,21.453,0,47.988,0,17.168,0,0,0,-5.038,-5.03,37.668,57.914,58,51.232,10.864,10.6,35.758,3.074,57.914,9.812,-5.038,72.526,185.596,34.798,377.865,141.439,3.253,3.32,79.989,2.933,0.853889,-49.4059,0.903611,0.922222
27170,22.595,15.015,21.438,0,48.018,0,17.153,0,0,0,-4.999,-5.03,37.674,57.881,58,51.331,10.864,10.6,35.729,3.07,57.881,9.812,-4.999,72.542,185.612,34.798,377.865,141.439,3.264,3.336,80.037,2.929,0.852778,-49.0234,0.906667,0.926667
27171,22.617,14.985,21.423,0,48.047,0,17.139,0,0,0,-5.06,-5.03,37.668,57.82,58,51.484,10.864,10.6,35.702,3.062,57.831,9.814,-4.955,72.526,185.612,34.798,377.951,141.39,3.298,3.359,80.121,2.922,0.850556,-48.592,0.916111,0.933056
27172,22.595,14.971,21.409,0,48.069,0,17.124,0,0,0,-4.955,-5.03,37.685,57.787,58,51.616,10.864,10.6,35.672,3.057,57.787,9.816,-5.067,72.542,185.612,34.798,378.082,141.406,3.321,3.38,80.162,2.916,0.849167,-49.6903,0.9225,0.938889
27173,22.595,14.971,21.394,0,48.098,0,17.102,0,0,0,-5.067,-5.03,37.671,57.787,58,51.616,10.864,10.6,35.642,3.057,57.787,9.816,-5.067,72.542,185.612,34.798,378.082,141.406,3.321,3.38,80.162,2.916,0.849167,-49.6903,0.9225,0.938889
27174,22.581,14.956,21.365,0,48.127,0,17.087,0,0,0,-5.042,-5.03,37.667,57.726,58,51.804,10.864,10.6,35.611,3.047,57.726,9.817,-5.125,72.542,185.596,34.798,378.168,141.292,3.37,3.408,80.233,2.907,0.846389,-50.2591,0.936111,0.946667
27175,22.581,14.971,21.394,0,48.142,0,17.102,0,0,0,-5.125,-5.03,37.649,57.758,58,51.707,10.863,10.6,35.625,3.044,57.758,9.806,-5.078,72.51,185.563,34.684,378.299,141.292,3.386,3.386,80.231,2.904,0.845556,-49.7982,0.940556,0.940556
27176,22.566,14.985,21.394,0,48.142,0,17.102,0,0,0,-5.15,-5.03,37.635,57.802,58,51.579,10.862,10.6,35.64,3.041,57.802,9.814,-5.147,72.51,185.563,34.684,378.299,141.243,3.4,3.356,80.196,2.901,0.844722,-50.4748,0.944444,0.932222
27177,22.551,14.971,21.379,0,48.098,0,17.102,0,0,0,-5.183,-5.03,37.614,57.831,58,51.494,10.86,10.6,35.653,3.04,57.831,9.768,-5.158,72.51,185.563,34.684,378.429,141.243,3.403,3.338,80.147,2.9,0.844444,-50.5827,0.945278,0.927222
27178,22.537,14.956,21.365,0,48.069,0,17.073,0,0,0,-5.158,-5.03,37.594,57.838,58,51.474,10.86,10.6,35.621,3.04,57.838,9.775,-5.147,72.51,185.563,34.684,378.472,141.243,3.393,3.334,80.102,2.9,0.844444,-50.4748,0.9425,0.926111
27179,22.522,14.941,21.335,0,48.047,0,17.073,0,0,0,-5.147,-5.03,37.569,57.82,58,51.53,10.86,10.6,35.589,3.04,57.82,9.777,-5.201,72.51,185.563,34.684,378.516,141.243,3.381,3.346,80.081,2.9,0.844444,-51.0044,0.939167,0.929444
27180,22.507,14.941,21.35,0,48.047,0,17.073,0,0,0,-5.295,-5.03,37.494,57.776,58,51.662,10.859,10.6,35.576,3.039,57.776,9.778,-5.295,72.51,185.563,34.684,378.646,141.292,3.367,3.371,80.087,2.899,0.844167,-51.9262,0.935278,0.936389
27181,22.478,14.927,21.335,0,48.069,0,17.073,0,0,0,-5.295,-5.03,37.494,57.711,58,51.804,10.859,10.6,35.576,3.039,57.729,9.783,-5.212,72.51,185.563,34.684,379.123,141.292,3.357,3.4,80.12,2.899,0.844167,-51.1123,0.9325,0.944444
27182,22.463,14.927,21.313,0,48.113,0,17.043,0,0,0,-5.212,-5.03,37.459,57.639,58,52.08,10.859,10.6,35.547,3.036,57.639,9.789,-5.136,72.51,185.482,34.684,379.253,141.292,3.363,3.452,80.182,2.896,0.843333,-50.367,0.934167,0.958889
27183,22.449,14.905,21.284,0,48.157,0,17.029,0,0,0,-5.136,-5.03,37.434,57.592,58,52.221,10.859,10.6,35.516,3.033,57.592,9.793,-5.208,72.542,185.482,34.684,379.384,141.292,3.381,3.477,80.25,2.894,0.8425,-51.073,0.939167,0.965833
27184,22.412,14.905,21.299,0,48.186,0,17.043,0,0,0,-5.147,-5.03,37.366,57.577,58,52.268,10.859,10.6,35.456,3.035,57.577,9.786,-5.147,72.526,185.482,34.684,379.47,141.292,3.405,3.488,80.311,2.895,0.843056,-50.4748,0.945833,0.968889
27185,22.397,14.89,21.284,0,48.201,0,17.029,0,0,0,-5.147,-5.03,37.366,57.61,58,52.173,10.859,10.6,35.456,3.036,57.61,9.789,-5.19,72.542,185.498,34.684,379.557,141.178,3.426,3.47,80.338,2.896,0.843333,-50.8965,0.951667,0.963889
27186,22.383,14.875,21.27,0,48.186,0,17.029,0,0,0,-5.19,-5.03,37.338,57.661,58,52.023,10.858,10.6,35.473,3.036,57.661,9.791,-5.161,72.526,185.498,34.684,379.688,141.178,3.449,3.441,80.328,2.896,0.843333,-50.6121,0.958056,0.955833
27187,22.383,14.89,21.27,0,48.171,0,17.029,0,0,0,-5.161,-5.03,37.316,57.7,58,51.906,10.857,10.6,35.443,3.038,57.7,9.78,-5.1,72.542,185.498,34.684,379.861,141.178,3.456,3.419,80.301,2.898,0.843889,-50.0139,0.96,0.949722
27188,22.383,14.875,21.255,0,48.157,0,17.014,0,0,0,-5.089,-5.03,37.307,57.715,58,51.865,10.857,10.6,35.459,3.031,57.715,9.78,-5.064,72.526,185.563,34.684,380.122,141.178,3.457,3.404,80.262,2.891,0.841944,-49.6609,0.960278,0.945556
27189,22.383,14.89,21.27,0,48.142,0,17.014,0,0,0,-5.093,-5.03,37.305,57.69,58,51.944,10.856,10.6,35.444,3.029,57.69,9.778,-5.129,72.51,185.563,34.88,380.165,141.178,3.452,3.418,80.239,2.889,0.841389,-50.2983,0.958889,0.949444
27190,22.383,14.89,21.27,0,48.142,0,17.029,0,0,0,-5.143,-5.03,37.298,57.606,58,52.198,10.855,10.6,35.461,3.026,57.606,9.774,-5.053,72.51,185.563,34.88,380.512,141.178,3.446,3.466,80.257,2.886,0.840556,-49.553,0.957222,0.962778
27191,22.383,14.905,21.284,0,48.157,0,17.029,0,0,0,-5.053,-5.03,37.306,57.606,58,52.198,10.854,10.6,35.478,3.026,57.606,9.774,-5.053,72.51,185.563,34.88,380.512,141.178,3.446,3.466,80.257,2.886,0.840556,-49.553,0.957222,0.962778
27192,22.383,14.905,21.299,0,48.157,0,17.043,0,0,0,-5.035,-5.03,37.307,57.617,58,52.17,10.853,10.6,35.495,3.026,57.617,9.816,-4.995,72.461,185.563,34.684,380.816,141.178,3.449,3.46,80.279,2.886,0.840556,-48.9842,0.958056,0.961111
27193,22.383,14.927,21.313,0,48.157,0,17.043,0,0,0,-4.995,-5.03,37.315,57.69,58,51.956,10.852,10.6,35.511,3.024,57.69,9.809,-5.031,72.461,185.612,34.684,380.946,141.178,3.448,3.415,80.252,2.884,0.84,-49.3373,0.957778,0.948611
27194,22.397,14.927,21.335,0,48.157,0,17.043,0,0,0,-5.031,-5.03,37.321,57.78,58,51.685,10.851,10.6,35.525,3.024,57.78,9.798,-5.024,72.461,185.596,34.684,380.99,141.178,3.445,3.361,80.188,2.884,0.84,-49.2686,0.956944,0.933611
27195,22.383,14.941,21.335,0,48.113,0,17.058,0,0,0,-5.024,-5.03,37.323,57.827,58,51.547,10.85,10.6,35.542,3.022,57.827,9.791,-5.017,72.461,185.612,34.684,381.207,141.178,3.435,3.331,80.118,2.881,0.839444,-49.2,0.954167,0.925278
27196,22.383,14.927,21.313,0,48.047,0,17.058,0,0,0,-5.017,-5.03,37.322,57.787,58,51.613,10.849,10.6,35.559,3.022,57.805,9.798,-5.031,72.461,185.596,34.684,381.337,141.178,3.414,3.345,80.075,2.882,0.839444,-49.3373,0.948333,0.929167
27197,22.383,14.905,21.299,0,48.047,0,17.043,0,0,0,-5.031,-5.03,37.316,57.722,58,51.865,10.849,10.6,35.532,3.024,57.722,9.791,-5.136,72.461,185.596,34.684,381.467,141.097,3.393,3.397,80.083,2.883,0.84,-50.367,0.9425,0.943611
27198,22.354,14.905,21.284,0,48.083,0,17.029,0,0,0,-5.19,-5.03,37.266,57.628,58,52.151,10.849,10.6,35.48,3.027,57.628,9.791,-5.19,72.266,185.612,34.684,381.727,141.048,3.384,3.457,80.139,2.887,0.840833,-50.8965,0.94,0.960278
27199,22.339,14.905,21.299,0,48.127,0,17.029,0,0,0,-5.19,-5.03,37.266,57.595,58,52.249,10.849,10.6,35.48,3.032,57.595,9.8,-5.266,72.266,185.596,34.684,381.858,141.064,3.388,3.481,80.201,2.891,0.842222,-51.6418,0.941111,0.966944
27200,22.339,14.875,21.255,0,48.157,0,17.014,0,0,0,-5.234,-5.03,37.222,57.617,58,52.186,10.849,10.6,35.428,3.035,57.617,9.802,-5.234,72.266,185.612,34.684,382.292,141.048,3.403,3.472,80.249,2.894,0.843056,-51.328,0.945278,0.964444
27201,22.31,14.861,21.226,0,48.142,0,16.985,0,0,0,-5.067,-5.03,37.216,57.762,58,51.756,10.849,10.6,35.402,3.039,57.762,9.793,-5.179,72.266,185.596,34.684,382.465,141.048,3.431,3.392,80.22,2.898,0.844167,-50.7886,0.953056,0.942222
27202,22.295,14.846,21.211,0,48.098,0,16.97,0,0,0,-5.179,-5.03,37.181,57.845,58,51.507,10.849,10.6,35.375,3.05,57.845,9.797,-5.205,72.266,185.612,34.684,382.639,141.064,3.43,3.351,80.164,2.908,0.847222,-51.0436,0.952778,0.930833
27203,22.295,14.846,21.211,0,48.098,0,16.97,0,0,0,-5.205,-5.03,37.153,57.845,58,51.507,10.849,10.6,35.348,3.05,57.845,9.797,-5.205,72.266,185.612,34.684,382.639,141.064,3.43,3.351,80.164,2.908,0.847222,-51.0436,0.952778,0.930833
27204,22.266,14.832,21.211,0,47.988,0,16.97,0,0,0,-5.187,-5.03,37.123,57.982,58,51.095,10.847,10.6,35.363,3.044,57.982,9.752,-5.136,72.233,185.596,34.684,383.03,141.064,3.399,3.263,79.996,2.902,0.845556,-50.367,0.944167,0.906389
27205,22.229,14.846,21.211,0,47.944,0,16.97,0,0,0,-5.136,-5.03,37.102,58.033,58,50.945,10.847,10.6,35.336,3.036,58.033,9.756,-5.216,72.233,185.612,34.798,383.29,141.064,3.364,3.225,79.905,2.895,0.843333,-51.1515,0.934444,0.895833
27206,22.214,14.846,21.226,0,47.944,0,16.97,0,0,0,-5.216,-5.03,37.062,58.051,58,50.891,10.846,10.6,35.353,3.032,58.051,9.756,-5.234,72.233,185.612,34.88,383.377,141.048,3.326,3.21,79.829,2.891,0.842222,-51.328,0.923889,0.891667
27207,22.2,14.861,21.24,0,47.886,0,16.985,0,0,0,-5.234,-5.03,37.028,58.004,58,51.033,10.845,10.6,35.37,3.027,58.004,9.746,-5.161,72.201,185.612,34.88,383.55,141.064,3.295,3.234,79.793,2.886,0.840833,-50.6121,0.915278,0.898333
27208,22.185,14.861,21.24,0,47.886,0,17,0,0,0,-5.197,-5.03,36.969,57.914,58,51.238,10.843,10.6,35.406,3.018,57.935,9.746,-5.197,72.201,185.596,34.88,383.767,141.064,3.262,3.266,79.805,2.878,0.838333,-50.9652,0.906111,0.907222
27209,22.156,14.875,21.255,0,47.915,0,17.014,0,0,0,-5.252,-5.03,36.927,57.827,58,51.566,10.842,10.6,35.425,3.011,57.827,9.749,-5.252,72.201,185.596,34.88,383.898,140.983,3.249,3.324,79.86,2.871,0.836389,-51.5045,0.9025,0.923333
27210,22.141,14.905,21.284,0,47.959,0,17.029,0,0,0,-5.15,-5.03,36.902,57.733,58,51.851,10.84,10.6,35.487,3.004,57.733,9.75,-5.15,72.201,185.596,34.88,384.071,140.983,3.253,3.374,79.938,2.864,0.834444,-50.5042,0.903611,0.937222
27211,22.112,14.905,21.299,0,48.003,0,17.043,0,0,0,-5.136,-5.03,36.871,57.679,58,52.015,10.838,10.6,35.505,2.995,57.679,9.754,-5.132,72.005,185.612,34.684,384.505,140.967,3.304,3.398,80.076,2.855,0.831944,-50.3277,0.917778,0.943889
27212,22.097,14.956,21.35,0,48.069,0,17.073,0,0,0,-5.237,-5.03,36.832,57.686,58,52.006,10.837,10.6,35.567,2.995,57.686,9.747,-5.165,72.005,185.612,34.684,384.679,140.983,3.33,3.396,80.111,2.855,0.831944,-50.6513,0.925,0.943333
27213,22.083,14.956,21.35,0,48.069,0,17.073,0,0,0,-5.165,-5.03,36.815,57.693,58,51.976,10.836,10.6,35.586,2.994,57.693,9.744,-5.169,72.005,185.612,34.684,384.809,140.983,3.356,3.389,80.128,2.854,0.831667,-50.6906,0.932222,0.941389
27214,22.083,14.941,21.35,0,48.083,0,17.073,0,0,0,-5.169,-5.03,36.797,57.711,58,51.923,10.836,10.6,35.56,2.994,57.711,9.747,-5.049,72.005,185.612,34.684,385.373,140.983,3.372,3.379,80.13,2.854,0.831667,-49.5138,0.936667,0.938611
27215,22.083,14.941,21.335,0,48.083,0,17.058,0,0,0,-5.103,-5.03,36.799,57.715,58,51.914,10.834,10.6,35.579,2.998,57.715,9.76,-5.009,72.005,185.612,34.684,385.547,140.983,3.387,3.381,80.124,2.857,0.832778,-49.1215,0.940833,0.939167
27216,22.097,14.927,21.313,0,48.069,0,17.058,0,0,0,-5.009,-5.03,36.804,57.715,58,51.916,10.834,10.6,35.554,3.001,57.715,9.756,-4.941,72.005,185.612,34.684,385.677,140.853,3.393,3.384,80.118,2.86,0.833611,-48.4547,0.9425,0.94
27217,22.097,14.905,21.299,0,48.069,0,17.043,0,0,0,-4.941,-5.03,36.82,57.718,58,51.907,10.834,10.6,35.53,3.002,57.718,9.753,-4.991,71.989,185.612,34.684,385.894,140.869,3.395,3.384,80.111,2.862,0.833889,-48.945,0.943056,0.94
27218,22.112,14.927,21.313,0,48.069,0,17.043,0,0,0,-4.937,-5.03,36.853,57.737,58,51.866,10.833,10.6,35.525,3.003,57.733,9.759,-4.937,71.989,185.612,34.684,386.241,140.869,3.394,3.377,80.1,2.862,0.834167,-48.4154,0.942778,0.938056
27219,22.141,14.905,21.299,0,48.047,0,17.029,0,0,0,-4.937,-5.03,36.853,57.762,58,51.792,10.833,10.6,35.525,3.004,57.758,9.787,-4.868,72.005,185.612,34.684,386.589,140.869,3.396,3.363,80.075,2.863,0.834444,-47.7388,0.943333,0.934167
27220,22.156,14.89,21.284,0,48.032,0,17.029,0,0,0,-4.865,-5.03,36.936,57.769,58,51.761,10.833,10.6,35.473,3.005,57.769,9.775,-4.865,71.924,185.612,34.684,386.849,140.869,3.39,3.357,80.053,2.863,0.834722,-47.7094,0.941667,0.9325
27221,22.17,14.905,21.299,0,48.018,0,17.029,0,0,0,-4.912,-5.03,36.967,57.773,58,51.751,10.832,10.6,35.491,3.003,57.773,9.777,-4.912,71.842,185.612,34.684,386.979,140.869,3.383,3.353,80.034,2.862,0.834167,-48.1703,0.939722,0.931389
27222,22.214,14.905,21.299,0,48.003,0,17.043,0,0,0,-4.912,-5.03,37.003,57.784,58,51.722,10.831,10.6,35.511,2.997,57.784,9.755,-4.876,71.842,185.482,34.684,387.5,140.853,3.367,3.341,80.003,2.856,0.8325,-47.8172,0.935278,0.928056
27223,22.229,14.956,21.365,0,47.988,0,17.058,0,0,0,-4.876,-5.03,37.043,57.787,58,51.713,10.83,10.6,35.53,2.992,57.787,9.738,-4.966,71.859,185.482,34.88,387.804,140.869,3.361,3.334,79.985,2.851,0.831111,-48.6998,0.933611,0.926111
27224,22.266,14.956,21.365,0,47.974,0,17.087,0,0,0,-4.966,-5.03,37.061,57.78,58,51.736,10.828,10.6,35.594,2.984,57.78,9.763,-4.861,71.842,185.482,34.88,387.934,140.869,3.36,3.331,79.967,2.843,0.828889,-47.6701,0.933333,0.925278
27225,22.28,14.985,21.409,0,47.974,0,17.124,0,0,0,-4.861,-5.03,37.099,57.751,58,51.825,10.826,10.6,35.613,2.981,57.751,9.694,-4.97,71.842,185.482,34.88,388.194,140.853,3.35,3.346,79.967,2.84,0.828056,-48.7391,0.930556,0.929444
27226,22.28,15,21.423,0,47.988,0,17.139,0,0,0,-4.8,-5.03,37.134,57.715,58,51.936,10.825,10.6,35.675,2.977,57.715,9.697,-4.973,71.924,185.498,34.88,388.845,140.82,3.345,3.364,79.979,2.836,0.826944,-48.7685,0.929167,0.934444
27227,22.28,15.015,21.453,0,48.003,0,17.168,0,0,0,-4.973,-5.03,37.136,57.686,58,52.002,10.824,10.6,35.694,2.975,57.693,9.76,-4.93,71.924,185.482,34.684,388.889,140.82,3.347,3.376,80,2.834,0.826389,-48.3468,0.929722,0.937778
27228,22.266,15.029,21.467,0,48.018,0,17.183,0,0,0,-5.089,-5.03,37.11,57.664,58,52.091,10.82,10.6,35.777,2.974,57.664,9.755,-5.125,71.924,185.482,34.684,389.149,140.82,3.354,3.392,80.027,2.833,0.826111,-50.2591,0.931667,0.942222
27229,22.266,15.029,21.467,0,48.032,0,17.183,0,0,0,-4.991,-5.03,37.101,57.646,58,52.148,10.819,10.6,35.796,2.972,57.646,9.728,-4.991,71.924,185.498,34.684,389.28,140.82,3.366,3.402,80.051,2.831,0.825556,-48.945,0.935,0.945
27230,22.229,15.059,21.519,0,48.047,0,17.212,0,0,0,-4.991,-5.03,37.101,57.632,58,52.194,10.819,10.6,35.796,2.971,57.632,9.703,-5.172,71.842,185.482,34.684,389.67,140.82,3.379,3.409,80.073,2.829,0.825278,-50.72,0.938611,0.946944
27231,22.2,15.059,21.533,0,48.047,0,17.212,0,0,0,-5.273,-5.03,37.008,57.61,58,52.262,10.816,10.6,35.877,2.97,57.61,9.706,-5.273,71.842,185.482,34.684,390.017,140.82,3.389,3.422,80.092,2.829,0.825,-51.7105,0.941389,0.950556
27232,22.185,15.073,21.548,0,48.069,0,17.227,0,0,0,-5.284,-5.03,36.972,57.585,58,52.34,10.815,10.6,35.897,2.975,57.585,9.724,-5.284,71.842,185.482,34.684,390.104,140.82,3.403,3.443,80.116,2.833,0.826389,-51.8183,0.945278,0.956389
27233,22.156,15.088,21.548,0,48.098,0,17.241,0,0,0,-5.295,-5.03,36.951,57.538,58,52.487,10.814,10.6,35.918,2.995,57.538,9.723,-5.331,71.842,185.482,34.684,390.755,140.739,3.431,3.493,80.193,2.852,0.831944,-52.2793,0.953056,0.970278
27234,22.141,15.088,21.548,0,48.142,0,17.241,0,0,0,-5.331,-5.03,36.909,57.545,58,52.468,10.813,10.6,35.94,3.004,57.545,9.718,-5.32,71.842,185.482,34.684,391.059,140.739,3.449,3.497,80.222,2.861,0.834444,-52.1714,0.958056,0.971389
27235,22.112,15.088,21.563,0,48.142,0,17.241,0,0,0,-5.32,-5.03,36.884,57.581,58,52.362,10.813,10.6,35.918,3.022,57.581,9.707,-5.393,71.842,185.482,34.684,391.753,140.739,3.462,3.495,80.243,2.878,0.839444,-52.8873,0.961667,0.970833
27236,22.083,15.088,21.548,0,48.142,0,17.241,0,0,0,-5.393,-5.03,36.834,57.643,58,52.179,10.812,10.6,35.939,3.037,57.643,9.72,-5.288,71.842,185.482,34.684,391.753,140.739,3.48,3.473,80.238,2.892,0.843611,-51.8576,0.966667,0.964722
27237,22.068,15.073,21.533,0,48.142,0,17.227,0,0,0,-5.288,-5.03,36.805,57.679,58,52.075,10.812,10.6,35.916,3.047,57.679,9.713,-5.212,71.842,185.482,34.684,392.144,140.739,3.486,3.461,80.221,2.901,0.846389,-51.1123,0.968333,0.961389
27238,22.031,15.088,21.548,0,48.113,0,17.241,0,0,0,-5.212,-5.03,36.777,57.708,58,51.99,10.812,10.6,35.893,3.053,57.708,9.722,-5.313,71.842,185.482,34.798,392.405,140.739,3.49,3.451,80.193,2.907,0.848056,-52.1027,0.969444,0.958611
27239,22.017,15.073,21.533,0,48.113,0,17.227,0,0,0,-5.176,-5.03,36.724,57.708,58,51.993,10.811,10.6,35.915,3.06,57.708,9.717,-5.154,71.842,185.482,34.798,393.056,140.739,3.488,3.459,80.176,2.914,0.85,-50.5435,0.968889,0.960833
27240,22.002,15.11,21.577,0,48.098,0,17.256,0,0,0,-5.082,-5.03,36.68,57.704,58,52.005,10.808,10.6,35.956,3.062,57.704,9.709,-5.082,71.842,185.482,34.798,393.142,140.739,3.483,3.463,80.163,2.915,0.850556,-49.8374,0.9675,0.961944
27241,21.987,15.11,21.592,0,48.098,0,17.271,0,0,0,-5.14,-5.03,36.646,57.704,58,52.007,10.807,10.6,35.978,3.067,57.704,9.711,-5.158,71.842,185.482,34.798,393.446,140.739,3.48,3.468,80.158,2.92,0.851944,-50.5827,0.966667,0.963333
27242,21.973,15.125,21.606,0,48.098,0,17.271,0,0,0,-5.082,-5.03,36.623,57.718,58,51.965,10.805,10.6,36.045,3.07,57.718,9.713,-5.082,71.842,185.482,34.798,394.227,140.739,3.481,3.463,80.146,2.923,0.852778,-49.8374,0.966944,0.961944
27243,21.958,15.183,21.68,0,48.069,0,17.351,0,0,0,-5.067,-5.03,36.604,57.737,58,51.915,10.804,10.6,36.065,3.062,57.737,9.662,-4.952,71.842,185.482,34.684,394.488,140.674,3.476,3.445,80.107,2.915,0.850556,-48.5625,0.965556,0.956944
27244,21.958,15.183,21.68,0,48.069,0,17.351,0,0,0,-4.999,-5.03,36.601,57.737,58,51.915,10.802,10.6,36.132,3.062,57.737,9.662,-4.952,71.842,185.482,34.684,394.488,140.674,3.476,3.445,80.107,2.915,0.850556,-48.5625,0.965556,0.956944
27245,21.929,15.227,21.76,0,48.047,0,17.395,0,0,0,-5.252,-5.03,36.581,57.693,58,52.05,10.799,10.6,36.239,3.053,57.693,9.723,-5.165,71.842,185.482,34.684,395.399,140.674,3.465,3.463,80.09,2.906,0.848056,-50.6513,0.9625,0.961944
27246,21.914,15.271,21.819,0,48.069,0,17.454,0,0,0,-5.165,-5.03,36.539,57.679,58,52.095,10.796,10.6,36.306,3.049,57.679,9.723,-5.118,71.842,185.417,34.684,395.616,140.674,3.462,3.468,80.097,2.902,0.846944,-50.1904,0.961667,0.963333
27247,21.914,15.308,21.863,0,48.069,0,17.49,0,0,0,-5.103,-5.03,36.527,57.671,58,52.119,10.792,10.6,36.435,3.046,57.671,9.724,-5.027,71.842,185.4,34.684,396.311,140.674,3.466,3.47,80.1,2.899,0.846111,-49.298,0.962778,0.963889
27248,21.929,15.337,21.899,0,48.047,0,17.49,0,0,0,-5.103,-5.03,36.527,57.682,58,52.088,10.792,10.6,36.435,3.046,57.682,9.716,-5.049,71.842,185.417,34.684,396.441,140.674,3.473,3.464,80.093,2.898,0.846111,-49.5138,0.964722,0.962222
27249,21.914,15.366,21.943,0,48.047,0,17.549,0,0,0,-5.049,-5.03,36.53,57.711,58,52.003,10.79,10.6,36.501,3.045,57.711,9.716,-5.154,71.842,185.417,34.684,396.701,140.674,3.476,3.445,80.071,2.897,0.845833,-50.5435,0.965556,0.956944
27250,21.914,15.381,21.973,0,48.018,0,17.578,0,0,0,-5.154,-5.03,36.52,57.744,58,51.908,10.788,10.6,36.567,3.048,57.744,9.681,-5.15,71.842,185.4,34.684,397.222,140.592,3.472,3.43,80.043,2.9,0.846667,-50.5042,0.964444,0.952778
27251,21.914,15.396,21.987,0,47.988,0,17.593,0,0,0,-5.118,-5.03,36.523,57.791,58,51.768,10.785,10.6,36.657,3.049,57.791,9.681,-5.103,71.842,185.417,34.684,397.439,140.592,3.466,3.402,79.998,2.9,0.846944,-50.0433,0.962778,0.945
27252,21.914,15.396,22.002,0,47.974,0,17.607,0,0,0,-5.183,-5.03,36.516,57.831,58,51.65,10.783,10.6,36.681,3.052,57.831,9.709,-5.183,71.842,185.417,34.684,397.743,140.592,3.453,3.382,79.952,2.903,0.847778,-50.8279,0.959167,0.939444
27253,21.914,15.41,22.017,0,47.959,0,17.622,0,0,0,-5.19,-5.03,36.506,57.841,58,51.619,10.782,10.6,36.705,3.057,57.841,9.698,-5.19,71.842,185.417,34.684,398.481,140.592,3.432,3.381,79.921,2.908,0.849167,-50.8965,0.953333,0.939167
27254,21.899,15.425,22.031,0,47.944,0,17.622,0,0,0,-5.136,-5.03,36.495,57.838,58,51.631,10.781,10.6,36.729,3.062,57.838,9.71,-5.284,71.842,185.417,34.684,398.698,140.592,3.414,3.389,79.907,2.913,0.850556,-51.8183,0.948333,0.941389
27255,21.863,15.41,22.017,0,47.959,0,17.622,0,0,0,-5.038,-5.03,36.474,57.813,58,51.709,10.781,10.6,36.708,3.072,57.813,9.678,-5.158,71.842,185.189,34.684,399.609,140.674,3.399,3.414,79.924,2.922,0.853333,-50.5827,0.944167,0.948333
27256,21.848,15.439,22.046,0,47.959,0,17.622,0,0,0,-5.158,-5.03,36.439,57.831,58,51.656,10.78,10.6,36.732,3.073,57.831,9.672,-5.103,71.842,185.189,34.684,399.74,140.674,3.403,3.404,79.924,2.922,0.853611,-50.0433,0.945278,0.945556
27257,21.819,15.425,22.046,0,47.944,0,17.637,0,0,0,-5.103,-5.03,36.419,57.863,58,51.56,10.779,10.6,36.757,3.068,57.863,9.679,-5.187,71.842,185.189,34.684,399.87,140.674,3.405,3.38,79.907,2.918,0.852222,-50.8671,0.945833,0.938889
27258,21.819,15.439,22.068,0,47.915,0,17.651,0,0,0,-5.006,-5.03,36.359,57.932,58,51.353,10.778,10.6,36.766,3.067,57.932,9.666,-5.234,71.842,185.189,34.684,400.521,140.674,3.4,3.338,79.863,2.917,0.851944,-51.328,0.944444,0.927222
27259,21.804,15.454,22.083,0,47.886,0,17.651,0,0,0,-5.129,-5.03,36.349,58.011,58,51.114,10.776,10.6,36.835,3.065,58.011,9.65,-5.129,71.842,185.4,34.684,400.825,140.674,3.394,3.288,79.79,2.915,0.851389,-50.2983,0.942778,0.913333
27260,21.804,15.491,22.126,0,47.834,0,17.703,0,0,0,-5.129,-5.03,36.349,58.058,58,50.996,10.776,10.6,36.835,3.064,58.051,9.648,-5.013,71.842,185.482,34.684,401.389,140.674,3.368,3.263,79.722,2.913,0.851111,-49.1607,0.935556,0.906389
27261,21.775,15.549,22.2,0,47.791,0,17.732,0,0,0,-5.096,-5.03,36.314,58.037,58,51.04,10.773,10.6,36.927,3.053,58.037,9.641,-5.096,71.842,185.612,34.684,402.257,140.479,3.319,3.261,79.629,2.903,0.848056,-49.9747,0.921944,0.905833
27262,21.775,15.549,22.2,0,47.776,0,17.761,0,0,0,-5.096,-5.03,36.291,58.037,58,51.04,10.77,10.6,36.995,3.053,58.037,9.641,-5.096,71.842,185.612,34.684,402.257,140.479,3.319,3.261,79.629,2.903,0.848056,-49.9747,0.921944,0.905833
27263,21.746,15.564,22.229,0,47.776,0,17.791,0,0,0,-5.205,-5.03,36.249,57.925,58,51.376,10.767,10.6,37.064,3.045,57.925,9.624,-5.096,71.842,185.563,34.684,403.125,140.479,3.287,3.318,79.649,2.894,0.845833,-49.9747,0.913056,0.921667
27264,21.731,15.659,22.368,0,47.791,0,17.856,0,0,0,-5.248,-5.03,36.221,57.867,58,51.551,10.765,10.6,37.177,3.04,57.867,9.626,-5.161,71.842,185.482,34.684,403.733,140.479,3.287,3.35,79.692,2.889,0.844444,-50.6121,0.913056,0.930556
27265,21.716,15.688,22.412,0,47.834,0,17.93,0,0,0,-5.161,-5.03,36.212,57.845,58,51.616,10.762,10.6,37.291,3.034,57.845,9.639,-5.288,71.842,185.482,34.684,403.993,140.479,3.294,3.357,79.735,2.884,0.842778,-51.8576,0.915,0.9325
27266,21.702,15.718,22.463,0,47.849,0,17.959,0,0,0,-5.288,-5.03,36.182,57.863,58,51.562,10.76,10.6,37.359,3.027,57.863,9.633,-5.277,71.842,185.482,34.684,404.47,140.479,3.309,3.34,79.751,2.877,0.840833,-51.7497,0.919167,0.927778
27267,21.68,15.747,22.507,0,47.834,0,18.003,0,0,0,-5.277,-5.03,36.159,57.914,58,51.41,10.757,10.6,37.43,3.03,57.914,9.635,-5.281,71.842,185.205,34.684,404.688,140.479,3.321,3.312,79.741,2.879,0.841667,-51.7889,0.9225,0.92
27268,21.665,15.776,22.537,0,47.82,0,18.04,0,0,0,-5.281,-5.03,36.128,57.968,58,51.248,10.755,10.6,37.5,3.031,57.968,9.62,-5.15,71.842,185.221,34.88,405.382,140.479,3.333,3.28,79.703,2.879,0.841944,-50.5042,0.925833,0.911111
27269,21.665,15.791,22.551,0,47.791,0,18.054,0,0,0,-5.15,-5.03,36.118,57.979,58,51.217,10.753,10.6,37.57,3.035,57.979,9.662,-5.056,71.842,185.205,34.88,405.99,140.479,3.329,3.278,79.667,2.883,0.843056,-49.5824,0.924722,0.910556
27270,21.65,15.82,22.595,0,47.791,0,18.083,0,0,0,-5.143,-5.03,36.079,57.95,58,51.304,10.75,10.6,37.667,3.04,57.95,9.66,-5.161,71.842,185.205,34.88,406.033,140.479,3.322,3.304,79.655,2.888,0.844444,-50.6121,0.922778,0.917778
27271,21.621,15.842,22.617,0,47.805,0,18.098,0,0,0,-5.103,-5.03,36.053,57.863,58,51.567,10.749,10.6,37.695,3.049,57.863,9.656,-5.103,71.842,185.221,34.88,406.684,140.479,3.317,3.362,79.69,2.897,0.846944,-50.0433,0.921389,0.933889
27272,21.606,15.842,22.632,0,47.849,0,18.113,0,0,0,-5.154,-5.03,36.016,57.784,58,51.805,10.748,10.6,37.723,3.055,57.784,9.657,-5.154,71.842,185.205,34.88,406.901,140.479,3.322,3.416,79.754,2.902,0.848611,-50.5435,0.922778,0.948889
27273,21.563,15.857,22.661,0,47.915,0,18.127,0,0,0,-5.324,-5.03,35.988,57.65,58,52.211,10.747,10.6,37.752,3.061,57.65,9.661,-5.281,71.842,185.205,34.684,407.813,140.365,3.367,3.503,79.938,2.907,0.850278,-51.7889,0.935278,0.973056
27274,21.533,15.857,22.661,0,47.988,0,18.127,0,0,0,-5.281,-5.03,35.937,57.682,58,52.112,10.745,10.6,37.779,3.063,57.682,9.606,-5.389,71.842,185.205,34.684,408.464,140.348,3.404,3.486,79.996,2.91,0.850833,-52.848,0.945556,0.968333
27275,21.519,15.901,22.705,0,47.988,0,18.157,0,0,0,-5.389,-5.03,35.885,57.755,58,51.899,10.744,10.6,37.762,3.064,57.755,9.612,-5.324,71.842,185.205,34.684,408.681,140.365,3.437,3.444,79.99,2.91,0.851111,-52.2106,0.954722,0.956667
27276,21.482,15.901,22.72,0,47.959,0,18.171,0,0,0,-5.422,-5.03,35.797,57.888,58,51.498,10.742,10.6,37.862,3.064,57.888,9.608,-5.422,71.842,185.205,34.684,409.332,140.365,3.454,3.363,79.921,2.91,0.851111,-53.1717,0.959444,0.934167
27277,21.453,15.916,22.734,0,47.959,0,18.171,0,0,0,-5.422,-5.03,35.797,57.997,58,51.239,10.742,10.6,37.862,3.064,57.975,9.648,-5.288,71.842,185.205,34.684,409.549,140.365,3.459,3.312,79.819,2.91,0.851111,-51.8576,0.960833,0.92
27278,21.423,15.93,22.749,0,47.82,0,18.201,0,0,0,-5.179,-5.03,35.712,58.04,58,51.044,10.74,10.6,37.92,3.062,58.04,9.638,-5.382,71.842,185.205,34.684,410.113,140.365,3.44,3.271,79.705,2.908,0.850556,-52.7794,0.955556,0.908611
27279,21.409,15.974,22.83,0,47.776,0,18.267,0,0,0,-5.179,-5.03,35.712,58.037,58,51.055,10.74,10.6,37.92,3.057,58.037,9.595,-5.216,71.777,185.221,34.684,410.72,140.365,3.403,3.268,79.609,2.903,0.849167,-51.1515,0.945278,0.907778
27280,21.394,15.989,22.844,0,47.732,0,18.281,0,0,0,-5.216,-5.03,35.684,57.997,58,51.175,10.737,10.6,38.035,3.052,57.997,9.594,-5.169,71.761,185.221,34.684,410.981,140.365,3.377,3.287,79.554,2.897,0.847778,-50.6906,0.938056,0.913056
27281,21.365,16.04,22.903,0,47.717,0,18.325,0,0,0,-5.201,-5.03,35.612,57.946,58,51.294,10.732,10.6,38.179,3.043,57.957,9.593,-5.201,71.777,185.221,34.684,411.632,140.365,3.343,3.301,79.533,2.889,0.845278,-51.0044,0.928611,0.916944
27282,21.313,16.084,22.983,0,47.732,0,18.384,0,0,0,-5.143,-5.03,35.58,57.921,58,51.403,10.729,10.6,38.296,3.03,57.921,9.584,-5.205,71.777,185.221,34.684,412.5,140.283,3.314,3.31,79.536,2.876,0.841667,-51.0436,0.920556,0.919444
27283,21.313,16.172,23.115,0,47.732,0,18.435,0,0,0,-5.205,-5.03,35.535,57.946,58,51.349,10.726,10.6,38.413,3.016,57.939,9.575,-5.255,71.777,185.221,34.684,412.587,140.283,3.309,3.286,79.52,2.862,0.837778,-51.5339,0.919167,0.912778
27284,21.284,16.238,23.196,0,47.681,0,18.494,0,0,0,-5.255,-5.03,35.5,57.972,58,51.252,10.723,10.6,38.529,3.006,57.972,9.582,-5.143,71.777,185.221,34.684,413.238,140.283,3.307,3.256,79.483,2.852,0.835,-50.4356,0.918611,0.904444
27285,21.27,16.282,23.254,0,47.666,0,18.604,0,0,0,-5.259,-5.03,35.488,57.979,58,51.231,10.719,10.6,38.647,2.994,57.979,9.51,-5.27,71.777,185.221,34.684,413.976,140.283,3.3,3.241,79.442,2.841,0.831667,-51.681,0.916667,0.900278
27286,21.255,16.34,23.364,0,47.651,0,18.677,0,0,0,-5.27,-5.03,35.453,57.932,58,51.374,10.715,10.6,38.809,2.985,57.932,9.506,-5.299,71.777,185.221,34.684,414.193,140.283,3.286,3.26,79.425,2.832,0.829167,-51.9654,0.912778,0.905556
27287,21.24,16.37,23.408,0,47.666,0,18.721,0,0,0,-5.169,-5.03,35.411,57.867,58,51.568,10.71,10.6,39.001,2.985,57.867,9.52,-5.237,71.777,185.205,34.684,414.844,140.283,3.275,3.299,79.444,2.831,0.829167,-51.3574,0.909722,0.916389
27288,21.24,16.421,23.438,0,47.703,0,18.75,0,0,0,-5.169,-5.03,35.411,57.755,58,51.907,10.71,10.6,39.001,2.988,57.755,9.496,-5.143,71.777,185.205,34.684,415.148,140.283,3.278,3.37,79.512,2.834,0.83,-50.4356,0.910556,0.936111
27289,21.255,16.465,23.511,0,47.761,0,18.816,0,0,0,-5.071,-5.03,35.423,57.65,58,52.226,10.704,10.6,39.195,2.994,57.65,9.52,-5.071,71.761,185.189,34.684,415.885,140.283,3.293,3.439,79.607,2.839,0.831667,-49.7295,0.914722,0.955278
27290,21.255,16.494,23.562,0,47.82,0,18.86,0,0,0,-5.071,-5.03,35.423,57.581,58,52.431,10.704,10.6,39.195,3.002,57.581,9.512,-5.093,71.777,185.14,34.684,416.667,140.283,3.322,3.488,79.716,2.847,0.833889,-49.9453,0.922778,0.968889
27291,21.27,16.509,23.591,0,47.9,0,18.86,0,0,0,-5.064,-5.03,35.444,57.523,58,52.608,10.701,10.6,39.303,3.009,57.523,9.525,-5.064,71.761,185.14,34.684,417.274,140.283,3.362,3.531,79.832,2.853,0.835833,-49.6609,0.933889,0.980833
27292,21.284,16.523,23.606,0,47.944,0,18.875,0,0,0,-4.937,-5.03,35.47,57.53,58,52.588,10.7,10.6,39.336,3.018,57.53,9.53,-4.937,71.761,185.14,34.684,417.665,140.283,3.401,3.536,79.914,2.862,0.838333,-48.4154,0.944722,0.982222
27293,21.284,16.538,23.621,0,47.974,0,18.889,0,0,0,-4.832,-5.03,35.496,57.567,58,52.483,10.699,10.6,39.369,3.023,57.567,9.57,-4.995,71.777,185.14,34.684,418.056,140.283,3.454,3.522,79.95,2.866,0.839722,-48.9842,0.959444,0.978333
27294,21.313,16.575,23.665,0,47.959,0,18.933,0,0,0,-4.735,-5.03,35.537,57.646,58,52.247,10.697,10.6,39.445,3.031,57.646,9.569,-4.876,71.761,185.14,34.684,418.793,140.088,3.495,3.48,79.932,2.874,0.841944,-47.8172,0.970833,0.966667
27295,21.365,16.589,23.679,0,47.93,0,18.955,0,0,0,-4.742,-5.03,35.576,57.82,58,51.729,10.696,10.6,39.478,3.042,57.82,9.578,-4.716,71.777,185.14,34.684,419.705,140.088,3.512,3.388,79.785,2.884,0.845,-46.2482,0.975556,0.941111
27296,21.379,16.633,23.76,0,47.82,0,18.999,0,0,0,-4.716,-5.03,35.615,57.86,58,51.634,10.693,10.6,39.511,3.048,57.852,9.576,-4.839,71.777,185.14,34.798,420.356,140.088,3.499,3.374,79.704,2.889,0.846667,-47.4544,0.971944,0.937222
27297,21.394,16.663,23.804,0,47.791,0,18.999,0,0,0,-4.839,-5.03,35.628,57.86,58,51.613,10.692,10.6,39.588,3.052,57.86,9.572,-4.825,71.761,185.14,34.798,420.66,140.088,3.475,3.374,79.638,2.892,0.847778,-47.3171,0.965278,0.937222
27298,21.394,16.692,23.848,0,47.761,0,19.072,0,0,0,-4.872,-5.03,35.652,57.849,58,51.647,10.687,10.6,39.788,3.054,57.849,9.563,-4.872,71.761,185.14,34.798,421.398,140.088,3.457,3.383,79.596,2.894,0.848333,-47.778,0.960278,0.939722
27299,21.394,16.736,23.928,0,47.747,0,19.138,0,0,0,-4.872,-5.03,35.652,57.852,58,51.626,10.687,10.6,39.788,3.054,57.852,9.564,-4.966,71.647,185.14,34.684,421.484,140.088,3.434,3.38,79.564,2.895,0.848333,-48.6998,0.953889,0.938889
27300,21.409,16.802,23.987,0,47.732,0,19.197,0,0,0,-4.966,-5.03,35.654,57.841,58,51.671,10.685,10.6,39.864,3.054,57.841,9.508,-4.894,71.647,185.14,34.684,422.266,140.088,3.417,3.388,79.548,2.894,0.848333,-47.9937,0.949167,0.941111
27301,21.409,16.846,24.06,0,47.732,0,19.241,0,0,0,-5.089,-5.03,35.674,57.791,58,51.825,10.681,10.6,39.986,3.051,57.791,9.507,-4.98,71.647,185.14,34.684,423.003,140.088,3.408,3.416,79.555,2.891,0.8475,-48.8371,0.946667,0.948889
27302,21.409,16.904,24.17,0,47.747,0,19.336,0,0,0,-5.114,-5.03,35.665,57.729,58,52.012,10.673,10.6,40.272,3.048,57.729,9.46,-5.114,71.663,185.14,34.684,423.394,140.088,3.407,3.45,79.586,2.887,0.846667,-50.1512,0.946389,0.958333
27303,21.409,17,24.294,0,47.776,0,19.424,0,0,0,-5.085,-5.03,35.675,57.7,58,52.099,10.668,10.6,40.481,3.046,57.7,9.485,-5.085,71.647,184.945,34.684,424.089,140.055,3.414,3.466,79.624,2.885,0.846111,-49.8668,0.948333,0.962778
27304,21.409,17.043,24.353,0,47.791,0,19.482,0,0,0,-5.085,-5.03,35.675,57.7,58,52.101,10.668,10.6,40.481,3.045,57.7,9.509,-5.093,71.647,184.88,34.684,424.609,140.055,3.428,3.465,79.647,2.883,0.845833,-49.9453,0.952222,0.9625
27305,21.423,17.124,24.426,0,47.791,0,19.578,0,0,0,-5.111,-5.03,35.689,57.711,58,52.07,10.661,10.6,40.772,3.043,57.711,9.501,-5.111,71.647,184.88,34.684,425.13,140.055,3.447,3.457,79.65,2.881,0.845278,-50.1218,0.9575,0.960278
27306,21.423,17.197,24.565,0,47.791,0,19.651,0,0,0,-4.988,-5.03,35.709,57.744,58,51.974,10.656,10.6,40.938,3.042,57.744,9.506,-4.988,71.647,184.88,34.684,425.781,140.055,3.458,3.437,79.634,2.879,0.845,-48.9156,0.960556,0.954722
27307,21.453,17.307,24.719,0,47.761,0,19.775,0,0,0,-4.832,-5.03,35.746,57.762,58,51.924,10.653,10.6,41.063,3.046,57.762,9.497,-4.865,71.842,184.88,34.684,426.563,139.974,3.464,3.431,79.585,2.883,0.846111,-47.7094,0.962222,0.953056
27308,21.482,17.336,24.719,0,47.761,0,19.775,0,0,0,-4.865,-5.03,35.772,57.718,58,52.056,10.65,10.6,41.188,3.053,57.718,9.506,-4.81,71.859,184.88,34.684,427.214,139.974,3.463,3.464,79.588,2.889,0.848056,-47.17,0.961944,0.962222
27309,21.497,17.395,24.844,0,47.776,0,19.871,0,0,0,-4.81,-5.03,35.804,57.65,58,52.266,10.647,10.6,41.314,3.06,57.65,9.493,-4.738,71.777,184.863,34.684,427.821,139.974,3.465,3.513,79.621,2.895,0.85,-46.4639,0.9625,0.975833
27310,21.533,17.41,24.888,0,47.805,0,19.915,0,0,0,-4.695,-5.03,35.876,57.588,58,52.452,10.642,10.6,41.477,3.067,57.588,9.489,-4.753,71.761,184.863,34.684,428.472,139.974,3.474,3.558,79.678,2.902,0.851944,-46.611,0.965,0.988333
27311,21.563,17.439,24.902,0,47.849,0,19.929,0,0,0,-4.695,-5.03,35.876,57.534,58,52.618,10.642,10.6,41.477,3.074,57.534,9.484,-4.695,71.777,184.88,34.684,429.123,139.974,3.485,3.598,79.752,2.908,0.853889,-46.0422,0.968056,0.999444
27312,21.592,17.468,24.961,0,47.886,0,19.958,0,0,0,-4.586,-5.03,35.984,57.538,58,52.608,10.639,10.6,41.597,3.079,57.538,9.498,-4.586,71.761,184.88,34.684,429.688,139.974,3.514,3.601,79.808,2.913,0.855278,-44.9733,0.976111,1.00028
27313,21.621,17.534,25.042,0,47.9,0,20.017,0,0,0,-4.586,-5.03,35.984,57.581,58,52.482,10.639,10.6,41.597,3.083,57.581,9.483,-4.615,71.647,184.863,34.684,430.382,139.893,3.542,3.58,79.83,2.916,0.856389,-45.2577,0.983889,0.994444
27314,21.65,17.549,25.085,0,47.864,0,20.068,0,0,0,-4.615,-5.03,36.093,57.686,58,52.169,10.634,10.6,41.808,3.082,57.686,9.491,-4.615,71.647,184.863,34.684,431.033,139.893,3.563,3.516,79.79,2.915,0.856111,-45.2577,0.989722,0.976667
27315,21.68,17.578,25.1,0,47.82,0,20.083,0,0,0,-4.695,-5.03,36.142,57.798,58,51.833,10.632,10.6,41.847,3.081,57.798,9.516,-4.695,71.647,184.88,34.684,431.727,139.893,3.567,3.448,79.705,2.914,0.855833,-46.0422,0.990833,0.957778
27316,21.775,17.673,25.239,0,47.761,0,20.142,0,0,0,-4.709,-5.03,36.21,57.827,58,51.718,10.629,10.6,41.973,3.075,57.838,9.506,-4.655,71.647,184.88,34.684,432.595,139.909,3.536,3.419,79.533,2.908,0.854167,-45.65,0.982222,0.949722
27317,21.775,17.673,25.239,0,47.717,0,20.186,0,0,0,-4.749,-5.03,36.273,57.827,58,51.718,10.627,10.6,42.057,3.075,57.838,9.506,-4.655,71.647,184.88,34.684,432.595,139.909,3.536,3.419,79.533,2.908,0.854167,-45.65,0.982222,0.949722
27318,21.833,17.761,25.364,0,47.703,0,20.295,0,0,0,-4.735,-5.03,36.336,57.737,58,52.026,10.624,10.6,42.186,3.07,57.737,9.488,-4.753,71.761,184.863,34.684,433.898,139.893,3.495,3.475,79.49,2.902,0.852778,-46.611,0.970833,0.965278
27319,21.863,17.805,25.437,0,47.703,0,20.354,0,0,0,-4.753,-5.03,36.397,57.686,58,52.136,10.621,10.6,42.269,3.068,57.7,9.484,-4.778,71.777,184.88,34.684,434.418,139.86,3.484,3.495,79.502,2.9,0.852222,-46.8562,0.967778,0.970833
27320,21.914,17.886,25.547,0,47.717,0,20.435,0,0,0,-4.72,-5.03,36.513,57.657,58,52.268,10.614,10.6,42.57,3.062,57.657,9.476,-4.72,71.761,184.945,34.684,435.113,139.86,3.484,3.516,79.527,2.894,0.850556,-46.2874,0.967778,0.976667
27321,21.943,17.93,25.62,0,47.732,0,20.493,0,0,0,-4.72,-5.03,36.513,57.621,58,52.38,10.614,10.6,42.57,3.054,57.621,9.478,-4.655,71.777,184.945,34.684,435.72,139.86,3.489,3.53,79.553,2.886,0.848333,-45.65,0.969167,0.980556
27322,21.973,18.003,25.73,0,47.747,0,20.581,0,0,0,-4.655,-5.03,36.571,57.595,58,52.458,10.61,10.6,42.698,3.044,57.595,9.479,-4.691,71.777,184.945,34.684,436.372,139.86,3.5,3.535,79.576,2.876,0.845556,-46.003,0.972222,0.981944
27323,22.002,18.069,25.818,0,47.761,0,20.662,0,0,0,-4.677,-5.03,36.617,57.592,58,52.471,10.607,10.6,42.871,3.036,57.592,9.469,-4.64,71.761,184.945,34.684,436.458,139.86,3.515,3.531,79.584,2.868,0.843333,-45.5029,0.976389,0.980833
27324,22.017,18.127,25.913,0,47.747,0,20.72,0,0,0,-4.763,-5.03,36.701,57.595,58,52.463,10.599,10.6,43.174,3.029,57.595,9.427,-4.763,71.761,184.945,34.684,437.109,139.86,3.522,3.522,79.581,2.861,0.841389,-46.7091,0.978333,0.978333
27325,22.068,18.201,26.001,0,47.747,0,20.815,0,0,0,-4.724,-5.03,36.768,57.577,58,52.521,10.595,10.6,43.348,3.016,57.577,9.427,-4.724,71.777,184.945,34.684,437.76,139.86,3.532,3.52,79.569,2.848,0.837778,-46.3266,0.981111,0.977778
27326,22.112,18.281,26.111,0,47.747,0,20.889,0,0,0,-4.727,-5.03,36.837,57.527,58,52.621,10.59,10.6,43.523,3.011,57.545,9.427,-4.63,71.777,184.798,34.684,438.238,139.86,3.541,3.536,79.565,2.843,0.836389,-45.4048,0.983611,0.982222
27327,22.17,18.406,26.309,0,47.761,0,20.933,0,0,0,-4.807,-5.03,36.891,57.393,58,53.085,10.587,10.6,43.655,3.006,57.393,9.417,-4.767,71.647,184.635,34.684,439.54,139.827,3.562,3.623,79.631,2.837,0.835,-46.7483,0.989444,1.00639
27328,22.2,18.464,26.367,0,47.805,0,21.042,0,0,0,-4.767,-5.03,36.95,57.346,58,53.23,10.583,10.6,43.829,3.001,57.346,9.411,-4.807,71.647,184.635,34.684,440.191,139.697,3.579,3.647,79.676,2.832,0.833611,-47.1406,0.994167,1.01306
27329,22.229,18.494,26.426,0,47.834,0,21.101,0,0,0,-4.673,-5.03,36.997,57.31,58,53.343,10.579,10.6,43.962,2.997,57.31,9.411,-4.72,71.647,184.635,34.684,440.842,139.697,3.599,3.665,79.72,2.828,0.8325,-46.2874,0.999722,1.01806
27330,22.266,18.552,26.506,0,47.849,0,21.211,0,0,0,-4.72,-5.03,37.059,57.313,58,53.336,10.576,10.6,44.095,2.994,57.313,9.41,-4.698,71.761,184.635,34.684,441.059,139.714,3.615,3.661,79.747,2.825,0.831667,-46.0716,1.00417,1.01694
27331,22.295,18.618,26.58,0,47.849,0,21.27,0,0,0,-4.698,-5.03,37.113,57.346,58,53.265,10.574,10.6,44.183,2.998,57.339,9.404,-4.695,71.761,184.635,34.684,441.71,139.714,3.638,3.651,79.752,2.828,0.832778,-46.0422,1.01056,1.01417
27332,22.339,18.677,26.675,0,47.849,0,21.335,0,0,0,-4.612,-5.03,37.172,57.368,58,53.183,10.571,10.6,44.316,3.007,57.368,9.404,-4.619,71.777,184.635,34.684,442.491,139.714,3.653,3.644,79.743,2.837,0.835278,-45.2969,1.01472,1.01222
27333,22.354,18.706,26.733,0,47.834,0,21.379,0,0,0,-4.619,-5.03,37.228,57.389,58,53.121,10.567,10.6,44.45,3.01,57.389,9.399,-4.695,71.761,184.635,34.684,443.142,139.714,3.662,3.634,79.722,2.839,0.836111,-46.0422,1.01722,1.00944
27334,22.397,18.772,26.807,0,47.82,0,21.438,0,0,0,-4.749,-5.03,37.321,57.407,58,53.082,10.562,10.6,44.675,3.009,57.404,9.399,-4.63,71.777,184.635,34.684,443.62,139.714,3.665,3.625,79.695,2.838,0.835833,-45.4048,1.01806,1.00694
27335,22.434,18.801,26.858,0,47.791,0,21.482,0,0,0,-4.749,-5.03,37.321,57.422,58,53.032,10.562,10.6,44.675,3.01,57.422,9.391,-4.684,71.777,184.635,34.684,444.401,139.714,3.662,3.616,79.664,2.838,0.836111,-45.9343,1.01722,1.00444
27336,22.478,18.845,26.917,0,47.791,0,21.533,0,0,0,-4.691,-5.03,37.454,57.433,58,53.004,10.558,10.6,44.857,3.01,57.433,9.43,-4.691,71.761,184.635,34.684,445.052,139.697,3.656,3.611,79.635,2.839,0.836111,-46.003,1.01556,1.00306
27337,22.522,18.875,26.96,0,47.761,0,21.577,0,0,0,-4.59,-5.03,37.543,57.433,58,53.008,10.554,10.6,44.994,3.01,57.433,9.415,-4.59,71.777,184.635,34.684,445.747,139.697,3.649,3.612,79.606,2.839,0.836111,-45.0125,1.01361,1.00333
27338,22.632,18.999,27.129,0,47.761,0,21.621,0,0,0,-4.47,-5.03,37.638,57.397,58,53.125,10.553,10.6,45.04,3.005,57.397,9.407,-4.536,71.777,184.635,34.684,446.615,139.697,3.644,3.63,79.588,2.833,0.834722,-44.483,1.01222,1.00833
27339,22.676,19.028,27.195,0,47.761,0,21.716,0,0,0,-4.492,-5.03,37.714,57.378,58,53.183,10.549,10.6,45.22,3.002,57.378,9.395,-4.492,71.777,184.635,34.684,447.266,139.714,3.641,3.639,79.588,2.83,0.833889,-44.0515,1.01139,1.01083
27340,22.676,19.028,27.195,0,47.761,0,21.76,0,0,0,-4.492,-5.03,37.797,57.378,58,53.183,10.546,10.6,45.356,3.002,57.378,9.395,-4.492,71.777,184.635,34.684,447.266,139.714,3.641,3.639,79.588,2.83,0.833889,-44.0515,1.01139,1.01083
27341,22.72,19.102,27.297,0,47.747,0,21.833,0,0,0,-4.644,-5.03,37.876,57.375,58,53.199,10.543,10.6,45.493,2.997,57.375,9.391,-4.644,71.761,184.57,34.684,448.394,139.551,3.645,3.636,79.582,2.824,0.8325,-45.5421,1.0125,1.01
