time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
27342,22.778,19.182,27.407,0,47.747,0,21.929,0,12.026,11.873,-4.644,-5.03,37.876,57.375,58,53.204,10.543,10.6,45.493,2.988,57.375,9.385,-4.622,71.777,184.57,34.684,448.958,139.551,3.644,3.629,79.569,2.815,0.83,-45.3263,1.01222,1.00806
27343,22.844,19.255,27.51,0,47.732,5.859,22.002,0,25.942,11.997,-4.481,-5.03,38.075,57.368,58,53.231,10.534,10.6,45.856,2.98,57.368,9.384,-4.496,71.842,184.57,34.684,449.349,139.551,3.645,3.626,79.555,2.807,0.827778,-44.0907,1.0125,1.00722
27344,22.888,19.365,27.649,0,47.732,12.18,22.126,0,38.76,11.997,-4.478,-5.03,38.165,57.339,58,53.323,10.528,10.6,46.083,2.974,57.339,9.342,-4.478,71.842,184.57,34.684,449.696,139.551,3.645,3.639,79.552,2.801,0.826111,-43.9142,1.0125,1.01083
27345,22.932,19.424,27.759,0,47.747,12.48,22.2,0,48.003,11.997,-4.557,-5.03,38.243,57.299,58,53.447,10.524,10.6,46.264,2.971,57.299,9.339,-4.557,71.842,184.554,34.684,450.347,139.551,3.647,3.66,79.565,2.798,0.825278,-44.6889,1.01306,1.01667
27346,23.042,19.482,27.832,0,47.747,12.524,22.28,0,48.003,11.997,-4.612,-5.03,38.317,57.234,58,53.652,10.521,10.6,46.401,2.958,57.234,9.327,-4.619,71.859,184.554,34.684,451.302,139.551,3.665,3.688,79.597,2.784,0.821667,-45.2969,1.01806,1.02444
27347,23.086,19.622,28.03,0,47.776,12.62,22.434,0,48.003,11.997,-4.568,-5.03,38.395,57.198,58,53.766,10.515,10.6,46.628,2.953,57.198,9.316,-4.604,71.842,184.57,34.684,452.04,139.551,3.676,3.706,79.619,2.78,0.820278,-45.1498,1.02111,1.02944
27348,23.13,19.717,28.169,0,47.791,12.678,22.537,0,48.003,11.997,-4.604,-5.03,38.474,57.165,58,53.87,10.512,10.6,46.722,2.947,57.165,9.311,-4.51,71.842,184.57,34.684,452.604,139.551,3.691,3.721,79.637,2.773,0.818611,-44.228,1.02528,1.03361
27349,23.181,19.79,28.257,0,47.791,12.729,22.632,0,48.003,11.997,-4.568,-5.03,38.634,57.143,58,53.94,10.503,10.6,47.133,2.943,57.143,9.333,-4.568,71.842,184.521,34.684,453.342,139.551,3.707,3.731,79.651,2.769,0.8175,-44.7968,1.02972,1.03639
27350,23.24,19.849,28.367,0,47.805,12.773,22.69,0,48.003,11.997,-4.568,-5.03,38.634,57.114,58,54.033,10.503,10.6,47.133,2.942,57.114,9.327,-4.47,71.842,184.375,34.684,453.993,139.551,3.716,3.749,79.672,2.768,0.817222,-43.8357,1.03222,1.04139
27351,23.284,19.929,28.477,0,47.82,12.817,22.778,0,48.003,11.997,-4.47,-5.03,38.724,57.071,58,54.171,10.499,10.6,47.273,2.941,57.071,9.327,-4.485,71.842,184.375,34.684,454.08,139.551,3.725,3.775,79.704,2.766,0.816944,-43.9828,1.03472,1.04861
27352,23.328,19.973,28.535,0,47.834,12.832,22.83,0,48.003,11.997,-4.474,-5.03,38.886,57.053,58,54.23,10.492,10.6,47.645,2.941,57.053,9.316,-4.474,71.842,184.375,34.684,454.731,139.551,3.741,3.786,79.733,2.766,0.816944,-43.875,1.03917,1.05167
27353,23.438,20.054,28.638,0,47.849,12.891,22.917,0,48.003,11.997,-4.536,-5.03,38.96,57.067,58,54.198,10.489,10.6,47.74,2.94,57.067,9.305,-4.46,71.842,184.375,34.684,455.903,139.518,3.777,3.779,79.756,2.764,0.816667,-43.7377,1.04917,1.04972
27354,23.481,20.127,28.748,0,47.849,12.942,23.013,0,48.003,11.997,-4.583,-5.03,39.042,57.096,58,54.118,10.485,10.6,47.926,2.942,57.096,9.302,-4.514,71.777,184.375,34.684,456.554,139.502,3.788,3.766,79.739,2.766,0.817222,-44.2672,1.05222,1.04611
27355,23.547,20.171,28.806,0,47.834,12.971,23.057,0,48.003,11.997,-4.514,-5.03,39.135,57.151,58,53.96,10.482,10.6,48.07,2.945,57.151,9.325,-4.499,71.761,184.375,34.684,457.031,139.502,3.793,3.737,79.699,2.769,0.818056,-44.1201,1.05361,1.03806
27356,23.547,20.237,28.901,0,47.82,13,23.115,0,48.003,11.997,-4.499,-5.03,39.233,57.151,58,53.96,10.48,10.6,48.167,2.945,57.151,9.325,-4.499,71.761,184.375,34.684,457.031,139.502,3.793,3.737,79.699,2.769,0.818056,-44.1201,1.05361,1.03806
27357,23.679,20.354,29.084,0,47.761,13.074,23.254,0,48.003,11.997,-4.376,-5.03,39.361,57.216,58,53.778,10.475,10.6,48.355,2.956,57.216,9.302,-4.355,71.761,184.375,34.684,457.813,139.518,3.784,3.712,79.594,2.779,0.821111,-42.708,1.05111,1.03111
27358,23.774,20.42,29.158,0,47.732,13.125,23.328,0,48.003,11.997,-4.272,-5.03,39.483,57.216,58,53.783,10.473,10.6,48.456,2.957,57.216,9.303,-4.279,71.842,184.375,34.684,458.464,139.502,3.772,3.713,79.558,2.779,0.821389,-41.9627,1.04778,1.03139
27359,23.833,20.464,29.158,0,47.732,13.125,23.328,0,48.003,11.997,-4.279,-5.03,39.614,57.198,58,53.843,10.47,10.6,48.599,2.956,57.198,9.297,-4.246,71.842,184.375,34.684,458.811,139.502,3.761,3.725,79.536,2.778,0.821111,-41.639,1.04472,1.03472
27360,23.914,20.522,29.326,0,47.717,13.198,23.467,0,48.003,11.997,-4.246,-5.03,39.744,57.18,58,53.892,10.468,10.6,48.7,2.956,57.183,9.29,-4.311,71.842,184.375,34.684,459.549,139.502,3.753,3.734,79.527,2.777,0.821111,-42.2765,1.0425,1.03722
27361,23.987,20.566,29.392,0,47.732,13.228,23.511,0,48.003,11.997,-4.34,-5.03,39.964,57.147,58,54.007,10.46,10.6,49.035,2.957,57.147,9.3,-4.34,71.842,184.375,34.684,460.243,139.518,3.748,3.758,79.537,2.778,0.821389,-42.5609,1.04111,1.04389
27362,24.031,20.662,29.509,0,47.747,13.279,23.606,0,48.003,11.997,-4.34,-5.03,39.964,57.096,58,54.165,10.46,10.6,49.035,2.955,57.096,9.272,-4.366,71.842,184.375,34.684,460.33,139.518,3.751,3.788,79.563,2.776,0.820833,-42.8158,1.04194,1.05222
27363,24.111,20.706,29.604,0,47.761,13.323,23.665,0,48.003,11.997,-4.322,-5.03,40.19,57.067,58,54.257,10.454,10.6,49.324,2.951,57.067,9.284,-4.322,71.842,184.375,34.684,461.068,139.518,3.759,3.802,79.593,2.771,0.819722,-42.3843,1.04417,1.05611
27364,24.17,20.801,29.707,0,47.776,13.367,23.774,0,48.003,11.997,-4.398,-5.03,40.306,57.06,58,54.286,10.449,10.6,49.516,2.95,57.06,9.234,-4.398,71.842,184.375,34.684,461.458,139.518,3.774,3.807,79.617,2.77,0.819444,-43.1296,1.04833,1.0575
27365,24.243,20.859,29.802,0,47.776,13.411,23.833,0,48.003,11.997,-4.391,-5.03,40.416,57.093,58,54.194,10.445,10.6,49.66,2.948,57.093,9.225,-4.391,71.842,184.375,34.684,462.023,139.502,3.791,3.787,79.615,2.768,0.818889,-43.061,1.05306,1.05194
27366,24.368,20.933,29.905,0,47.761,13.462,23.928,0,48.003,11.997,-4.369,-5.03,40.531,57.147,58,54.043,10.442,10.6,49.851,2.944,57.147,9.214,-4.445,71.842,184.375,34.684,462.804,139.518,3.805,3.753,79.552,2.763,0.817778,-43.5906,1.05694,1.0425
27367,24.426,21.101,30,0,47.732,13.506,24.045,0,48.003,11.997,-4.445,-5.03,40.627,57.154,58,54.028,10.436,10.6,50.088,2.942,57.154,9.211,-4.423,71.842,184.359,34.684,463.585,139.518,3.806,3.748,79.514,2.761,0.817222,-43.3748,1.05722,1.04111
27368,24.492,21.182,30.256,0,47.703,13.608,24.199,0,48.003,11.997,-4.452,-5.03,40.813,57.133,58,54.099,10.429,10.6,50.425,2.942,57.133,9.216,-4.449,71.842,184.375,34.684,463.672,139.437,3.802,3.762,79.489,2.76,0.817222,-43.6298,1.05611,1.045
27369,24.551,21.24,30.352,0,47.681,13.66,24.28,0,48.003,11.997,-4.452,-5.03,40.813,57.107,58,54.18,10.429,10.6,50.425,2.938,57.107,9.202,-4.387,71.842,184.359,34.684,464.28,139.437,3.796,3.774,79.476,2.756,0.816111,-43.0218,1.05444,1.04833
27370,24.595,21.35,30.491,0,47.681,13.718,24.382,0,48.003,11.997,-4.387,-5.03,40.916,57.078,58,54.274,10.423,10.6,50.662,2.936,57.078,9.199,-4.46,71.842,184.375,34.684,464.627,139.437,3.793,3.791,79.479,2.754,0.815556,-43.7377,1.05361,1.05306
27371,24.661,21.423,30.593,0,47.703,13.762,24.382,0,48.003,11.997,-4.46,-5.03,41.01,57.06,58,54.334,10.419,10.6,50.809,2.936,57.06,9.193,-4.456,71.842,184.375,34.684,465.234,139.437,3.792,3.803,79.487,2.753,0.815556,-43.6984,1.05333,1.05639
27372,24.719,21.519,30.747,0,47.703,13.843,24.595,0,48.003,11.997,-4.452,-5.03,41.111,57.049,58,54.362,10.416,10.6,51.002,2.937,57.053,9.192,-4.46,71.842,184.375,34.684,465.842,139.437,3.8,3.809,79.494,2.754,0.815833,-43.7377,1.05556,1.05806
27373,24.792,21.592,30.835,0,47.703,13.872,24.675,0,48.003,11.997,-4.387,-5.03,41.328,57.038,58,54.412,10.405,10.6,51.48,2.937,57.038,9.188,-4.387,71.842,184.375,34.684,466.102,139.437,3.81,3.819,79.501,2.753,0.815833,-43.0218,1.05833,1.06083
27374,24.858,21.68,30.974,0,47.717,13.931,24.778,0,48.003,11.997,-4.358,-5.03,41.438,57.02,58,54.473,10.401,10.6,51.628,2.936,57.02,9.22,-4.358,71.842,184.375,34.684,466.623,139.437,3.814,3.831,79.513,2.752,0.815556,-42.7374,1.05944,1.06417
27375,24.932,21.775,31.099,0,47.717,13.989,24.873,0,48.003,11.997,-4.319,-5.03,41.562,57.002,58,54.535,10.397,10.6,51.825,2.938,57.002,9.214,-4.319,71.842,184.375,34.684,466.97,139.437,3.826,3.845,79.525,2.753,0.816111,-42.3549,1.06278,1.06806
27376,25.012,21.863,31.238,0,47.717,14.055,24.998,0,48.003,11.997,-4.34,-5.03,41.685,57.002,58,54.541,10.392,10.6,52.066,2.939,57.002,9.204,-4.304,71.842,184.359,34.684,467.535,139.437,3.836,3.848,79.534,2.754,0.816389,-42.2078,1.06556,1.06889
27377,25.144,21.914,31.311,0,47.717,14.084,25.042,0,48.003,11.997,-4.308,-5.03,41.812,57.067,58,54.36,10.387,10.6,52.264,2.948,57.067,9.218,-4.322,71.859,183.984,34.684,468.62,139.437,3.847,3.82,79.507,2.761,0.818889,-42.3843,1.06861,1.06111
27378,25.239,22.083,31.538,0,47.703,14.194,25.239,0,48.003,11.997,-4.322,-5.03,41.929,57.078,58,54.334,10.385,10.6,52.371,2.955,57.078,9.202,-4.3,71.842,183.984,34.684,468.663,139.388,3.846,3.822,79.49,2.768,0.820833,-42.1686,1.06833,1.06167
27379,25.298,22.141,31.538,0,47.703,14.194,25.239,0,48.003,11.997,-4.326,-5.03,42.05,57.071,58,54.362,10.381,10.6,52.568,2.973,57.071,9.202,-4.315,71.842,183.984,34.684,469.444,139.355,3.848,3.845,79.49,2.784,0.825833,-42.3157,1.06889,1.06806
27380,25.378,22.185,31.692,0,47.703,14.268,25.364,0,48.003,11.997,-4.315,-5.03,42.172,57.046,58,54.445,10.378,10.6,52.723,2.98,57.046,9.198,-4.297,71.842,183.968,34.684,469.705,139.355,3.852,3.869,79.503,2.79,0.827778,-42.1392,1.07,1.07472
27381,25.452,22.251,31.802,0,47.717,14.297,25.437,0,48.003,11.997,-4.304,-5.03,42.42,57.01,58,54.561,10.372,10.6,52.986,2.987,57.01,9.16,-4.304,71.842,183.984,34.684,469.792,139.355,3.856,3.899,79.531,2.796,0.829722,-42.2078,1.07111,1.08306
27382,25.525,22.324,31.875,0,47.747,14.341,25.51,0,48.003,11.997,-4.304,-5.03,42.42,56.984,58,54.643,10.372,10.6,52.986,2.992,56.984,9.17,-4.29,71.842,183.968,34.684,470.443,139.355,3.864,3.92,79.572,2.8,0.831111,-42.0705,1.07333,1.08889
27383,25.605,22.383,31.985,0,47.761,14.392,25.591,0,38.027,1.692,-4.257,-5.03,42.685,56.991,58,54.628,10.365,10.6,53.342,2.995,56.991,9.161,-4.257,71.842,183.984,34.684,470.573,139.355,3.882,3.921,79.595,2.803,0.831944,-41.7469,1.07833,1.08917
27384,25.693,22.478,32.102,0,47.761,14.451,25.679,0,38.027,1.692,-4.257,-5.03,42.685,57.049,58,54.46,10.365,10.6,53.342,2.999,57.049,9.162,-4.268,71.842,183.984,34.684,471.05,139.355,3.898,3.891,79.589,2.806,0.833056,-41.8548,1.08278,1.08083
27385,25.774,22.537,32.197,0,47.747,14.48,25.679,0,23.943,0,-4.29,-5.03,42.834,57.089,58,54.349,10.361,10.6,53.501,2.999,57.089,9.15,-4.344,71.842,183.984,34.684,471.788,139.355,3.91,3.869,79.56,2.806,0.833056,-42.6001,1.08611,1.07472
27386,25.818,22.617,32.322,0,47.703,14.539,25.847,0,0,0,-4.42,-5.03,43.043,57.154,58,54.159,10.354,10.6,53.855,3,57.154,9.152,-4.42,71.842,183.984,34.684,472.092,139.355,3.913,3.832,79.504,2.807,0.833333,-43.3454,1.08694,1.06444
27387,25.876,22.705,32.424,0,47.651,14.604,25.957,0,0,0,-4.42,-5.03,43.043,57.212,58,53.991,10.354,10.6,53.855,3.004,57.212,9.139,-4.442,71.842,183.984,34.684,472.396,139.355,3.907,3.802,79.428,2.81,0.834444,-43.5611,1.08528,1.05611
27388,25.957,22.764,32.534,0,47.607,14.648,26.016,0,0,0,-4.485,-5.03,43.249,57.259,58,53.854,10.346,10.6,54.215,3.003,57.259,9.114,-4.402,71.842,183.984,34.684,472.743,139.355,3.894,3.774,79.356,2.809,0.834167,-43.1689,1.08167,1.04833
27389,26.001,22.844,32.622,0,47.563,14.678,26.096,0,0,0,-4.467,-5.03,43.342,57.284,58,53.785,10.341,10.6,54.462,3.001,57.284,9.123,-4.467,71.842,183.984,34.684,473.003,139.355,3.876,3.758,79.275,2.806,0.833611,-43.8063,1.07667,1.04389
27390,26.111,23.027,32.9,0,47.534,14.744,26.184,0,0,0,-4.51,-5.03,43.425,57.288,58,53.785,10.339,10.6,54.572,3.001,57.288,9.094,-4.467,71.842,183.87,34.684,473.394,139.355,3.836,3.758,79.163,2.805,0.833611,-43.8063,1.06556,1.04389
27391,26.111,23.027,32.9,0,47.498,14.802,26.323,0,0,0,-4.503,-5.03,43.524,57.288,58,53.785,10.333,10.6,54.819,3.001,57.288,9.094,-4.467,71.842,183.87,34.684,473.394,139.355,3.836,3.758,79.163,2.805,0.833611,-43.8063,1.06556,1.04389
27392,26.228,23.196,33.142,0,47.468,14.905,26.506,0,0,0,-4.496,-5.03,43.626,57.274,58,53.837,10.329,10.6,55.022,3.002,57.274,9.125,-4.442,71.842,183.87,34.684,474.262,139.274,3.801,3.769,79.114,2.805,0.833889,-43.5611,1.05583,1.04694
27393,26.294,23.269,33.252,0,47.454,14.905,26.506,0,0,0,-4.442,-5.03,43.726,57.295,58,53.776,10.323,10.6,55.223,3.003,57.295,9.109,-4.452,71.842,183.87,34.684,474.479,139.274,3.795,3.758,79.092,2.805,0.834167,-43.6592,1.05417,1.04389
27394,26.353,23.364,33.369,0,47.439,15.015,26.733,0,0,0,-4.405,-5.03,43.832,57.331,58,53.673,10.32,10.6,55.426,3.002,57.331,9.107,-4.427,71.842,183.87,34.684,474.696,139.29,3.785,3.737,79.063,2.804,0.833889,-43.414,1.05139,1.03806
27395,26.396,23.452,33.508,0,47.41,15.073,26.792,0,0,0,-4.463,-5.03,44.014,57.404,58,53.46,10.31,10.6,55.833,2.999,57.404,9.102,-4.463,71.777,183.87,34.684,475.043,139.274,3.776,3.691,79.003,2.801,0.833056,-43.7671,1.04889,1.02528
27396,26.462,23.562,33.647,0,47.351,15.139,26.917,0,0,0,-4.463,-5.03,44.014,57.473,58,53.257,10.31,10.6,55.833,2.996,57.473,9.075,-4.438,71.761,183.87,34.684,475.13,139.274,3.766,3.648,78.923,2.798,0.832222,-43.5219,1.04611,1.01333
27397,26.521,23.65,33.801,0,47.3,15.212,27.041,0,0,0,-4.492,-5.03,44.102,57.498,58,53.186,10.306,10.6,56.081,2.992,57.498,9.074,-4.47,71.777,183.87,34.684,475.347,139.274,3.749,3.629,78.838,2.793,0.831111,-43.8357,1.04139,1.00806
27398,26.58,23.76,33.933,0,47.271,15.256,27.158,0,0,0,-4.499,-5.03,44.203,57.48,58,53.222,10.301,10.6,56.333,2.99,57.487,9.026,-4.463,71.777,183.87,34.684,475.651,139.29,3.724,3.635,78.782,2.791,0.830556,-43.7671,1.03444,1.00972
27399,26.675,23.899,34.131,0,47.256,15.366,27.297,0,22.778,11.997,-4.395,-5.03,44.463,57.433,58,53.391,10.289,10.6,56.893,2.989,57.433,9.029,-4.395,71.777,183.87,34.684,475.955,139.274,3.694,3.668,78.756,2.789,0.830278,-43.1002,1.02611,1.01889
27400,26.733,23.987,34.255,0,47.256,15.41,27.407,0,34.482,11.997,-4.362,-5.03,44.566,57.407,58,53.471,10.284,10.6,57.099,2.99,57.407,9.022,-4.362,71.842,183.757,34.684,476.302,139.274,3.678,3.684,78.76,2.789,0.830556,-42.7766,1.02167,1.02333
27401,26.777,24.045,34.365,0,47.256,15.454,27.48,0,34.482,11.997,-4.362,-5.03,44.566,57.389,58,53.529,10.284,10.6,57.099,2.992,57.389,9.01,-4.481,71.842,183.594,34.684,476.476,139.274,3.675,3.698,78.777,2.791,0.831111,-43.9436,1.02083,1.02722
27402,26.843,24.155,34.519,0,47.285,15.535,27.605,0,48.003,11.997,-4.565,-5.03,44.727,57.36,58,53.62,10.276,10.6,57.515,2.991,57.36,9,-4.481,71.842,183.594,34.684,476.736,139.274,3.677,3.715,78.804,2.789,0.830833,-43.9436,1.02139,1.03194
27403,26.931,24.294,34.702,0,47.3,15.564,27.708,0,48.003,11.997,-4.528,-5.03,44.813,57.328,58,53.726,10.271,10.6,57.723,2.997,57.328,9,-4.579,71.842,183.594,34.684,477.127,139.274,3.703,3.742,78.856,2.794,0.8325,-44.9047,1.02861,1.03944
27404,26.931,24.294,34.702,0,47.314,15.608,27.773,0,48.003,11.997,-4.579,-5.03,44.89,57.328,58,53.726,10.269,10.6,57.843,2.997,57.328,9,-4.579,71.842,183.594,34.684,477.127,139.274,3.703,3.742,78.856,2.794,0.8325,-44.9047,1.02861,1.03944
27405,27.041,24.448,34.834,0,47.336,15.674,27.861,0,48.003,11.997,-4.593,-5.03,44.97,57.368,58,53.616,10.265,10.6,58.053,3.008,57.368,8.998,-4.525,71.842,183.594,34.684,477.561,139.29,3.726,3.731,78.876,2.803,0.835556,-44.3751,1.035,1.03639
27406,27.1,24.521,35.032,0,47.314,15.718,27.942,0,48.003,11.997,-4.525,-5.03,45.06,57.393,58,53.544,10.262,10.6,58.218,3.012,57.393,8.99,-4.405,71.842,183.594,34.684,478.082,139.274,3.736,3.721,78.861,2.807,0.836667,-43.1983,1.03778,1.03361
27407,27.195,24.595,35.142,0,47.314,15.806,28.11,0,48.003,11.997,-4.405,-5.03,45.176,57.371,58,53.614,10.258,10.6,58.385,3.02,57.371,9.025,-4.275,71.859,183.594,34.684,478.168,139.274,3.742,3.743,78.862,2.815,0.838889,-41.9234,1.03944,1.03972
27408,27.283,24.69,35.266,0,47.336,15.872,28.198,0,48.003,11.997,-4.279,-5.03,45.313,57.31,58,53.804,10.255,10.6,58.553,3.027,57.31,9.012,-4.21,71.842,183.594,34.684,478.385,139.274,3.75,3.788,78.889,2.82,0.840833,-41.286,1.04167,1.05222
27409,27.356,24.734,35.339,0,47.366,15.901,28.257,0,48.003,11.997,-4.192,-5.03,45.47,57.259,58,53.927,10.251,10.6,58.767,3.034,57.27,9.006,-4.21,71.777,183.594,34.684,478.516,139.274,3.762,3.819,78.927,2.826,0.842778,-41.286,1.045,1.06083
27410,27.451,24.792,35.435,0,47.38,15.945,28.352,0,48.003,11.997,-4.21,-5.03,45.611,57.245,58,54.008,10.246,10.6,58.98,3.036,57.245,9.01,-4.21,71.761,183.594,34.684,478.863,139.29,3.78,3.838,78.965,2.828,0.843333,-41.286,1.05,1.06611
27411,27.51,24.902,35.552,0,47.395,16.003,28.44,0,48.003,11.997,-4.21,-5.03,45.746,57.248,58,54.002,10.245,10.6,59.056,3.038,57.248,9.019,-4.282,71.777,183.594,34.684,479.08,139.29,3.798,3.839,78.992,2.829,0.843889,-41.9921,1.055,1.06639
27412,27.605,24.961,35.662,0,47.41,16.055,28.44,0,48.003,11.997,-4.253,-5.03,45.873,57.259,58,53.975,10.241,10.6,59.269,3.038,57.259,9.013,-4.282,71.777,183.594,34.684,479.253,139.29,3.817,3.833,78.999,2.829,0.843889,-41.9921,1.06028,1.06472
27413,27.664,25.056,35.779,0,47.41,16.113,28.623,0,48.003,11.997,-4.282,-5.03,46.112,57.263,58,53.969,10.233,10.6,59.648,3.039,57.263,9.012,-4.282,71.842,183.594,34.684,479.427,139.29,3.827,3.832,79,2.829,0.844167,-41.9921,1.06306,1.06444
27414,27.817,25.239,36.042,0,47.41,16.157,28.733,0,48.003,11.997,-4.297,-5.03,46.243,57.201,58,54.165,10.229,10.6,59.864,3.04,57.201,8.967,-4.293,71.842,183.594,34.684,479.731,139.274,3.855,3.873,79.013,2.829,0.844444,-42.0999,1.07083,1.07583
27415,27.817,25.239,36.042,0,47.41,16.223,28.843,0,48.003,11.997,-4.293,-5.03,46.366,57.201,58,54.165,10.225,10.6,60.078,3.04,57.201,8.967,-4.293,71.842,183.594,34.684,479.731,139.274,3.855,3.873,79.013,2.829,0.844444,-42.0999,1.07083,1.07583
27416,27.957,25.283,36.116,0,47.424,16.252,28.901,0,48.003,11.997,-4.351,-5.03,46.474,57.158,58,54.305,10.22,10.6,60.202,3.038,57.158,8.952,-4.29,71.777,183.594,34.684,479.948,139.274,3.877,3.899,79.044,2.827,0.843889,-42.0705,1.07694,1.08306
27417,28.015,25.481,36.409,0,47.424,16.392,29.114,0,48.003,11.997,-4.395,-5.03,46.586,57.176,58,54.256,10.217,10.6,60.459,3.035,57.176,8.946,-4.413,71.761,183.594,34.684,480.165,139.29,3.889,3.886,79.043,2.823,0.843056,-43.2767,1.08028,1.07944
27418,28.074,25.562,36.409,0,47.424,16.392,29.114,0,48.003,11.997,-4.413,-5.03,46.698,57.216,58,54.142,10.213,10.6,60.675,3.034,57.216,8.945,-4.431,71.761,183.301,34.684,480.252,139.29,3.898,3.862,79.017,2.822,0.842778,-43.4533,1.08278,1.07278
27419,28.154,25.664,36.665,0,47.38,16.494,29.326,0,48.003,11.997,-4.431,-5.03,46.803,57.288,58,53.93,10.207,10.6,60.845,3.032,57.288,8.938,-4.398,71.761,183.301,34.684,480.382,139.274,3.904,3.818,78.956,2.819,0.842222,-43.1296,1.08444,1.06056
27420,28.213,25.759,36.79,0,47.336,16.553,29.326,0,48.003,11.997,-4.398,-5.03,46.917,57.36,58,53.716,10.204,10.6,61.105,3.03,57.36,8.924,-4.423,71.777,183.301,34.684,480.512,139.274,3.899,3.773,78.873,2.817,0.841667,-43.3748,1.08306,1.04806
27421,28.293,25.847,36.929,0,47.271,16.619,29.539,0,48.003,11.997,-4.423,-5.03,47.031,57.411,58,53.571,10.2,10.6,61.321,3.026,57.411,8.923,-4.329,71.761,183.301,34.684,480.642,139.274,3.882,3.74,78.778,2.813,0.840556,-42.453,1.07833,1.03889
27422,28.381,25.957,37.083,0,47.212,16.677,29.663,0,48.003,11.997,-4.329,-5.03,47.158,57.444,58,53.477,10.194,10.6,61.538,3.022,57.444,8.915,-4.199,71.777,183.285,34.684,480.729,139.274,3.859,3.718,78.684,2.809,0.839444,-41.1781,1.07194,1.03278
27423,28.455,26.045,37.214,0,47.168,16.736,29.773,0,48.003,11.997,-4.199,-5.03,47.3,57.436,58,53.503,10.19,10.6,61.799,3.021,57.436,8.917,-4.17,71.761,183.301,34.684,480.729,139.29,3.828,3.721,78.605,2.807,0.839167,-40.8937,1.06333,1.03361
27424,28.55,26.14,37.354,0,47.131,16.802,29.875,0,48.003,11.997,-4.178,-5.03,47.594,57.422,58,53.551,10.181,10.6,62.239,3.02,57.422,8.915,-4.178,71.761,183.301,34.684,480.816,139.274,3.806,3.731,78.563,2.806,0.838889,-40.9722,1.05722,1.03639
27425,28.638,26.228,37.478,0,47.117,16.86,29.985,0,48.003,11.997,-4.13,-5.03,47.742,57.418,58,53.565,10.176,10.6,62.455,3.028,57.418,8.9,-4.13,71.761,183.301,34.684,480.859,139.274,3.783,3.743,78.541,2.813,0.841111,-40.5015,1.05083,1.03972
27426,28.821,26.411,37.72,0,47.102,16.985,30.198,0,48.003,11.997,-4.127,-5.03,47.888,57.458,58,53.453,10.173,10.6,62.673,3.027,57.458,8.885,-4.13,71.777,183.285,34.684,481.033,139.274,3.754,3.718,78.5,2.811,0.840833,-40.5015,1.04278,1.03278
27427,28.916,26.411,37.72,0,47.102,16.985,30.198,0,48.003,11.997,-4.13,-5.03,48.037,57.473,58,53.414,10.168,10.6,62.894,3.029,57.473,8.887,-4.076,71.761,183.301,34.684,481.12,139.29,3.743,3.712,78.479,2.812,0.841389,-39.9719,1.03972,1.03111
27428,29.004,26.594,37.998,0,47.073,17.102,30.396,0,48.003,11.997,-4.076,-5.03,48.193,57.473,58,53.417,10.163,10.6,63.113,3.032,57.473,8.849,-4.047,71.777,183.301,34.684,481.12,139.29,3.737,3.715,78.463,2.814,0.842222,-39.6875,1.03806,1.03194
27429,29.128,26.675,38.101,0,47.073,17.153,30.491,0,48.003,11.997,-4.047,-5.03,48.353,57.451,58,53.487,10.16,10.6,63.333,3.033,57.451,8.848,-3.939,71.761,183.301,34.684,481.25,139.274,3.733,3.731,78.46,2.815,0.8425,-38.6284,1.03694,1.03639
27430,29.253,26.763,38.24,0,47.073,17.153,30.491,0,48.003,11.997,-3.953,-5.03,48.551,57.433,58,53.545,10.156,10.6,63.514,3.04,57.433,8.733,-3.899,71.777,183.285,34.684,481.293,139.274,3.736,3.749,78.471,2.821,0.844444,-38.2361,1.03778,1.04139
27431,29.355,26.829,38.313,0,47.087,17.241,30.652,0,48.003,11.997,-3.899,-5.03,48.749,57.444,58,53.516,10.152,10.6,63.738,3.046,57.444,8.836,-3.881,71.761,183.285,34.684,481.293,139.29,3.74,3.749,78.478,2.826,0.846111,-38.0596,1.03889,1.04139
27432,29.48,26.917,38.452,0,47.073,17.307,30.762,0,48.003,11.997,-3.899,-5.03,49.125,57.505,58,53.334,10.145,10.6,64.094,3.052,57.505,8.842,-3.899,71.777,183.285,34.684,481.424,139.274,3.742,3.719,78.459,2.831,0.847778,-38.2361,1.03944,1.03306
27433,29.59,26.975,38.525,0,47.058,17.351,30.82,0,48.003,11.997,-3.906,-5.03,49.309,57.574,58,53.131,10.143,10.6,64.229,3.06,57.574,8.829,-3.924,71.761,183.285,34.684,481.51,139.274,3.743,3.686,78.42,2.839,0.85,-38.4813,1.03972,1.02389
27434,29.692,27.041,38.621,0,47.029,17.38,30.901,0,48.003,11.997,-3.906,-5.03,49.309,57.606,58,53.048,10.143,10.6,64.229,3.066,57.606,8.843,-3.881,71.761,183.301,34.684,481.51,139.274,3.738,3.676,78.378,2.844,0.851667,-38.0596,1.03833,1.02111
27435,29.817,27.1,38.73,0,47.014,17.424,30.974,0,48.003,11.997,-3.917,-5.03,49.689,57.603,58,53.051,10.138,10.6,64.543,3.072,57.603,8.694,-3.917,71.842,183.301,34.684,481.684,139.16,3.73,3.682,78.349,2.849,0.853333,-38.4126,1.03611,1.02278
27436,29.905,27.158,38.804,0,47.014,17.454,31.055,0,48.003,11.997,-3.979,-5.03,49.864,57.545,58,53.229,10.136,10.6,64.677,3.08,57.545,8.743,-3.964,71.842,183.285,34.684,481.684,139.16,3.725,3.726,78.353,2.856,0.855556,-38.8736,1.03472,1.035
27437,30.029,27.224,38.877,0,47.043,17.505,31.113,0,48.003,11.997,-3.95,-5.03,50.049,57.368,58,53.713,10.132,10.6,64.86,3.092,57.386,8.787,-3.906,71.842,183.057,34.684,481.858,139.16,3.73,3.835,78.474,2.867,0.858889,-38.3048,1.03611,1.06528
27438,30.256,27.283,38.972,0,47.073,17.534,31.172,0,48.003,11.997,-3.906,-5.03,50.251,57.335,58,53.869,10.13,10.6,65.001,3.095,57.335,8.797,-3.848,71.842,183.057,34.684,481.988,139.16,3.755,3.869,78.55,2.869,0.859722,-37.736,1.04306,1.07472
27439,30.396,27.437,39.075,0,47.131,17.578,31.267,0,48.003,11.997,-3.845,-5.03,50.445,57.317,58,53.928,10.128,10.6,65.135,3.101,57.317,8.812,-3.805,71.842,183.057,34.684,481.944,139.16,3.775,3.887,78.624,2.875,0.861389,-37.3143,1.04861,1.07972
27440,30.52,27.51,39.309,0,47.212,17.688,31.436,0,48.003,11.997,-3.827,-5.03,50.655,57.321,58,53.932,10.125,10.6,65.316,3.102,57.321,8.811,-3.762,71.842,183.057,34.684,482.075,139.16,3.807,3.889,78.675,2.875,0.861667,-36.8926,1.0575,1.08028
27441,30.652,27.576,39.382,0,47.212,17.732,31.494,0,48.003,11.997,-3.762,-5.03,50.868,57.331,58,53.893,10.12,10.6,65.545,3.093,57.331,8.806,-3.624,71.842,183.057,34.684,482.205,139.16,3.838,3.866,78.692,2.866,0.859167,-35.5393,1.06611,1.07389
27442,30.806,27.664,39.521,0,47.212,17.776,31.619,0,48.003,11.997,-3.559,-5.03,51.353,57.36,58,53.81,10.115,10.6,65.861,3.071,57.36,8.452,-3.559,71.842,183.057,34.684,482.205,139.16,3.854,3.833,78.672,2.845,0.853056,-34.9019,1.07056,1.06472
27443,30.974,27.744,39.624,0,47.168,17.776,31.619,0,48.003,11.997,-3.559,-5.03,51.353,57.404,58,53.685,10.115,10.6,65.861,3.043,57.404,8.513,-3.49,71.842,183.057,34.684,482.335,139.274,3.867,3.779,78.605,2.819,0.845278,-34.2252,1.07417,1.04972
27444,31.128,27.817,39.734,0,47.102,17.886,31.787,0,48.003,11.997,-3.501,-5.03,51.641,57.429,58,53.624,10.112,10.6,66.047,3.014,57.425,8.726,-3.523,71.842,182.91,34.684,482.335,139.29,3.866,3.738,78.52,2.792,0.837222,-34.5488,1.07389,1.03833
27445,31.267,27.905,39.873,0,47.058,17.944,31.89,0,48.003,11.997,-3.675,-5.03,52.102,57.44,58,53.584,10.104,10.6,66.454,2.994,57.44,8.761,-3.675,71.924,182.894,34.684,482.465,139.274,3.851,3.711,78.43,2.773,0.831667,-36.0394,1.06972,1.03083
27446,31.37,27.986,39.976,0,47,17.988,31.985,0,48.003,11.997,-3.805,-5.03,52.306,57.458,58,53.534,10.101,10.6,66.637,2.972,57.458,8.631,-3.805,71.924,182.91,34.684,482.552,139.274,3.836,3.679,78.328,2.752,0.825556,-37.3143,1.06556,1.02194
27447,31.494,28.044,40.071,0,46.934,18.04,32.043,0,48.003,11.997,-3.856,-5.03,52.503,57.48,58,53.472,10.098,10.6,66.774,2.951,57.48,8.751,-3.856,71.924,182.91,34.684,482.552,139.29,3.808,3.645,78.226,2.732,0.819722,-37.8144,1.05778,1.0125
27448,31.619,28.125,40.173,0,46.875,18.083,32.139,0,48.003,11.997,-3.819,-5.03,52.696,57.516,58,53.367,10.095,10.6,66.958,2.94,57.516,8.742,-3.881,71.924,182.91,34.684,482.509,139.29,3.773,3.613,78.123,2.722,0.816667,-38.0596,1.04806,1.00361
27449,31.904,28.198,40.283,0,46.816,18.127,32.227,0,48.003,11.997,-3.595,-5.03,52.935,57.516,58,53.374,10.091,10.6,67.186,2.914,57.516,8.766,-3.592,72.005,182.91,34.684,482.813,139.274,3.706,3.589,77.95,2.697,0.809444,-35.2255,1.02944,0.996944
27450,32.058,28.352,40.496,0,46.765,18.171,32.322,0,48.003,11.997,-3.592,-5.03,53.191,57.473,58,53.508,10.089,10.6,67.327,2.906,57.473,8.694,-3.537,72.005,182.91,34.684,482.726,139.29,3.668,3.607,77.912,2.689,0.807222,-34.6861,1.01889,1.00194
27451,32.241,28.425,40.62,0,46.736,18.281,32.505,0,48.003,11.997,-3.432,-5.03,53.442,57.422,58,53.664,10.086,10.6,67.512,2.899,57.422,8.755,-3.451,72.005,182.91,34.684,482.856,139.29,3.639,3.632,77.909,2.683,0.805278,-33.8427,1.01083,1.00889
27452,32.41,28.477,40.679,0,46.75,18.311,32.549,0,48.003,11.997,-3.436,-5.03,53.75,57.393,58,53.755,10.082,10.6,67.703,2.9,57.393,8.762,-3.418,72.201,182.91,34.684,482.813,139.29,3.625,3.651,77.93,2.683,0.805556,-33.5191,1.00694,1.01417
27453,32.563,28.521,40.745,0,46.787,18.325,32.593,0,48.003,11.997,-3.465,-5.03,54.27,57.371,58,53.824,10.08,10.6,67.896,2.902,57.371,8.756,-3.465,72.201,182.894,34.684,482.813,139.29,3.617,3.667,77.965,2.685,0.806111,-33.98,1.00472,1.01861
27454,32.703,28.564,40.803,0,46.802,18.354,32.637,0,48.003,11.997,-3.465,-5.03,54.27,57.378,58,53.805,10.08,10.6,67.896,2.909,57.378,8.752,-3.537,72.201,182.91,34.684,482.943,139.29,3.619,3.67,77.998,2.692,0.808056,-34.6861,1.00528,1.01944
27455,32.834,28.594,40.847,0,46.816,18.384,32.688,0,48.003,11.997,-3.537,-5.03,54.513,57.433,58,53.701,10.079,10.6,67.993,2.921,57.415,8.76,-3.649,72.201,182.601,34.684,482.943,139.355,3.626,3.662,78.022,2.703,0.811389,-35.7845,1.00722,1.01722
27456,32.959,28.594,40.862,0,46.802,18.384,32.688,0,37.72,1.692,-3.834,-5.03,54.947,57.494,58,53.466,10.079,10.6,68.105,2.928,57.494,8.729,-3.834,72.233,182.601,34.684,482.986,139.355,3.635,3.625,78.006,2.709,0.813333,-37.5987,1.00972,1.00694
27457,33.113,28.608,40.876,0,46.787,18.406,32.703,0,22.676,0,-3.997,-5.03,55.18,57.574,58,53.231,10.08,10.6,68.133,2.945,57.574,8.741,-3.979,72.266,182.601,34.603,483.116,139.355,3.634,3.591,77.967,2.724,0.818056,-39.0207,1.00944,0.9975
27458,33.186,28.638,40.906,0,46.765,18.42,32.732,0,10.649,0,-4.156,-5.03,55.326,57.585,58,53.203,10.081,10.6,68.143,2.956,57.585,8.741,-4.156,72.282,182.601,34.603,483.116,139.355,3.629,3.597,77.945,2.735,0.821111,-40.7564,1.00806,0.999167
27459,33.267,28.638,40.928,0,46.765,18.42,32.732,0,0,0,-4.34,-5.03,55.435,57.567,58,53.26,10.081,10.6,68.2,2.966,57.567,8.769,-4.34,72.477,182.601,34.603,483.377,139.372,3.621,3.618,77.946,2.744,0.823889,-42.5609,1.00583,1.005
27460,33.325,28.689,40.986,0,46.787,18.45,32.776,0,0,0,-4.322,-5.03,55.565,57.505,58,53.448,10.08,10.6,68.303,2.974,57.505,8.761,-4.322,72.461,182.601,34.684,483.377,139.355,3.617,3.663,77.982,2.752,0.826111,-42.3843,1.00472,1.0175
27461,33.464,28.718,41.016,0,46.831,18.464,32.805,0,0,0,-4.384,-5.03,55.668,57.404,58,53.76,10.08,10.6,68.359,2.977,57.404,8.772,-4.395,72.477,182.601,34.798,483.42,139.355,3.636,3.729,78.101,2.754,0.826944,-43.1002,1.01,1.03583
27462,33.464,28.748,41.074,0,46.86,18.494,32.849,0,0,0,-4.395,-5.03,55.782,57.404,58,53.76,10.08,10.6,68.413,2.977,57.404,8.772,-4.395,72.477,182.601,34.798,483.42,139.355,3.636,3.729,78.101,2.754,0.826944,-43.1002,1.01,1.03583
27463,33.618,28.821,41.169,0,46.904,18.523,32.944,0,0,0,-4.319,-5.03,55.898,57.404,58,53.767,10.079,10.6,68.515,2.986,57.404,8.761,-4.326,72.51,182.585,34.684,483.42,139.355,3.678,3.74,78.193,2.763,0.829444,-42.4236,1.02167,1.03889
27464,33.691,28.821,41.169,0,46.904,18.523,32.944,0,0,0,-4.326,-5.03,56.022,57.458,58,53.608,10.078,10.6,68.615,2.987,57.458,8.732,-4.17,72.51,182.601,34.684,483.42,139.355,3.699,3.709,78.197,2.764,0.829722,-40.8937,1.0275,1.03028
27465,33.801,28.887,41.199,0,46.919,18.538,32.959,0,0,0,-4.17,-5.03,56.175,57.541,58,53.361,10.078,10.6,68.675,2.985,57.541,8.775,-4.112,72.51,182.601,34.684,483.377,139.437,3.712,3.657,78.155,2.761,0.829167,-40.3249,1.03111,1.01583
27466,33.889,28.931,41.323,0,46.846,18.604,33.069,0,0,0,-4.083,-5.03,56.333,57.624,58,53.114,10.077,10.6,68.775,2.981,57.624,8.769,-4.181,72.51,182.601,34.603,483.377,139.437,3.718,3.604,78.074,2.758,0.828056,-41.0016,1.03278,1.00111
27467,33.97,28.96,41.382,0,46.802,18.604,33.069,0,0,0,-4.181,-5.03,56.482,57.664,58,52.999,10.075,10.6,68.919,2.979,57.664,8.787,-4.225,72.51,182.601,34.603,483.377,139.437,3.709,3.579,77.991,2.756,0.8275,-41.4331,1.03028,0.994167
27468,34.028,29.026,41.455,0,46.75,18.662,33.171,0,0,0,-4.225,-5.03,56.618,57.682,58,52.946,10.075,10.6,68.971,2.973,57.682,8.767,-4.376,72.51,182.601,34.603,483.377,139.437,3.693,3.562,77.911,2.75,0.825833,-42.9139,1.02583,0.989444
27469,34.087,29.099,41.565,0,46.707,18.691,33.252,0,0,0,-4.456,-5.03,56.817,57.679,58,52.96,10.071,10.6,69.261,2.972,57.679,8.718,-4.456,72.526,182.601,34.684,483.16,139.437,3.666,3.564,77.844,2.749,0.825556,-43.6984,1.01833,0.99
27470,34.131,29.128,41.609,0,46.677,18.721,33.296,0,0,0,-4.456,-5.03,56.817,57.671,58,52.984,10.071,10.6,69.261,2.968,57.671,8.726,-4.561,72.542,182.601,34.684,483.203,139.437,3.637,3.565,77.798,2.745,0.824444,-44.7281,1.01028,0.990278
27471,34.167,29.172,41.675,0,46.677,18.75,33.34,0,0,0,-4.753,-5.03,56.95,57.653,58,53.03,10.067,10.6,69.463,2.97,57.657,8.717,-4.753,72.526,182.78,34.684,483.073,139.437,3.614,3.576,77.78,2.747,0.825,-46.611,1.00389,0.993333
27472,34.197,29.253,41.792,0,46.677,18.801,33.435,0,0,0,-4.753,-5.03,56.95,57.628,58,53.119,10.067,10.6,69.463,2.972,57.628,8.718,-4.803,72.51,182.796,34.684,483.073,139.437,3.6,3.596,77.781,2.748,0.825556,-47.1013,1,0.998889
27473,34.241,29.297,41.858,0,46.692,18.831,33.479,0,0,0,-4.865,-5.03,57.009,57.538,58,53.397,10.064,10.6,69.751,2.975,57.538,8.724,-4.698,72.51,182.682,34.684,482.943,139.437,3.588,3.655,77.853,2.751,0.826389,-46.0716,0.996667,1.01528
27474,34.241,29.312,41.887,0,46.707,18.845,33.508,0,0,0,-4.698,-5.03,57.072,57.538,58,53.397,10.063,10.6,69.855,2.975,57.538,8.724,-4.698,72.51,182.682,34.684,482.943,139.437,3.588,3.655,77.853,2.751,0.826389,-46.0716,0.996667,1.01528
27475,34.336,29.421,42.041,0,46.736,18.889,33.567,0,0,0,-4.579,-5.03,57.143,57.556,58,53.347,10.062,10.6,69.953,2.992,57.556,8.717,-4.51,72.51,182.568,34.798,482.943,139.518,3.609,3.661,77.933,2.766,0.831111,-44.228,1.0025,1.01694
27476,34.38,29.436,42.041,0,46.75,18.918,33.633,0,0,0,-4.51,-5.03,57.23,57.657,58,53.043,10.061,10.6,70.054,3.004,57.657,8.721,-4.536,72.51,182.568,34.798,482.899,139.518,3.621,3.612,77.926,2.777,0.834444,-44.483,1.00583,1.00333
27477,34.453,29.451,42.07,0,46.721,18.918,33.633,0,0,0,-4.536,-5.03,57.31,57.751,58,52.766,10.062,10.6,70.067,3.015,57.751,8.769,-4.337,72.51,182.552,34.684,482.899,139.518,3.627,3.568,77.886,2.787,0.8375,-42.5314,1.0075,0.991111
27478,34.548,29.465,42.085,0,46.721,18.933,33.662,0,0,0,-4.272,-5.03,57.437,57.849,58,52.475,10.062,10.6,70.123,3.027,57.849,8.532,-4.304,72.51,182.568,34.684,482.682,139.551,3.62,3.525,77.809,2.799,0.840833,-42.2078,1.00556,0.979167
27479,34.622,29.465,42.1,0,46.648,18.933,33.677,0,0,0,-4.243,-5.03,57.708,57.896,58,52.335,10.064,10.6,70.154,3.039,57.896,8.767,-4.243,72.51,182.568,34.684,482.726,139.551,3.609,3.506,77.745,2.81,0.844167,-41.6096,1.0025,0.973889
27480,34.702,29.48,42.1,0,46.619,18.955,33.677,0,0,0,-4.243,-5.03,57.708,57.917,58,52.27,10.064,10.6,70.154,3.045,57.917,8.752,-4.243,72.526,182.568,34.684,482.639,139.551,3.586,3.499,77.692,2.816,0.845833,-41.6096,0.996111,0.971944
27481,34.775,29.48,42.114,0,46.582,18.955,33.691,0,0,0,-4.243,-5.03,57.848,57.935,58,52.217,10.065,10.6,70.168,3.052,57.935,8.745,-4.329,72.542,182.552,34.684,482.639,139.551,3.557,3.497,77.654,2.823,0.847778,-42.453,0.988056,0.971389
27482,34.834,29.48,42.114,0,46.567,18.955,33.691,0,0,0,-4.344,-5.03,57.963,57.95,58,52.174,10.066,10.6,70.181,3.06,57.95,8.749,-4.391,72.542,182.552,34.684,482.509,139.551,3.533,3.495,77.629,2.83,0.85,-43.061,0.981389,0.970833
27483,34.9,29.48,42.129,0,46.567,18.955,33.691,0,0,0,-4.633,-5.03,58.155,57.957,58,52.153,10.068,10.6,70.215,3.07,57.957,8.736,-4.586,72.542,182.568,34.603,482.509,139.665,3.509,3.5,77.624,2.839,0.852778,-44.9733,0.974722,0.972222
27484,34.915,29.495,42.129,0,46.567,18.97,33.706,0,0,0,-4.81,-5.03,58.188,57.972,58,52.109,10.069,10.6,70.229,3.076,57.972,8.735,-4.81,72.542,182.552,34.603,482.378,139.665,3.5,3.498,77.623,2.845,0.854444,-47.17,0.972222,0.971667
27485,34.915,29.495,42.144,0,46.567,18.97,33.706,0,0,0,-4.977,-5.03,58.192,57.982,58,52.077,10.071,10.6,70.242,3.083,57.982,8.732,-4.977,72.526,182.568,34.603,481.858,139.665,3.491,3.499,77.631,2.852,0.856389,-48.8077,0.969722,0.971944
27486,34.9,29.524,42.173,0,46.567,18.984,33.735,0,0,0,-5.1,-5.03,58.17,58.015,58,51.979,10.071,10.6,70.3,3.087,58.015,8.735,-5.114,72.542,182.568,34.684,481.858,139.697,3.484,3.482,77.628,2.855,0.8575,-50.1512,0.967778,0.967222
27487,34.863,29.553,42.224,0,46.567,18.984,33.765,0,0,0,-5.201,-5.03,58.14,58.105,58,51.707,10.072,10.6,70.311,3.088,58.105,8.717,-5.219,72.542,182.568,34.684,481.641,139.827,3.48,3.429,77.575,2.856,0.857778,-51.1809,0.966667,0.9525
27488,34.863,29.604,42.283,0,46.509,19.028,33.831,0,0,0,-5.219,-5.03,58.116,58.152,58,51.565,10.072,10.6,70.366,3.084,58.152,8.73,-5.103,72.542,182.568,34.798,481.51,139.827,3.468,3.397,77.525,2.853,0.856667,-50.0433,0.963333,0.943611
27489,34.885,29.619,42.283,0,46.509,19.028,33.831,0,0,0,-5.042,-5.03,58.109,58.163,58,51.532,10.071,10.6,70.466,3.081,58.163,8.725,-4.879,72.542,182.552,34.798,481.424,139.827,3.458,3.388,77.478,2.85,0.855833,-47.8466,0.960556,0.941111
27490,34.9,29.678,42.407,0,46.465,19.072,33.918,0,0,0,-4.879,-5.03,58.14,58.16,58,51.541,10.069,10.6,70.568,3.077,58.16,8.758,-4.879,72.526,182.568,34.798,481.337,139.827,3.443,3.385,77.438,2.846,0.854722,-47.8466,0.956389,0.940278
27491,34.929,29.722,42.48,0,46.45,19.102,33.984,0,0,0,-4.879,-5.03,58.159,58.152,58,51.562,10.068,10.6,70.672,3.078,58.152,8.739,-4.832,72.526,182.568,34.798,481.25,139.86,3.421,3.39,77.414,2.846,0.855,-47.3857,0.950278,0.941667
27492,34.944,29.758,42.495,0,46.45,19.116,33.999,0,0,0,-4.832,-5.03,58.206,58.156,58,51.55,10.067,10.6,70.785,3.079,58.156,8.73,-4.807,72.542,182.552,34.798,481.163,139.909,3.409,3.389,77.404,2.847,0.855278,-47.1406,0.946944,0.941389
27493,34.973,29.788,42.539,0,46.436,19.153,34.043,0,0,0,-4.742,-5.03,58.294,58.181,58,51.472,10.067,10.6,70.902,3.084,58.181,8.764,-4.742,72.51,182.568,34.798,480.99,139.893,3.397,3.379,77.393,2.852,0.856667,-46.5031,0.943611,0.938611
27494,35.002,29.802,42.576,0,46.436,19.167,34.058,0,0,0,-4.742,-5.03,58.294,58.232,58,51.318,10.067,10.6,70.902,3.094,58.232,8.764,-4.789,72.51,182.568,34.684,481.033,139.893,3.386,3.358,77.376,2.862,0.859444,-46.964,0.940556,0.932778
27495,35.017,29.817,42.59,0,46.399,19.167,34.072,0,0,0,-4.789,-5.03,58.339,58.304,58,51.099,10.067,10.6,70.963,3.107,58.304,8.731,-4.803,72.51,182.552,34.684,480.903,139.893,3.373,3.326,77.346,2.873,0.863056,-47.1013,0.936944,0.923889
27496,35.032,29.817,42.605,0,46.384,19.167,34.072,0,0,0,-4.803,-5.03,58.379,58.369,58,50.901,10.068,10.6,70.982,3.119,58.369,8.731,-4.865,72.51,182.568,34.603,480.816,139.893,3.359,3.299,77.304,2.885,0.866389,-47.7094,0.933056,0.916389
27497,35.032,29.817,42.59,0,46.37,19.182,34.058,0,0,0,-4.865,-5.03,58.403,58.369,58,50.9,10.069,10.6,71,3.128,58.369,8.735,-5.158,72.51,182.568,34.603,480.686,139.893,3.34,3.308,77.283,2.893,0.868889,-50.5827,0.927778,0.918889
27498,35.002,29.817,42.605,0,46.384,19.167,34.072,0,0,0,-5.158,-5.03,58.381,58.312,58,51.071,10.072,10.6,70.973,3.137,58.312,8.737,-5.245,72.51,182.552,34.603,480.556,139.893,3.322,3.352,77.306,2.902,0.871389,-51.4359,0.922778,0.931111
27499,34.973,29.832,42.605,0,46.421,19.167,34.072,0,0,0,-5.245,-5.03,58.339,58.257,58,51.233,10.073,10.6,70.994,3.146,58.257,8.733,-5.346,72.51,182.568,34.684,480.469,139.893,3.321,3.393,77.356,2.91,0.873889,-52.4264,0.9225,0.9425
27500,34.973,29.832,42.62,0,46.45,19.182,34.087,0,0,0,-5.346,-5.03,58.289,58.254,58,51.251,10.074,10.6,71.006,3.152,58.25,8.735,-5.114,72.51,182.552,34.684,480.382,140.055,3.328,3.402,77.407,2.916,0.875556,-50.1512,0.924444,0.945
27501,34.973,29.846,42.62,0,46.465,19.182,34.087,0,0,0,-5.035,-5.03,58.276,58.304,58,51.14,10.076,10.6,71.038,3.16,58.286,8.742,-5.035,72.461,182.568,34.684,480.295,140.088,3.34,3.388,77.439,2.923,0.877778,-49.3765,0.927778,0.941111
27502,34.973,29.846,42.634,0,46.465,19.182,34.102,0,0,0,-5.035,-5.03,58.276,58.38,58,50.853,10.076,10.6,71.038,3.167,58.38,8.743,-4.897,72.461,182.568,34.684,480.208,140.088,3.356,3.338,77.423,2.93,0.879722,-48.0232,0.932222,0.927222
27503,34.988,29.861,42.664,0,46.436,19.211,34.131,0,0,0,-4.876,-5.03,58.329,58.431,58,50.699,10.077,10.6,71.119,3.173,58.431,8.781,-4.876,72.461,182.552,34.684,480.078,140.088,3.358,3.313,77.395,2.936,0.881389,-47.8172,0.932778,0.920278
27504,35.046,29.875,42.678,0,46.421,19.211,34.131,0,0,0,-4.876,-5.03,58.329,58.431,58,50.676,10.077,10.6,71.119,3.18,58.431,8.795,-4.557,72.461,182.552,34.684,480.122,140.088,3.35,3.315,77.369,2.942,0.883333,-44.6889,0.930556,0.920833
27505,35.112,29.875,42.678,0,46.421,19.211,34.153,0,0,0,-4.619,-5.03,58.496,58.406,58,50.771,10.079,10.6,71.15,3.185,58.406,8.789,-4.619,72.461,182.568,34.684,479.557,140.202,3.336,3.339,77.373,2.947,0.884722,-45.2969,0.926667,0.9275
27506,35.142,29.905,42.722,0,46.45,19.226,34.182,0,0,0,-4.619,-5.03,58.496,58.366,58,50.887,10.079,10.6,71.15,3.191,58.366,8.791,-4.648,72.461,182.568,34.684,479.514,140.202,3.329,3.368,77.406,2.952,0.886389,-45.5813,0.924722,0.935556
27507,35.186,29.905,42.737,0,46.465,19.226,34.197,0,0,0,-4.539,-5.03,58.575,58.373,58,50.863,10.079,10.6,71.212,3.197,58.373,8.801,-4.604,72.461,182.568,34.684,479.34,140.202,3.332,3.369,77.432,2.958,0.888056,-45.1498,0.925556,0.935833
27508,35.229,29.919,42.737,0,46.465,19.226,34.197,0,0,0,-4.586,-5.03,58.729,58.427,58,50.697,10.081,10.6,71.24,3.2,58.427,8.756,-4.586,72.461,182.568,34.684,479.21,140.202,3.344,3.34,77.425,2.961,0.888889,-44.9733,0.928889,0.927778
27509,35.281,29.919,42.759,0,46.436,19.241,34.211,0,0,0,-4.738,-5.03,58.798,58.492,58,50.498,10.082,10.6,71.26,3.203,58.492,8.761,-4.716,72.461,182.568,34.684,479.08,140.283,3.345,3.305,77.39,2.964,0.889722,-46.2482,0.929167,0.918056
27510,35.325,29.941,42.773,0,46.421,19.241,34.211,0,0,0,-4.677,-5.03,58.862,58.529,58,50.386,10.084,10.6,71.277,3.211,58.529,8.762,-4.673,72.461,182.568,34.684,478.906,140.283,3.336,3.29,77.355,2.972,0.891944,-45.8265,0.926667,0.913889
27511,35.325,29.919,42.737,0,46.399,19.226,34.197,0,0,0,-4.89,-5.03,58.879,58.532,58,50.371,10.086,10.6,71.245,3.218,58.532,8.763,-4.89,72.461,182.568,34.684,478.776,140.283,3.326,3.293,77.337,2.978,0.893889,-47.9545,0.923889,0.914722
27512,35.325,29.919,42.759,0,46.384,19.241,34.211,0,0,0,-5.002,-5.03,58.881,58.561,58,50.28,10.087,10.6,71.258,3.223,58.561,8.756,-5.002,72.477,182.568,34.684,478.602,140.365,3.312,3.279,77.319,2.983,0.895278,-49.0529,0.92,0.910833
27513,35.339,29.941,42.773,0,46.37,19.241,34.211,0,0,0,-4.933,-5.03,58.895,58.634,58,50.058,10.089,10.6,71.229,3.233,58.634,8.766,-4.933,72.461,182.552,34.798,478.342,140.446,3.296,3.244,77.284,2.992,0.898056,-48.3762,0.915556,0.901111
27514,35.354,29.941,42.788,0,46.34,19.241,34.226,0,0,0,-5.013,-5.03,58.892,58.775,58,49.626,10.09,10.6,71.244,3.244,58.775,8.764,-4.883,72.461,182.406,34.798,478.125,140.43,3.258,3.17,77.176,3.003,0.901111,-47.8859,0.905,0.880556
27515,35.383,29.941,42.788,0,46.311,19.241,34.226,0,0,0,-4.901,-5.03,58.92,58.84,58,49.425,10.09,10.6,71.298,3.248,58.84,8.794,-4.767,72.461,182.406,34.798,477.908,140.43,3.235,3.133,77.099,3.006,0.902222,-46.7483,0.898611,0.870278
27516,35.435,29.941,42.773,0,46.267,19.241,34.211,0,0,0,-4.673,-5.03,58.979,58.887,58,49.299,10.092,10.6,71.27,3.252,58.887,8.789,-4.659,72.461,182.406,34.603,477.778,140.43,3.199,3.112,77.033,3.011,0.903333,-45.6892,0.888611,0.864444
27517,35.449,29.941,42.773,0,46.216,19.241,34.226,0,0,0,-4.659,-5.03,59.045,58.89,58,49.26,10.093,10.6,71.289,3.259,58.89,8.791,-4.745,72.461,182.406,34.603,477.561,140.479,3.163,3.111,77,3.017,0.905278,-46.5326,0.878611,0.864167
27518,35.493,29.941,42.788,0,46.201,19.241,34.226,0,0,0,-4.655,-5.03,59.097,58.898,58,49.232,10.094,10.6,71.3,3.265,58.898,8.801,-4.695,72.461,182.406,34.603,477.474,140.592,3.138,3.111,76.987,3.023,0.906944,-46.0422,0.871667,0.864167
27519,35.522,29.956,42.788,0,46.187,19.255,34.211,0,0,0,-4.695,-5.03,59.147,58.887,58,49.259,10.097,10.6,71.264,3.268,58.887,8.803,-4.666,72.461,182.406,34.603,477.214,140.592,3.11,3.12,76.996,3.026,0.907778,-45.7578,0.863889,0.866667
27520,35.552,29.919,42.759,0,46.216,19.241,34.211,0,0,0,-4.666,-5.03,59.22,58.836,58,49.406,10.099,10.6,71.236,3.273,58.836,8.766,-4.749,72.461,182.406,34.603,477.04,140.592,3.095,3.154,77.038,3.031,0.909167,-46.5718,0.859722,0.876111
27521,35.552,29.919,42.759,0,46.216,19.226,34.197,0,0,0,-4.749,-5.03,59.267,58.836,58,49.406,10.1,10.6,71.249,3.273,58.836,8.766,-4.749,72.461,182.406,34.603,477.04,140.592,3.095,3.154,77.038,3.031,0.909167,-46.5718,0.859722,0.876111
27522,35.581,29.89,42.708,0,46.311,19.226,34.182,0,0,0,-4.861,-5.03,59.294,58.782,58,49.554,10.102,10.6,71.227,3.287,58.782,8.769,-4.952,72.461,182.487,34.603,476.563,140.592,3.107,3.198,77.176,3.045,0.913056,-48.5625,0.863056,0.888333
27523,35.566,29.89,42.693,0,46.326,19.211,34.167,0,0,0,-4.952,-5.03,59.315,58.851,58,49.341,10.104,10.6,71.193,3.295,58.851,8.769,-5.161,72.461,182.487,34.603,476.085,140.592,3.128,3.163,77.199,3.052,0.915278,-50.6121,0.868889,0.878611
27524,35.522,29.875,42.678,0,46.296,19.211,34.153,0,0,0,-5.161,-5.03,59.286,58.984,58,48.932,10.106,10.6,71.163,3.298,58.984,8.768,-5.429,72.461,182.487,34.684,475.955,140.674,3.144,3.084,77.154,3.055,0.916111,-53.2403,0.873333,0.856667
27525,35.479,29.875,42.678,0,46.238,19.211,34.153,0,0,0,-5.527,-5.03,59.129,59.144,58,48.445,10.11,10.6,71.144,3.3,59.144,8.773,-5.527,72.461,182.487,34.684,475.781,140.674,3.139,2.989,77.052,3.057,0.916667,-54.2014,0.871944,0.830278
27526,35.413,29.875,42.693,0,46.157,19.211,34.153,0,0,0,-5.527,-5.03,59.129,59.219,58,48.213,10.11,10.6,71.144,3.302,59.219,8.766,-5.646,72.51,182.487,34.684,475.694,140.674,3.117,2.945,76.94,3.059,0.917222,-55.3683,0.865833,0.818056
27527,35.354,29.89,42.693,0,46.113,19.211,34.167,0,0,0,-5.668,-5.03,59.017,59.201,58,48.259,10.111,10.6,71.152,3.304,59.201,8.769,-5.592,72.542,182.487,34.684,475.521,140.674,3.076,2.956,76.853,3.061,0.917778,-54.8388,0.854444,0.821111
27528,35.31,29.875,42.678,0,46.113,19.211,34.153,0,0,0,-5.465,-5.03,58.85,59.1,58,48.556,10.114,10.6,71.132,3.311,59.1,8.805,-5.465,72.542,182.471,34.684,475.304,140.674,3.031,3.022,76.85,3.067,0.919722,-53.5933,0.841944,0.839444
27529,35.295,29.875,42.678,0,46.143,19.211,34.153,0,0,0,-5.465,-5.03,58.85,59.01,58,48.818,10.114,10.6,71.132,3.313,59.01,8.809,-5.234,72.542,182.487,34.684,475.087,140.674,3.005,3.077,76.912,3.069,0.920278,-51.328,0.834722,0.854722
27530,35.266,29.875,42.693,0,46.187,19.211,34.153,0,0,0,-5.241,-5.03,58.776,58.981,58,48.897,10.117,10.6,71.112,3.314,58.981,8.81,-5.241,72.542,182.487,34.684,474.913,140.674,2.999,3.093,76.978,3.071,0.920556,-51.3967,0.833056,0.859167
27531,35.266,29.875,42.678,0,46.201,19.211,34.131,0,0,0,-5.056,-5.03,58.77,59.042,58,48.704,10.119,10.6,71.081,3.317,59.042,8.812,-5.056,72.542,182.487,34.684,474.696,140.739,3.004,3.058,77.017,3.074,0.921389,-49.5824,0.834444,0.849444
27532,35.281,29.875,42.678,0,46.187,19.211,34.153,0,0,0,-5.056,-5.03,58.77,59.162,58,48.337,10.119,10.6,71.081,3.321,59.162,8.811,-4.937,72.526,182.487,34.684,474.523,140.82,3.016,2.989,76.994,3.078,0.9225,-48.4154,0.837778,0.830278
27533,35.295,29.861,42.664,0,46.157,19.197,34.131,0,0,0,-4.937,-5.03,58.791,59.281,58,47.969,10.12,10.6,71.094,3.326,59.281,8.812,-4.843,72.526,182.487,34.684,474.262,140.82,3.019,2.92,76.923,3.083,0.923889,-47.4936,0.838611,0.811111
27534,35.31,29.846,42.649,0,46.113,19.197,34.116,0,0,0,-4.843,-5.03,58.815,59.332,58,47.81,10.122,10.6,71.103,3.331,59.332,8.785,-4.89,72.526,182.487,34.798,474.002,140.82,3.002,2.893,76.845,3.088,0.925278,-47.9545,0.833889,0.803611
27535,35.31,29.846,42.634,0,46.084,19.182,34.102,0,0,0,-5.006,-5.03,58.849,59.31,58,47.866,10.126,10.6,71.045,3.335,59.31,8.787,-5.006,72.542,182.487,34.798,473.915,140.82,2.964,2.908,76.795,3.091,0.926389,-49.0921,0.823333,0.807778
27536,35.295,29.832,42.605,0,46.084,19.182,34.087,0,0,0,-5.15,-5.03,58.83,59.256,58,48.021,10.128,10.6,71.009,3.338,59.256,8.794,-5.15,72.526,182.487,34.798,473.655,140.82,2.946,2.942,76.8,3.095,0.927222,-50.5042,0.818333,0.817222
27537,35.266,29.817,42.59,0,46.113,19.167,34.058,0,0,0,-5.15,-5.03,58.83,59.191,58,48.207,10.128,10.6,71.009,3.342,59.191,8.782,-5.371,72.542,182.487,34.798,473.655,140.82,2.921,2.984,76.849,3.099,0.928333,-52.6715,0.811389,0.828889
27538,35.229,29.817,42.59,0,46.143,19.167,34.072,0,0,0,-5.31,-5.03,58.714,59.162,58,48.284,10.131,10.6,70.986,3.346,59.162,8.793,-5.31,72.526,182.487,34.798,473.394,140.82,2.914,3.002,76.913,3.102,0.929444,-52.0733,0.809444,0.833889
27539,35.186,29.802,42.576,0,46.172,19.153,34.058,0,0,0,-5.414,-5.03,58.651,59.191,58,48.221,10.133,10.6,70.95,3.348,59.18,8.798,-5.414,72.542,182.487,34.798,472.83,140.853,2.925,2.992,76.956,3.105,0.93,-53.0932,0.8125,0.831111
27540,35.156,29.788,42.539,0,46.172,19.153,34.043,0,0,0,-5.454,-5.03,58.576,59.23,58,48.06,10.136,10.6,70.915,3.349,59.23,8.795,-5.433,72.542,182.487,34.798,472.743,140.983,2.939,2.961,76.964,3.106,0.930278,-53.2795,0.816389,0.8225
27541,35.127,29.773,42.524,0,46.172,19.138,34.028,0,0,0,-5.313,-5.03,58.529,59.274,58,47.922,10.138,10.6,70.876,3.352,59.274,8.799,-5.313,72.526,182.487,34.798,472.526,140.983,2.952,2.936,76.95,3.109,0.931111,-52.1027,0.82,0.815556
27542,35.098,29.773,42.524,0,46.157,19.138,34.028,0,0,0,-5.147,-5.03,58.493,59.277,58,47.901,10.139,10.6,70.892,3.353,59.277,8.835,-5.201,72.526,182.487,34.798,472.439,140.983,2.952,2.933,76.933,3.11,0.931389,-51.0044,0.82,0.814722
27543,35.098,29.758,42.51,0,46.157,19.138,34.014,0,0,0,-5.082,-5.03,58.479,59.266,58,47.924,10.141,10.6,70.857,3.358,59.266,8.837,-5.125,72.607,182.487,34.798,472.222,140.983,2.948,2.942,76.927,3.113,0.932778,-50.2591,0.818889,0.817222
