time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
27544,35.098,29.773,42.51,0,46.157,19.138,34.014,0,0,0,-4.995,-5.03,58.488,59.256,58,47.947,10.142,10.6,70.866,3.359,59.256,8.836,-4.995,72.607,182.487,34.798,471.918,141.048,2.942,2.949,76.934,3.116,0.933056,-48.9842,0.817222,0.819167
27545,35.098,29.736,42.495,0,46.157,19.116,33.999,0,0,0,-5.013,-5.03,58.492,59.252,58,47.94,10.144,10.6,70.827,3.364,59.252,8.848,-5.002,72.607,182.487,34.798,471.441,141.097,2.937,2.952,76.955,3.121,0.934444,-49.0529,0.815833,0.82
27546,35.098,29.758,42.495,0,46.172,19.116,33.999,0,0,0,-5.002,-5.03,58.497,59.31,58,47.755,10.145,10.6,70.837,3.366,59.31,8.81,-5.056,72.607,182.552,34.798,471.267,141.097,2.941,2.917,76.939,3.123,0.935,-49.5824,0.816944,0.810278
27547,35.098,29.758,42.51,0,46.157,19.138,34.014,0,0,0,-5.056,-5.03,58.484,59.31,58,47.755,10.148,10.6,70.846,3.366,59.31,8.81,-5.056,72.607,182.552,34.798,471.267,141.097,2.941,2.917,76.939,3.123,0.935,-49.5824,0.816944,0.810278
27548,35.112,29.722,42.466,0,46.143,19.116,33.999,0,0,0,-4.912,-5.03,58.508,59.512,58,47.126,10.149,10.6,70.815,3.372,59.512,8.817,-5.103,72.51,182.568,34.798,470.703,141.178,2.917,2.798,76.808,3.129,0.936667,-50.0433,0.810278,0.777222
27549,35.112,29.707,42.451,0,46.055,19.102,33.948,0,0,0,-5.103,-5.03,58.506,59.552,58,47.01,10.151,10.6,70.773,3.381,59.549,8.811,-5.056,72.51,182.568,34.684,470.573,141.162,2.884,2.783,76.74,3.137,0.939167,-49.5824,0.801111,0.773056
27550,35.112,29.692,42.422,0,46.018,19.087,33.933,0,0,0,-4.999,-5.03,58.51,59.534,58,47.043,10.153,10.6,70.737,3.388,59.534,8.818,-4.962,72.51,182.552,34.684,470.356,141.178,2.84,2.797,76.713,3.144,0.941111,-48.6606,0.788889,0.776944
27551,35.112,29.678,42.393,0,46.033,19.072,33.918,0,0,0,-4.962,-5.03,58.52,59.473,58,47.218,10.155,10.6,70.699,3.395,59.473,8.818,-5.049,72.51,182.552,34.684,470.182,141.26,2.813,2.838,76.736,3.151,0.943056,-49.5138,0.781389,0.788333
27552,35.098,29.663,42.371,0,46.084,19.058,33.918,0,0,0,-5.049,-5.03,58.517,59.408,58,47.359,10.157,10.6,70.659,3.404,59.422,8.817,-5.154,72.51,182.552,34.684,470.095,141.243,2.795,2.876,76.796,3.16,0.945556,-50.5435,0.776389,0.798889
27553,35.112,29.648,42.341,0,46.128,19.058,33.875,0,0,0,-5.075,-5.03,58.504,59.393,58,47.436,10.16,10.6,70.62,3.413,59.393,8.826,-5.042,72.542,182.568,34.684,469.444,141.243,2.799,2.9,76.867,3.168,0.948056,-49.4451,0.7775,0.805556
27554,35.112,29.648,42.341,0,46.143,19.058,33.875,0,0,0,-5.042,-5.03,58.504,59.444,58,47.272,10.162,10.6,70.578,3.415,59.444,8.854,-4.988,72.526,182.552,34.684,469.358,141.292,2.816,2.87,76.9,3.17,0.948611,-48.9156,0.782222,0.797222
27555,35.112,29.634,42.327,0,46.128,19.043,33.86,0,0,0,-5.006,-5.03,58.519,59.556,58,46.924,10.165,10.6,70.546,3.415,59.556,8.859,-5.006,72.542,182.552,34.684,469.227,141.406,2.835,2.799,76.872,3.17,0.948611,-49.0921,0.7875,0.7775
27556,35.112,29.634,42.327,0,46.084,19.043,33.86,0,0,0,-5.006,-5.03,58.519,59.639,58,46.666,10.165,10.6,70.546,3.416,59.639,8.862,-5.027,72.51,182.552,34.684,469.01,141.39,2.839,2.749,76.807,3.172,0.948889,-49.298,0.788611,0.763611
27557,35.112,29.634,42.327,0,46.033,19.043,33.875,0,0,0,-5.031,-5.03,58.522,59.682,58,46.524,10.167,10.6,70.552,3.419,59.682,8.866,-5.031,72.51,182.552,34.684,468.793,141.39,2.822,2.724,76.737,3.174,0.949722,-49.3373,0.783889,0.756667
27558,35.142,29.619,42.297,0,46.055,19.043,33.845,0,0,0,-4.861,-5.03,58.55,59.52,58,46.905,10.169,10.6,70.511,3.421,59.549,8.865,-4.93,72.51,182.601,34.684,468.229,141.39,2.769,2.802,76.742,3.177,0.950278,-48.3468,0.769167,0.778333
27559,35.142,29.619,42.297,0,46.099,19.043,33.845,0,0,0,-4.966,-5.03,58.559,59.436,58,47.231,10.17,10.6,70.512,3.425,59.436,8.834,-5.017,72.51,182.666,34.684,468.056,141.439,2.762,2.871,76.824,3.181,0.951389,-49.2,0.767222,0.7975
27560,35.156,29.604,42.297,0,46.099,19.043,33.845,0,0,0,-5.017,-5.03,58.562,59.361,58,47.448,10.173,10.6,70.47,3.431,59.361,8.844,-4.901,72.51,182.682,34.684,467.795,141.52,2.778,2.921,76.935,3.186,0.953056,-48.0624,0.771667,0.811389
27561,35.156,29.59,42.268,0,46.201,19.028,33.816,0,0,0,-4.901,-5.03,58.6,59.335,58,47.514,10.174,10.6,70.48,3.435,59.335,8.856,-5.038,72.51,182.666,34.684,467.622,141.52,2.805,2.938,77.018,3.191,0.954167,-49.4059,0.779167,0.816111
27562,35.156,29.575,42.239,0,46.252,19.014,33.787,0,0,0,-5.024,-5.03,58.595,59.332,58,47.516,10.178,10.6,70.394,3.441,59.332,8.852,-5.071,72.51,182.682,34.684,467.405,141.52,2.843,2.944,77.077,3.197,0.955833,-49.7295,0.789722,0.817778
27563,35.156,29.539,42.209,0,46.267,18.999,33.765,0,0,0,-5.024,-5.03,58.595,59.332,58,47.507,10.178,10.6,70.394,3.443,59.332,8.852,-4.97,72.51,182.666,34.684,467.144,141.504,2.882,2.947,77.113,3.199,0.956389,-48.7391,0.800556,0.818611
27564,35.156,29.539,42.209,0,46.282,18.999,33.765,0,0,0,-4.97,-5.03,58.612,59.317,58,47.542,10.18,10.6,70.351,3.449,59.317,8.861,-5.118,72.51,182.666,34.684,466.797,141.52,2.909,2.958,77.142,3.205,0.958056,-50.1904,0.808056,0.821667
27565,35.142,29.509,42.158,0,46.311,18.97,33.721,0,0,0,-5.118,-5.03,58.598,59.281,58,47.642,10.182,10.6,70.309,3.457,59.281,8.863,-5.205,72.526,182.601,34.684,466.667,141.52,2.937,2.985,77.171,3.212,0.960278,-51.0436,0.815833,0.829167
27566,35.127,29.495,42.129,0,46.326,18.97,33.706,0,0,0,-5.205,-5.03,58.561,59.252,58,47.719,10.184,10.6,70.268,3.462,59.252,8.872,-5.147,72.542,182.601,34.684,466.536,141.585,2.958,3.006,77.201,3.217,0.961667,-50.4748,0.821667,0.835
27567,35.112,29.495,42.129,0,46.326,18.97,33.706,0,0,0,-5.176,-5.03,58.51,59.234,58,47.765,10.189,10.6,70.182,3.46,59.234,8.914,-5.176,72.542,182.585,34.684,466.319,141.585,2.979,3.013,77.224,3.215,0.961111,-50.7592,0.8275,0.836944
27568,35.098,29.48,42.114,0,46.34,18.955,33.691,0,0,0,-5.15,-5.03,58.49,59.252,58,47.701,10.19,10.6,70.188,3.462,59.252,8.905,-5.15,72.526,182.601,34.684,465.755,141.585,2.993,3.002,77.231,3.217,0.961667,-50.5042,0.831389,0.833889
27569,35.083,29.465,42.085,0,46.326,18.933,33.677,0,0,0,-5.219,-5.03,58.456,59.303,58,47.54,10.192,10.6,70.142,3.46,59.303,8.905,-5.219,72.526,182.601,34.684,465.538,141.667,2.998,2.968,77.208,3.216,0.961111,-51.1809,0.832778,0.824444
27570,35.068,29.465,42.085,0,46.311,18.933,33.677,0,0,0,-5.107,-5.03,58.439,59.382,58,47.283,10.193,10.6,70.144,3.461,59.382,8.912,-4.973,72.51,182.601,34.684,465.191,141.667,2.99,2.917,77.114,3.217,0.961389,-48.7685,0.830556,0.810278
27571,35.068,29.451,42.07,0,46.267,18.918,33.647,0,0,0,-4.973,-5.03,58.453,59.382,58,47.283,10.195,10.6,70.102,3.461,59.382,8.912,-4.973,72.51,182.601,34.684,465.191,141.667,2.99,2.917,77.114,3.217,0.961389,-48.7685,0.830556,0.810278
27572,35.046,29.451,42.056,0,46.252,18.918,33.647,0,0,0,-5.082,-5.03,58.443,59.357,58,47.342,10.196,10.6,70.101,3.463,59.357,8.869,-5.143,72.51,182.682,34.684,464.8,141.667,2.953,2.931,77.063,3.219,0.961944,-50.4356,0.820278,0.814167
27573,35.046,29.451,42.07,0,46.252,18.918,33.647,0,0,0,-5.143,-5.03,58.422,59.321,58,47.44,10.197,10.6,70.1,3.467,59.321,8.875,-5.038,72.51,182.682,34.684,464.366,141.667,2.933,2.955,77.083,3.223,0.963056,-49.4059,0.814722,0.820833
27574,35.068,29.421,42.041,0,46.267,18.918,33.633,0,0,0,-5.038,-5.03,58.416,59.321,58,47.43,10.199,10.6,70.105,3.472,59.321,8.879,-4.959,72.51,182.78,34.684,464.236,141.667,2.923,2.958,77.108,3.228,0.964444,-48.6312,0.811944,0.821667
27575,35.046,29.407,42.004,0,46.267,18.904,33.633,0,0,0,-4.959,-5.03,58.43,59.361,58,47.3,10.201,10.6,70.06,3.475,59.361,8.891,-5.125,72.51,182.78,34.684,463.976,141.667,2.92,2.935,77.118,3.231,0.965278,-50.2591,0.811111,0.815278
27576,35.046,29.392,41.975,0,46.267,18.889,33.582,0,0,0,-5.125,-5.03,58.409,59.404,58,47.16,10.203,10.6,70.017,3.48,59.404,8.883,-5.089,72.51,182.78,34.684,463.715,141.667,2.918,2.912,77.11,3.236,0.966667,-49.906,0.810556,0.808889
27577,35.032,29.392,41.975,0,46.267,18.889,33.582,0,0,0,-5.089,-5.03,58.405,59.415,58,47.119,10.205,10.6,69.972,3.481,59.415,8.89,-5.147,72.51,182.78,34.684,463.542,141.667,2.913,2.905,77.104,3.237,0.966944,-50.4748,0.809167,0.806944
27578,35.017,29.37,41.946,0,46.282,18.875,33.552,0,0,0,-5.136,-5.03,58.389,59.371,58,47.241,10.206,10.6,69.97,3.483,59.371,8.893,-5.172,72.51,182.796,34.684,463.411,141.667,2.907,2.931,77.119,3.24,0.9675,-50.72,0.8075,0.814167
27579,35.002,29.341,41.931,0,46.311,18.86,33.538,0,0,0,-5.172,-5.03,58.363,59.274,58,47.527,10.209,10.6,69.924,3.487,59.274,8.899,-5.201,72.51,182.78,34.684,463.064,141.813,2.907,2.993,77.179,3.244,0.968611,-51.0044,0.8075,0.831389
27580,34.973,29.341,41.931,0,46.355,18.86,33.538,0,0,0,-5.093,-5.03,58.303,59.205,58,47.722,10.212,10.6,69.879,3.49,59.205,8.922,-5.197,72.51,182.78,34.684,462.891,141.813,2.92,3.035,77.258,3.247,0.969444,-50.9652,0.811111,0.843056
27581,34.988,29.326,41.902,0,46.399,18.86,33.523,0,0,0,-4.97,-5.03,58.31,59.162,58,47.843,10.214,10.6,69.837,3.49,59.162,8.935,-5.024,72.51,182.78,34.684,462.891,141.829,2.945,3.058,77.342,3.247,0.969444,-49.2686,0.818056,0.849444
27582,34.973,29.326,41.902,0,46.436,18.86,33.523,0,0,0,-5.009,-5.03,58.321,59.187,58,47.749,10.215,10.6,69.838,3.487,59.187,8.939,-5.165,72.51,182.796,34.684,462.24,141.829,3.015,3.037,77.403,3.244,0.968611,-50.6513,0.8375,0.843611
27583,34.973,29.326,41.902,0,46.45,18.86,33.523,0,0,0,-5.165,-5.03,58.284,59.259,58,47.523,10.217,10.6,69.792,3.486,59.259,8.941,-4.988,72.51,182.78,34.798,462.023,141.829,3.031,2.99,77.372,3.243,0.968333,-48.9156,0.841944,0.830556
27584,34.988,29.312,41.873,0,46.384,18.845,33.494,0,0,0,-4.988,-5.03,58.291,59.335,58,47.287,10.217,10.6,69.835,3.483,59.335,8.934,-4.908,72.51,182.796,34.798,461.675,141.829,3.038,2.941,77.305,3.241,0.9675,-48.131,0.843889,0.816944
27585,35.002,29.312,41.873,0,46.326,18.845,33.494,0,0,0,-4.908,-5.03,58.31,59.393,58,47.105,10.219,10.6,69.787,3.484,59.393,8.903,-4.767,72.51,182.78,34.798,461.545,141.829,3.023,2.905,77.221,3.242,0.967778,-46.7483,0.839722,0.806944
27586,35.046,29.312,41.873,0,46.311,18.845,33.494,0,0,0,-4.767,-5.03,58.353,59.368,58,47.171,10.22,10.6,69.784,3.485,59.368,8.906,-4.706,72.51,182.861,34.798,461.241,141.829,2.988,2.919,77.171,3.243,0.968056,-46.1501,0.83,0.810833
27587,35.083,29.297,41.873,0,46.311,18.845,33.494,0,0,0,-4.706,-5.03,58.407,59.27,58,47.457,10.222,10.6,69.739,3.486,59.27,8.912,-4.742,72.51,182.861,34.798,461.024,141.829,2.964,2.978,77.186,3.245,0.968333,-46.5031,0.823333,0.827222
27588,35.098,29.268,41.807,0,46.355,18.816,33.45,0,0,0,-4.742,-5.03,58.466,59.133,58,47.739,10.224,10.6,69.738,3.49,59.172,8.92,-4.865,72.51,182.861,34.798,460.807,141.829,2.946,3.038,77.255,3.248,0.969444,-47.7094,0.818333,0.843889
27589,35.098,29.253,41.777,0,46.436,18.801,33.435,0,0,0,-4.879,-5.03,58.488,59.039,58,48.134,10.226,10.6,69.692,3.49,59.039,8.927,-4.933,72.51,182.861,34.798,460.59,141.911,2.95,3.118,77.376,3.248,0.969444,-48.3762,0.819444,0.866111
27590,35.112,29.238,41.748,0,46.509,18.801,33.398,0,0,0,-4.941,-5.03,58.52,58.952,58,48.388,10.23,10.6,69.598,3.493,58.952,8.933,-4.941,72.51,182.861,34.798,460.286,141.911,2.987,3.17,77.509,3.251,0.970278,-48.4547,0.829722,0.880556
27591,35.112,29.209,41.733,0,46.553,18.787,33.384,0,0,0,-4.941,-5.03,58.52,58.941,58,48.424,10.23,10.6,69.598,3.496,58.941,8.928,-5.064,72.51,182.861,34.684,460.156,141.976,3.023,3.181,77.603,3.255,0.971111,-49.6609,0.839722,0.883611
27592,35.098,29.209,41.733,0,46.582,18.787,33.384,0,0,0,-5.093,-5.03,58.491,58.981,58,48.286,10.233,10.6,69.546,3.502,58.981,8.932,-5.093,72.51,182.861,34.684,459.939,141.976,3.073,3.163,77.652,3.26,0.972778,-49.9453,0.853611,0.878611
27593,35.112,29.209,41.733,0,46.582,18.787,33.369,0,0,0,-4.85,-5.03,58.526,59.075,58,47.996,10.234,10.6,69.542,3.509,59.075,8.938,-4.85,72.51,182.861,34.684,459.766,141.976,3.103,3.108,77.647,3.267,0.974722,-47.5623,0.861944,0.863333
27594,35.112,29.209,41.733,0,46.553,18.772,33.369,0,0,0,-5.179,-5.03,58.509,59.14,58,47.793,10.235,10.6,69.54,3.506,59.14,8.975,-5.179,72.51,182.861,34.684,459.505,141.976,3.128,3.065,77.594,3.264,0.973889,-50.7886,0.868889,0.851389
27595,35.083,29.187,41.704,0,46.523,18.772,33.354,0,0,0,-5.367,-5.03,58.453,59.136,58,47.776,10.238,10.6,69.491,3.504,59.144,8.98,-5.367,72.51,182.861,34.684,459.418,141.976,3.132,3.059,77.547,3.263,0.973333,-52.6323,0.87,0.849722
27596,35.002,29.172,41.689,0,46.523,18.75,33.34,0,0,0,-5.367,-5.03,58.396,59.002,58,48.186,10.239,10.6,69.486,3.498,59.002,8.973,-5.414,72.51,182.861,34.684,458.55,141.976,3.116,3.135,77.54,3.257,0.971667,-53.0932,0.865556,0.870833
27597,34.973,29.172,41.689,0,46.553,18.75,33.34,0,0,0,-5.414,-5.03,58.331,58.923,58,48.417,10.24,10.6,69.48,3.497,58.923,8.98,-5.201,72.51,182.861,34.684,458.55,142.008,3.109,3.18,77.593,3.257,0.971389,-51.0044,0.863611,0.883333
27598,34.973,29.172,41.689,0,46.604,18.75,33.34,0,0,0,-5.201,-5.03,58.305,58.858,58,48.606,10.241,10.6,69.474,3.496,58.858,8.942,-5.208,72.526,182.861,34.684,458.464,142.025,3.119,3.218,77.664,3.256,0.971111,-51.073,0.866389,0.893889
27599,34.958,29.172,41.675,0,46.633,18.75,33.34,0,0,0,-5.208,-5.03,58.279,58.883,58,48.523,10.242,10.6,69.467,3.496,58.883,8.949,-5.103,72.51,182.861,34.684,458.16,142.008,3.142,3.201,77.709,3.256,0.971111,-50.0433,0.872778,0.889167
27600,34.973,29.172,41.675,0,46.619,18.75,33.34,0,0,0,-5.103,-5.03,58.258,58.992,58,48.188,10.243,10.6,69.465,3.489,58.992,8.943,-4.988,72.51,182.861,34.684,457.943,142.008,3.16,3.127,77.68,3.25,0.969167,-48.9156,0.877778,0.868611
27601,34.958,29.143,41.638,0,46.567,18.735,33.325,0,0,0,-5.009,-5.03,58.271,59.071,58,47.945,10.244,10.6,69.46,3.485,59.071,8.946,-5.017,72.51,182.861,34.684,457.682,142.008,3.166,3.074,77.613,3.246,0.968056,-49.2,0.879444,0.853889
27602,34.958,29.143,41.638,0,46.523,18.735,33.325,0,0,0,-5.017,-5.03,58.267,59.111,58,47.819,10.246,10.6,69.412,3.488,59.111,8.955,-4.962,72.51,182.91,34.798,457.509,142.074,3.148,3.052,77.544,3.249,0.968889,-48.6606,0.874444,0.847778
27603,34.988,29.143,41.638,0,46.509,18.735,33.311,0,0,0,-4.923,-5.03,58.3,58.97,58,48.229,10.248,10.6,69.399,3.493,58.97,8.959,-4.926,72.526,183.057,34.798,457.031,142.09,3.105,3.141,77.553,3.254,0.970278,-48.3076,0.8625,0.8725
27604,34.988,29.128,41.609,0,46.523,18.721,33.296,0,0,0,-4.926,-5.03,58.314,58.97,58,48.229,10.251,10.6,69.349,3.493,58.97,8.959,-4.926,72.526,183.057,34.798,457.031,142.09,3.105,3.141,77.553,3.254,0.970278,-48.3076,0.8625,0.8725
27605,35.046,29.084,41.55,0,46.619,18.691,33.281,0,0,0,-4.691,-5.03,58.381,58.898,58,48.432,10.252,10.6,69.343,3.507,58.898,8.976,-4.818,72.542,183.057,34.684,456.727,142.09,3.105,3.193,77.682,3.268,0.974167,-47.2484,0.8625,0.886944
27606,35.046,29.084,41.55,0,46.633,18.691,33.237,0,0,0,-4.861,-5.03,58.42,58.93,58,48.329,10.255,10.6,69.248,3.509,58.93,9.006,-4.948,72.542,183.057,34.684,456.467,142.09,3.126,3.174,77.709,3.27,0.974722,-48.5233,0.868333,0.881667
27607,35.098,29.07,41.521,0,46.619,18.677,33.215,0,0,0,-4.948,-5.03,58.429,58.992,58,48.137,10.257,10.6,69.195,3.509,58.992,8.992,-4.745,72.542,183.057,34.684,456.293,142.09,3.143,3.136,77.7,3.27,0.974722,-46.5326,0.873056,0.871111
27608,35.098,29.041,41.492,0,46.619,18.677,33.215,0,0,0,-4.745,-5.03,58.486,59.028,58,48.022,10.259,10.6,69.148,3.507,59.028,9.04,-4.948,72.526,183.057,34.684,456.076,142.09,3.15,3.112,77.67,3.269,0.974167,-48.5233,0.875,0.864444
27609,35.098,29.026,41.455,0,46.582,28.228,33.157,0,0,0,-4.948,-5.03,58.501,59.021,58,48.036,10.26,10.6,69.143,3.505,59.021,9.044,-5.103,72.542,183.057,34.684,455.816,142.204,3.149,3.113,77.644,3.267,0.973611,-50.0433,0.874722,0.864722
27610,35.083,29.004,41.44,0,46.582,33.706,33.157,0,0,0,-5.103,-5.03,58.485,58.999,58,48.095,10.263,10.6,69.095,3.504,58.999,9.041,-5.129,72.526,183.057,34.684,455.729,142.285,3.141,3.122,77.635,3.266,0.973333,-50.2983,0.8725,0.867222
27611,35.068,28.989,41.411,0,46.582,39.031,33.142,0,0,0,-5.154,-5.03,58.44,58.977,58,48.154,10.266,10.6,69.029,3.502,58.977,9.04,-5.205,72.526,183.057,34.684,455.512,142.285,3.136,3.132,77.635,3.264,0.972778,-51.0436,0.871111,0.87
27612,35.046,28.989,41.411,0,46.582,44.355,33.127,0,0,0,-5.132,-5.03,58.425,58.966,58,48.181,10.267,10.6,69.017,3.5,58.966,9.01,-5.132,72.51,183.057,34.684,454.905,142.285,3.133,3.136,77.638,3.263,0.972222,-50.3277,0.870278,0.871111
27613,35.046,28.96,41.382,0,46.582,55.723,33.098,0,0,0,-5.118,-5.03,58.404,58.984,58,48.113,10.268,10.6,69.01,3.503,58.984,9.015,-5.082,72.51,183.057,34.684,454.601,142.285,3.124,3.125,77.64,3.266,0.973056,-49.8374,0.867778,0.868056
27614,35.046,28.945,41.367,0,46.567,55.723,33.098,0,0,0,-5.082,-5.03,58.407,59.021,58,47.999,10.27,10.6,68.953,3.505,59.021,9.014,-5.002,72.51,183.057,34.684,454.601,142.285,3.119,3.105,77.631,3.269,0.973611,-49.0529,0.866389,0.8625
27615,35.068,28.931,41.338,0,46.553,60,33.069,0,0,0,-5.002,-5.03,58.419,59.075,58,47.828,10.272,10.6,68.896,3.508,59.075,9.017,-4.962,72.51,183.057,34.684,454.384,142.334,3.111,3.074,77.605,3.271,0.974444,-48.6606,0.864167,0.853889
27616,35.068,28.916,41.309,0,46.553,60,33.032,0,0,0,-4.937,-5.03,58.45,59.1,58,47.747,10.277,10.6,68.832,3.513,59.1,9.032,-4.937,72.51,183.057,34.684,454.167,142.367,3.096,3.062,77.584,3.276,0.975833,-48.4154,0.86,0.850556
27617,35.083,28.887,41.257,0,46.553,60,33.003,0,0,0,-4.883,-5.03,58.477,58.988,58,48.072,10.278,10.6,68.777,3.52,58.988,9.032,-4.959,72.542,183.057,34.798,453.863,142.367,3.075,3.135,77.625,3.284,0.977778,-48.6312,0.854167,0.870833
27618,35.098,28.843,41.199,0,46.567,60,32.959,0,0,0,-4.959,-5.03,58.497,58.905,58,48.315,10.281,10.6,68.676,3.522,58.905,9.031,-5.093,72.542,183.057,34.798,453.602,142.367,3.075,3.185,77.693,3.285,0.978333,-49.9453,0.854167,0.884722
27619,35.112,28.806,41.199,0,46.619,60,32.959,0,0,0,-5.093,-5.03,58.484,58.829,58,48.539,10.282,10.6,68.662,3.524,58.829,9.07,-4.912,72.526,183.057,34.798,453.385,142.367,3.089,3.232,77.779,3.287,0.978889,-48.1703,0.858056,0.897778
27620,35.127,28.806,41.169,0,46.721,60,32.93,0,0,0,-4.933,-5.03,58.504,58.796,58,48.628,10.284,10.6,68.607,3.534,58.796,9.078,-4.843,72.542,183.057,34.798,453.212,142.367,3.118,3.26,77.878,3.297,0.981667,-47.4936,0.866111,0.905556
27621,35.142,28.777,41.125,0,46.75,60,32.9,0,0,0,-4.843,-5.03,58.533,58.811,58,48.578,10.286,10.6,68.554,3.533,58.811,9.064,-4.847,72.51,183.057,34.684,453.082,142.399,3.148,3.248,77.93,3.296,0.981389,-47.5328,0.874444,0.902222
27622,35.112,28.777,41.125,0,46.765,60,32.9,0,0,0,-5.205,-5.03,58.514,58.876,58,48.378,10.289,10.6,68.529,3.532,58.876,9.068,-5.205,72.51,183.057,34.684,452.908,142.415,3.183,3.208,77.939,3.295,0.981111,-51.0436,0.884167,0.891111
27623,35.098,28.748,41.074,0,46.736,60,32.871,0,0,0,-5.154,-5.03,58.497,58.995,58,48.102,10.291,10.6,68.472,3.53,58.966,9.08,-5.154,72.51,183.057,34.684,452.691,142.415,3.198,3.151,77.902,3.294,0.980556,-50.5435,0.888333,0.875278
27624,35.068,28.733,41.03,0,46.663,60,32.834,0,0,0,-5.216,-5.03,58.472,59.06,58,47.807,10.293,10.6,68.414,3.527,59.06,9.054,-5.252,72.51,183.057,34.684,452.387,142.432,3.193,3.088,77.761,3.291,0.979722,-51.5045,0.886944,0.857778
27625,35.068,28.733,41.03,0,46.648,60,32.82,0,0,0,-5.252,-5.03,58.437,58.992,58,48.008,10.294,10.6,68.402,3.522,58.992,9.041,-5.017,72.51,183.057,34.684,452.17,142.399,3.177,3.124,77.73,3.288,0.978333,-49.2,0.8825,0.867778
27626,35.083,28.718,41.016,0,46.648,60,32.82,0,0,0,-5.013,-5.03,58.451,58.905,58,48.262,10.295,10.6,68.39,3.522,58.905,9.045,-4.886,72.51,183.057,34.684,451.997,142.399,3.155,3.175,77.751,3.288,0.978333,-47.9153,0.876389,0.881944
27627,35.112,28.718,41.016,0,46.692,60,32.805,0,0,0,-4.691,-5.03,58.524,58.789,58,48.527,10.297,10.6,68.362,3.52,58.814,9.041,-4.691,72.461,183.057,34.684,451.389,142.399,3.146,3.225,77.807,3.285,0.977778,-46.003,0.873889,0.895833
27628,35.156,28.689,40.986,0,46.721,60,32.776,0,0,0,-4.586,-5.03,58.602,58.735,58,48.762,10.299,10.6,68.303,3.523,58.735,9.049,-4.532,72.461,183.057,34.684,451.302,142.48,3.15,3.276,77.888,3.289,0.978611,-44.4437,0.875,0.91
27629,35.229,28.638,40.906,0,46.765,60,32.776,0,0,0,-4.677,-5.03,58.655,58.778,58,48.619,10.303,10.6,68.288,3.529,58.778,9.064,-4.684,72.477,183.057,34.603,451.042,142.48,3.182,3.253,77.997,3.295,0.980278,-45.9343,0.883889,0.903611
27630,35.229,28.623,40.906,0,46.802,60,32.732,0,0,0,-4.684,-5.03,58.713,58.865,58,48.354,10.304,10.6,68.188,3.533,58.865,9.058,-4.883,72.461,183.057,34.603,450.825,142.48,3.205,3.204,77.991,3.298,0.981389,-47.8859,0.890278,0.89
27631,35.266,28.608,40.862,0,46.765,60,32.703,0,0,0,-4.883,-5.03,58.734,58.963,58,48.057,10.305,10.6,68.174,3.534,58.963,9.058,-4.763,72.461,183.057,34.603,450.608,142.48,3.215,3.145,77.939,3.3,0.981667,-46.7091,0.893056,0.873611
27632,35.31,28.564,40.803,0,46.721,60,32.637,0,0,0,-4.604,-5.03,58.846,59.042,58,47.811,10.31,10.6,68.012,3.534,59.042,9.065,-4.655,72.396,183.057,34.684,450.521,142.48,3.213,3.096,77.863,3.3,0.981667,-45.65,0.8925,0.86
27633,35.354,28.564,40.803,0,46.692,60,32.637,0,0,0,-4.51,-5.03,58.933,59.042,58,47.806,10.311,10.6,67.996,3.534,59.042,9.09,-4.51,72.396,183.057,34.798,450.174,142.594,3.19,3.095,77.81,3.301,0.981667,-44.228,0.886111,0.859722
27634,35.464,28.535,40.759,0,46.677,60,32.607,0,0,0,-4.521,-5.03,59.017,58.905,58,48.207,10.314,10.6,67.938,3.53,58.905,9.097,-4.434,72.282,183.057,34.798,449.913,142.676,3.146,3.172,77.81,3.298,0.980556,-43.4827,0.873889,0.881111
27635,35.508,28.521,40.745,0,46.707,60,32.593,0,0,0,-4.434,-5.03,59.113,58.858,58,48.342,10.315,10.6,67.924,3.529,58.858,9.099,-4.518,72.282,183.057,34.798,449.653,142.676,3.138,3.197,77.852,3.296,0.980278,-44.3064,0.871667,0.888056
27636,35.537,28.506,40.708,0,46.736,60,32.563,0,0,0,-4.518,-5.03,59.186,58.843,58,48.379,10.316,10.6,67.908,3.526,58.843,9.103,-4.593,72.282,183.057,34.798,449.566,142.66,3.141,3.202,77.89,3.294,0.979444,-45.0419,0.8725,0.889444
27637,35.581,28.491,40.693,0,46.75,60,32.563,0,0,0,-4.554,-5.03,59.323,58.869,58,48.298,10.319,10.6,67.832,3.528,58.869,9.095,-4.554,72.282,183.057,34.798,449.349,142.676,3.148,3.188,77.912,3.296,0.98,-44.6595,0.874444,0.885556
27638,35.662,28.455,40.664,0,46.75,60,32.534,0,0,0,-4.326,-5.03,59.437,58.901,58,48.195,10.321,10.6,67.771,3.527,58.901,9.111,-4.326,72.266,183.057,34.684,449.132,142.66,3.153,3.166,77.915,3.295,0.979722,-42.4236,0.875833,0.879444
27639,35.72,28.44,40.635,0,46.736,60,32.505,0,0,0,-4.416,-5.03,59.553,58.919,58,48.107,10.323,10.6,67.715,3.532,58.927,9.071,-4.362,72.266,183.057,34.684,448.655,142.676,3.15,3.153,77.908,3.3,0.981111,-42.7766,0.875,0.875833
27640,35.83,28.381,40.562,0,46.75,60,32.439,0,0,0,-4.362,-5.03,59.656,58.887,58,48.222,10.326,10.6,67.654,3.532,58.887,9.078,-4.546,72.266,183.057,34.684,448.611,142.708,3.147,3.176,77.928,3.301,0.981111,-44.581,0.874167,0.882222
27641,35.874,28.381,40.54,0,46.765,60,32.439,0,0,0,-4.467,-5.03,59.793,58.854,58,48.314,10.329,10.6,67.576,3.533,58.854,9.086,-4.467,72.282,183.171,34.684,448.394,142.708,3.148,3.196,77.958,3.302,0.981389,-43.8063,0.874444,0.887778
27642,35.918,28.352,40.51,0,46.802,60,32.41,0,0,0,-4.543,-5.03,59.869,58.84,58,48.363,10.331,10.6,67.514,3.537,58.836,9.089,-4.543,72.233,183.171,34.798,448.264,142.708,3.156,3.21,77.99,3.306,0.9825,-44.5516,0.876667,0.891667
27643,36.013,28.308,40.437,0,46.802,60,32.38,0,0,0,-4.597,-5.03,59.927,58.879,58,48.222,10.333,10.6,67.453,3.547,58.879,9.107,-4.539,72.233,183.301,34.798,447.656,142.708,3.175,3.191,78.013,3.315,0.985278,-44.5124,0.881944,0.886389
27644,36.057,28.308,40.437,0,46.816,60,32.351,0,0,0,-4.539,-5.03,60.008,58.894,58,48.173,10.335,10.6,67.391,3.549,58.894,9.107,-4.579,72.233,183.285,34.798,447.526,142.708,3.183,3.184,78.011,3.318,0.985833,-44.9047,0.884167,0.884444
27645,36.086,28.242,40.356,0,46.816,60,32.285,0,0,0,-4.532,-5.03,60.151,58.876,58,48.222,10.34,10.6,67.268,3.549,58.876,9.106,-4.612,72.233,183.285,34.798,447.309,142.708,3.186,3.193,78.014,3.318,0.985833,-45.2283,0.885,0.886944
27646,36.145,28.242,40.342,0,46.816,60,32.271,0,0,0,-4.532,-5.03,60.151,58.84,58,48.326,10.34,10.6,67.268,3.547,58.84,9.148,-4.395,72.233,183.285,34.798,447.092,142.708,3.185,3.212,78.031,3.317,0.985278,-43.1002,0.884722,0.892222
27647,36.196,28.213,40.313,0,46.846,60,32.241,0,0,0,-4.395,-5.03,60.246,58.775,58,48.517,10.341,10.6,67.249,3.547,58.775,9.154,-4.583,72.233,183.285,34.603,446.962,142.708,3.188,3.251,78.073,3.317,0.985278,-44.9439,0.885556,0.903056
27648,36.226,28.198,40.283,0,46.875,60,32.227,0,0,0,-4.557,-5.03,60.383,58.724,58,48.663,10.345,10.6,67.127,3.548,58.724,9.16,-4.557,72.233,183.285,34.603,446.745,142.708,3.198,3.28,78.124,3.318,0.985556,-44.6889,0.888333,0.911111
27649,36.284,28.169,40.239,0,46.904,60,32.197,0,0,0,-4.593,-5.03,60.45,58.706,58,48.707,10.347,10.6,67.064,3.552,58.706,9.155,-4.695,72.233,183.285,34.603,446.441,142.822,3.222,3.294,78.22,3.322,0.986667,-46.0422,0.895,0.915
27650,36.35,28.11,40.21,0,46.934,60,32.168,0,0,0,-4.597,-5.03,60.489,58.764,58,48.529,10.349,10.6,67,3.553,58.764,9.158,-4.572,72.233,183.285,34.603,446.181,142.822,3.245,3.259,78.222,3.323,0.986944,-44.836,0.901389,0.905278
27651,36.379,28.088,40.115,0,46.904,60,32.102,0,0,0,-4.644,-5.03,60.63,58.843,58,48.286,10.355,10.6,66.829,3.554,58.843,9.16,-4.644,72.233,183.285,34.603,446.094,142.822,3.254,3.212,78.189,3.325,0.987222,-45.5421,0.903889,0.892222
27652,36.409,28.059,40.085,0,46.875,60,32.058,0,0,0,-4.612,-5.03,60.677,58.941,58,47.986,10.356,10.6,66.811,3.554,58.941,9.123,-4.731,72.233,183.285,34.684,445.833,142.822,3.252,3.151,78.119,3.325,0.987222,-46.3953,0.903333,0.875278
27653,36.453,28.03,40.056,0,46.831,60,32.043,0,0,0,-4.604,-5.03,60.766,58.963,58,47.916,10.358,10.6,66.751,3.553,58.963,9.133,-4.604,72.233,183.285,34.684,445.66,142.822,3.236,3.136,78.053,3.325,0.986944,-45.1498,0.898889,0.871111
27654,36.482,27.986,39.976,0,46.816,60,32.014,0,0,0,-4.807,-5.03,60.795,58.84,58,48.276,10.36,10.6,66.687,3.552,58.84,9.128,-4.85,72.282,183.285,34.684,445.356,142.822,3.193,3.207,78.041,3.324,0.986667,-47.5623,0.886944,0.890833
27655,36.511,27.971,39.961,0,46.86,60,31.97,0,0,0,-4.847,-5.03,60.816,58.764,58,48.498,10.362,10.6,66.621,3.552,58.764,9.145,-4.695,72.266,183.285,34.684,445.226,142.822,3.183,3.252,78.091,3.324,0.986667,-46.0422,0.884167,0.903333
27656,36.548,27.942,39.917,0,46.89,60,31.97,0,0,0,-4.695,-5.03,60.868,58.691,58,48.711,10.365,10.6,66.601,3.55,58.691,9.145,-4.684,72.266,183.285,34.684,445.052,142.822,3.183,3.293,78.16,3.323,0.986111,-45.9343,0.884167,0.914722
27657,36.606,27.942,39.917,0,46.934,60,31.919,0,0,0,-4.499,-5.03,61.008,58.684,58,48.727,10.367,10.6,66.517,3.55,58.684,9.138,-4.499,72.233,183.285,34.684,444.922,142.822,3.194,3.296,78.224,3.323,0.986111,-44.1201,0.887222,0.915556
27658,36.746,27.905,39.873,0,46.948,60,31.89,0,0,0,-4.319,-5.03,61.113,58.789,58,48.401,10.37,10.6,66.452,3.552,58.789,9.15,-4.214,72.233,183.285,34.684,444.618,142.904,3.228,3.232,78.249,3.325,0.986667,-41.3252,0.896667,0.897778
27659,36.819,27.847,39.792,0,46.934,60,31.831,0,0,0,-4.214,-5.03,61.242,58.84,58,48.246,10.371,10.6,66.387,3.55,58.84,9.146,-4.116,72.233,183.285,34.798,444.444,142.904,3.239,3.199,78.222,3.324,0.986111,-40.3642,0.899722,0.888611
27660,36.929,27.832,39.749,0,46.904,60,31.802,0,0,0,-4.102,-5.03,61.538,58.865,58,48.165,10.375,10.6,66.256,3.551,58.865,9.187,-4.102,72.233,183.285,34.798,443.967,142.904,3.237,3.184,78.185,3.324,0.986389,-40.2269,0.899167,0.884444
27661,37.017,27.803,39.719,0,46.89,60,31.772,0,0,0,-4.102,-5.03,61.538,58.847,58,48.215,10.375,10.6,66.256,3.552,58.847,9.187,-3.982,72.233,183.285,34.798,443.967,142.904,3.226,3.195,78.167,3.326,0.986667,-39.0501,0.896111,0.8875
27662,37.126,27.759,39.661,0,46.904,60,31.721,0,12.649,11.997,-3.932,-5.03,61.711,58.793,58,48.371,10.378,10.6,66.193,3.555,58.793,9.177,-4.062,72.233,183.366,34.798,443.663,143.018,3.212,3.23,78.183,3.33,0.9875,-39.8346,0.892222,0.897222
27663,37.229,27.722,39.609,0,46.934,60,31.692,0,26.096,11.997,-4.203,-5.03,62.055,58.746,58,48.506,10.383,10.6,66.028,3.556,58.746,9.2,-4.203,72.233,183.561,34.603,443.446,143.018,3.204,3.257,78.226,3.331,0.987778,-41.2173,0.89,0.904722
27664,37.295,27.693,39.58,0,46.97,60,31.663,0,36.694,11.997,-4.264,-5.03,62.168,58.717,58,48.577,10.386,10.6,65.916,3.557,58.717,9.197,-4.264,72.233,183.561,34.603,443.316,143.018,3.205,3.273,78.267,3.332,0.988056,-41.8156,0.890278,0.909167
27665,37.383,27.678,39.536,0,46.985,60,31.633,0,47.622,11.997,-4.485,-5.03,62.237,58.804,58,48.318,10.387,10.6,65.895,3.56,58.804,9.162,-4.63,72.233,183.561,34.798,443.056,143.018,3.222,3.224,78.289,3.335,0.988889,-45.4048,0.895,0.895556
27666,37.412,27.649,39.507,0,46.97,60,31.604,0,48.003,11.997,-4.63,-5.03,62.302,58.894,58,48.039,10.39,10.6,65.828,3.559,58.894,9.171,-4.688,72.233,183.561,34.798,442.839,143.05,3.225,3.167,78.248,3.335,0.988611,-45.9736,0.895833,0.879722
27667,37.449,27.59,39.412,0,46.919,60,31.567,0,48.003,11.997,-4.688,-5.03,62.36,58.952,58,47.861,10.392,10.6,65.763,3.562,58.952,9.174,-4.651,72.233,183.561,34.798,442.665,143.05,3.219,3.134,78.194,3.337,0.989444,-45.6107,0.894167,0.870556
27668,37.463,27.561,39.368,0,46.875,60,31.494,0,48.003,11.997,-4.857,-5.03,62.436,58.995,58,47.747,10.397,10.6,65.584,3.565,58.995,9.174,-4.857,72.233,183.529,34.798,442.448,143.066,3.204,3.115,78.14,3.341,0.990278,-47.6309,0.89,0.865278
27669,37.478,27.51,39.309,0,46.86,60,31.494,0,48.003,11.997,-4.857,-5.03,62.436,58.999,58,47.709,10.397,10.6,65.584,3.567,58.999,9.183,-4.865,72.233,183.447,34.798,442.361,143.05,3.179,3.109,78.101,3.343,0.990833,-47.7094,0.883056,0.863611
27670,37.478,27.48,39.28,0,46.86,60,31.421,0,48.003,11.997,-4.955,-5.03,62.467,58.984,58,47.746,10.401,10.6,65.45,3.567,58.984,9.182,-4.955,72.233,183.447,34.798,442.231,143.066,3.15,3.116,78.087,3.343,0.990833,-48.592,0.875,0.865556
27671,37.493,27.422,39.17,0,46.875,60,31.326,0,48.003,11.997,-4.908,-5.03,62.479,58.923,58,47.92,10.404,10.6,65.382,3.572,58.923,9.187,-4.966,72.233,183.447,34.798,441.927,143.066,3.118,3.156,78.119,3.348,0.992222,-48.6998,0.866111,0.876667
27672,37.493,27.407,39.155,0,46.89,55.239,31.311,0,48.003,11.997,-5.06,-5.03,62.473,58.908,58,47.957,10.407,10.6,65.27,3.572,58.908,9.148,-4.933,72.233,183.447,34.684,441.84,143.066,3.11,3.163,78.153,3.348,0.992222,-48.3762,0.863889,0.878611
27673,37.522,27.356,39.075,0,46.919,48.816,31.267,0,48.003,11.997,-4.933,-5.03,62.485,58.883,58,48.026,10.408,10.6,65.247,3.572,58.883,9.163,-4.923,72.233,183.447,34.684,441.58,143.05,3.112,3.178,78.199,3.349,0.992222,-48.2781,0.864444,0.882778
27674,37.537,27.312,39.016,0,46.948,42.297,31.223,0,48.003,11.997,-4.923,-5.03,62.52,58.851,58,48.117,10.411,10.6,65.138,3.577,58.851,9.207,-4.731,72.233,183.447,34.684,441.45,143.132,3.12,3.2,78.258,3.354,0.993611,-46.3953,0.866667,0.888889
27675,37.551,27.283,38.987,0,46.985,36.328,31.172,0,48.003,11.997,-4.731,-5.03,62.563,58.829,58,48.177,10.414,10.6,65.029,3.576,58.829,9.207,-4.872,72.233,183.447,34.684,441.319,143.132,3.133,3.211,78.308,3.354,0.993333,-47.778,0.870278,0.891944
27676,37.566,27.239,38.914,0,47.014,30.286,31.128,0,48.003,11.997,-5.013,-5.03,62.6,58.843,58,48.127,10.417,10.6,64.962,3.577,58.843,9.21,-4.85,72.233,183.447,34.684,441.276,143.132,3.152,3.202,78.34,3.355,0.993611,-47.5623,0.875556,0.889444
27677,37.537,27.195,38.833,0,47.014,24.185,31.084,0,48.003,11.997,-4.85,-5.03,62.607,58.865,58,48.056,10.42,10.6,64.851,3.575,58.865,9.218,-5.331,72.233,183.447,34.684,441.059,143.132,3.168,3.186,78.346,3.353,0.993056,-52.2793,0.88,0.885
27678,37.522,27.158,38.804,0,47.014,18.157,31.04,0,48.003,11.997,-5.165,-5.03,62.534,58.883,58,47.996,10.425,10.6,64.671,3.575,58.883,9.218,-5.161,72.233,183.447,34.684,440.972,143.132,3.176,3.174,78.341,3.354,0.993056,-50.6121,0.882222,0.881667
27679,37.449,27.1,38.73,0,47.014,17.424,30.974,0,48.003,11.997,-5.498,-5.03,62.465,58.865,58,48.039,10.428,10.6,64.603,3.579,58.865,9.191,-5.393,72.233,183.447,34.798,440.365,143.213,3.18,3.188,78.345,3.358,0.994167,-52.8873,0.883333,0.885556
27680,37.449,27.1,38.73,0,47.014,17.424,30.974,0,48.003,11.997,-5.393,-5.03,62.402,58.865,58,48.039,10.43,10.6,64.534,3.579,58.865,9.191,-5.393,72.233,183.447,34.798,440.365,143.213,3.18,3.188,78.345,3.358,0.994167,-52.8873,0.883333,0.885556
27681,37.368,27.041,38.635,0,47.014,17.38,30.901,0,48.003,11.997,-5.704,-5.03,62.292,58.869,58,48.021,10.434,10.6,64.38,3.584,58.869,9.193,-5.704,72.233,183.447,34.798,440.191,143.213,3.18,3.188,78.351,3.363,0.995556,-55.9371,0.883333,0.885556
27682,37.28,26.975,38.547,0,47,17.351,30.835,0,48.003,11.997,-5.4,-5.03,62.223,58.999,58,47.614,10.436,10.6,64.311,3.592,58.999,9.199,-5.639,72.233,183.447,34.684,439.974,143.213,3.16,3.114,78.322,3.371,0.997778,-55.2997,0.877778,0.865
27683,37.229,26.917,38.452,0,46.97,17.307,30.762,0,48.003,11.997,-5.639,-5.03,62.117,59.064,58,47.415,10.439,10.6,64.196,3.594,59.064,9.197,-5.465,72.233,183.675,34.684,439.757,143.213,3.147,3.077,78.269,3.374,0.998333,-53.5933,0.874167,0.854722
27684,37.17,26.873,38.379,0,46.934,17.271,30.703,0,48.003,11.997,-5.563,-5.03,61.955,59.104,58,47.289,10.446,10.6,63.969,3.597,59.104,9.211,-5.545,72.233,183.757,34.684,439.67,143.213,3.128,3.055,78.22,3.377,0.999167,-54.3779,0.868889,0.848611
27685,37.141,26.843,38.342,0,46.919,17.256,30.674,0,48.003,11.997,-5.563,-5.03,61.955,59.071,58,47.381,10.446,10.6,63.969,3.599,59.071,9.206,-5.378,72.233,183.757,34.684,439.453,143.278,3.098,3.075,78.208,3.379,0.999722,-52.7402,0.860556,0.854167
27686,37.083,26.807,38.298,0,46.934,17.227,30.637,0,48.003,11.997,-5.581,-5.03,61.793,59.013,58,47.546,10.45,10.6,63.829,3.6,59.013,9.212,-5.581,72.233,183.757,34.684,439.236,143.359,3.072,3.109,78.237,3.38,1,-54.7309,0.853333,0.863611
27687,37.031,26.763,38.225,0,46.985,17.212,30.579,0,48.003,11.997,-5.494,-5.03,61.711,58.923,58,47.812,10.454,10.6,63.714,3.598,58.923,9.239,-5.537,72.233,183.757,34.798,439.323,143.359,3.067,3.161,78.304,3.38,0.999444,-54.2994,0.851944,0.878056
27688,36.987,26.733,38.196,0,47.029,17.183,30.549,0,48.003,11.997,-5.494,-5.03,61.711,58.861,58,47.99,10.454,10.6,63.714,3.6,58.861,9.285,-5.396,72.233,183.757,34.798,439.106,143.359,3.073,3.198,78.388,3.382,1,-52.9167,0.853611,0.888333
27689,36.958,26.66,38.086,0,47.073,17.139,30.469,0,48.003,11.997,-5.396,-5.03,61.658,58.865,58,47.971,10.457,10.6,63.598,3.605,58.865,9.29,-5.396,72.233,183.757,34.798,439.019,143.359,3.095,3.199,78.465,3.387,1.00139,-52.9167,0.859722,0.888611
27690,36.929,26.624,38.057,0,47.087,17.124,30.439,0,48.003,11.997,-5.396,-5.03,61.591,58.919,58,47.802,10.46,10.6,63.486,3.608,58.919,9.287,-5.313,72.233,183.757,34.684,438.802,143.359,3.123,3.169,78.487,3.39,1.00222,-52.1027,0.8675,0.880278
27691,36.833,26.536,37.903,0,47.073,17.087,30.381,0,48.003,11.997,-5.537,-5.03,61.467,59.136,58,47.134,10.465,10.6,63.298,3.616,59.136,9.285,-5.498,72.233,183.757,34.684,438.585,143.359,3.141,3.043,78.385,3.398,1.00444,-53.917,0.8725,0.845278
27692,36.833,26.536,37.903,0,47.029,17.058,30.337,0,48.003,11.997,-5.498,-5.03,61.382,59.136,58,47.134,10.469,10.6,63.183,3.616,59.136,9.285,-5.498,72.233,183.757,34.684,438.585,143.359,3.141,3.043,78.385,3.398,1.00444,-53.917,0.8725,0.845278
27693,36.731,26.44,37.764,0,47,17.029,30.286,0,48.003,11.997,-5.66,-5.03,61.283,59.14,58,47.112,10.471,10.6,63.11,3.621,59.14,9.249,-5.494,72.233,183.757,34.603,438.411,143.359,3.097,3.043,78.282,3.403,1.00583,-53.8777,0.860278,0.845278
27694,36.665,26.411,37.72,0,46.97,17,30.212,0,48.003,11.997,-5.494,-5.03,61.211,59.053,58,47.365,10.475,10.6,62.949,3.622,59.053,9.257,-5.621,72.184,183.757,34.603,438.238,143.359,3.066,3.095,78.306,3.405,1.00611,-55.1232,0.851667,0.859722
27695,36.636,26.367,37.69,0,47.029,16.956,30.154,0,48.003,11.997,-5.556,-5.03,61.107,58.955,58,47.653,10.477,10.6,62.876,3.622,58.955,9.261,-5.342,72.201,183.838,34.603,438.108,143.359,3.057,3.153,78.368,3.405,1.00611,-52.3871,0.849167,0.875833
27696,36.592,26.353,37.646,0,47.058,16.941,30.103,0,48.003,11.997,-5.342,-5.03,61.07,58.927,58,47.73,10.481,10.6,62.757,3.621,58.927,9.272,-5.527,72.201,183.838,34.798,437.977,143.522,3.06,3.167,78.442,3.404,1.00583,-54.2014,0.85,0.879722
27697,36.548,26.294,37.566,0,47.087,16.904,30.103,0,48.003,11.997,-5.537,-5.03,60.978,58.948,58,47.658,10.482,10.6,62.728,3.618,58.948,9.28,-5.422,72.233,183.838,34.798,437.847,143.522,3.07,3.15,78.495,3.402,1.005,-53.1717,0.852778,0.875
27698,36.511,26.243,37.493,0,47.102,16.875,30,0,48.003,11.997,-5.422,-5.03,60.911,59.035,58,47.467,10.485,10.6,62.61,3.622,59.01,9.281,-5.476,72.233,183.838,34.798,437.24,143.522,3.088,3.115,78.505,3.406,1.00611,-53.7012,0.857778,0.865278
27699,36.467,26.199,37.427,0,47.073,16.846,29.941,0,48.003,11.997,-5.404,-5.03,60.787,59.1,58,47.188,10.492,10.6,62.373,3.625,59.1,9.285,-5.404,72.233,183.838,34.798,437.24,143.522,3.101,3.063,78.472,3.41,1.00694,-52.9951,0.861389,0.850833
27700,36.438,26.169,37.368,0,47.058,16.831,29.875,0,48.003,11.997,-5.469,-5.03,60.718,59.122,58,47.117,10.495,10.6,62.253,3.627,59.122,9.285,-5.469,72.233,183.838,34.798,437.109,143.522,3.099,3.051,78.437,3.412,1.0075,-53.6326,0.860833,0.8475
27701,36.35,26.06,37.229,0,47.087,16.758,29.788,0,48.003,11.997,-5.425,-5.03,60.653,58.955,58,47.602,10.497,10.6,62.179,3.628,58.955,9.288,-5.433,72.201,183.838,34.798,436.719,143.522,3.084,3.148,78.485,3.413,1.00778,-53.2795,0.856667,0.874444
27702,36.313,26.06,37.229,0,47.087,16.758,29.788,0,48.003,11.997,-5.4,-5.03,60.586,58.84,58,47.946,10.5,10.6,62.059,3.627,58.84,9.333,-5.382,72.201,183.838,34.798,436.589,143.522,3.089,3.216,78.571,3.413,1.0075,-52.7794,0.858056,0.893333
27703,36.284,26.03,37.185,0,47.131,16.736,29.758,0,48.003,11.997,-5.382,-5.03,60.531,58.789,58,48.089,10.503,10.6,61.937,3.63,58.789,9.347,-5.324,72.201,183.838,34.798,436.502,143.604,3.112,3.247,78.666,3.416,1.00833,-52.2106,0.864444,0.901944
27704,36.255,25.957,37.083,0,47.241,16.677,29.663,0,48.003,11.997,-5.324,-5.03,60.475,58.807,58,48.028,10.506,10.6,61.864,3.628,58.807,9.327,-5.353,72.201,183.838,34.798,436.155,143.604,3.141,3.233,78.722,3.414,1.00778,-52.495,0.8725,0.898056
27705,36.211,25.891,37.002,0,47.241,16.648,29.604,0,48.003,11.997,-5.353,-5.03,60.424,58.872,58,47.826,10.508,10.6,61.787,3.629,58.872,9.339,-5.458,72.201,183.838,34.684,436.068,143.636,3.172,3.194,78.73,3.416,1.00806,-53.5247,0.881111,0.887222
27706,36.182,25.862,36.958,0,47.227,16.633,29.553,0,48.003,11.997,-5.418,-5.03,60.348,58.923,58,47.668,10.511,10.6,61.666,3.624,58.923,9.334,-5.407,72.201,183.838,34.684,435.981,143.636,3.187,3.158,78.705,3.412,1.00667,-53.0246,0.885278,0.877222
27707,36.116,25.833,36.914,0,47.212,16.619,29.524,0,48.003,11.997,-5.501,-5.03,60.193,58.927,58,47.652,10.515,10.6,61.511,3.627,58.927,9.34,-5.501,72.184,183.838,34.684,435.807,143.636,3.193,3.157,78.68,3.415,1.0075,-53.9464,0.886944,0.876944
27708,36.072,25.789,36.833,0,47.212,16.575,29.524,0,48.003,11.997,-5.501,-5.03,60.193,58.887,58,47.766,10.515,10.6,61.511,3.628,58.887,9.304,-5.494,72.201,183.838,34.684,435.72,143.652,3.186,3.181,78.678,3.416,1.00778,-53.8777,0.885,0.883611
27709,35.999,25.759,36.79,0,47.227,16.553,29.436,0,48.003,11.997,-5.628,-5.03,59.99,58.825,58,47.944,10.521,10.6,61.312,3.628,58.825,9.316,-5.66,72.201,183.838,34.684,435.503,143.636,3.182,3.217,78.705,3.416,1.00778,-55.5056,0.883889,0.893611
27710,35.947,25.708,36.746,0,47.241,16.523,29.392,0,48.003,11.997,-5.512,-5.03,59.907,58.778,58,48.08,10.524,10.6,61.188,3.63,58.778,9.318,-5.512,72.201,183.968,34.684,435.417,143.636,3.184,3.246,78.748,3.419,1.00833,-54.0543,0.884444,0.901667
27711,35.889,25.664,36.665,0,47.271,16.494,29.326,0,48.003,11.997,-5.512,-5.03,59.907,58.775,58,48.084,10.524,10.6,61.188,3.645,58.775,9.322,-5.563,72.201,183.968,34.684,435.286,143.75,3.187,3.262,78.801,3.433,1.0125,-54.5544,0.885278,0.906111
27712,35.845,25.635,36.621,0,47.3,16.479,29.297,0,48.003,11.997,-5.563,-5.03,59.807,58.796,58,48.013,10.526,10.6,61.111,3.647,58.796,9.325,-5.512,72.201,183.984,34.684,435.026,143.815,3.195,3.25,78.836,3.435,1.01306,-54.0543,0.8875,0.902778
27713,35.801,25.591,36.548,0,47.3,16.45,29.238,0,48.003,11.997,-5.512,-5.03,59.664,58.84,58,47.877,10.532,10.6,60.91,3.645,58.84,9.329,-5.483,72.201,183.984,34.684,434.939,143.815,3.208,3.22,78.838,3.434,1.0125,-53.7699,0.891111,0.894444
27714,35.75,25.547,36.497,0,47.285,16.421,29.209,0,48.003,11.997,-5.574,-5.03,59.584,58.876,58,47.762,10.535,10.6,60.785,3.644,58.876,9.328,-5.574,72.184,183.984,34.684,434.852,143.831,3.212,3.197,78.826,3.433,1.01222,-54.6623,0.892222,0.888056
27715,35.676,25.452,36.35,0,47.271,16.355,29.128,0,48.003,11.997,-5.523,-5.03,59.511,58.883,58,47.73,10.537,10.6,60.706,3.643,58.883,9.34,-5.447,72.201,183.984,34.684,434.635,143.831,3.205,3.189,78.799,3.433,1.01194,-53.4168,0.890278,0.885833
27716,35.632,25.437,36.328,0,47.271,16.34,29.07,0,48.003,11.997,-5.447,-5.03,59.446,58.898,58,47.68,10.54,10.6,60.581,3.641,58.898,9.337,-5.483,72.201,183.984,34.684,434.505,143.831,3.197,3.177,78.789,3.432,1.01139,-53.7699,0.888056,0.8825
27717,35.566,25.378,36.255,0,47.256,16.311,29.07,0,48.003,11.997,-5.483,-5.03,59.367,58.923,58,47.598,10.543,10.6,60.501,3.64,58.923,9.383,-5.487,72.233,183.984,34.684,434.288,143.831,3.19,3.16,78.769,3.431,1.01111,-53.8091,0.886111,0.877778
27718,35.522,25.327,36.182,0,47.241,16.282,28.945,0,48.003,11.997,-5.487,-5.03,59.289,58.941,58,47.537,10.545,10.6,60.422,3.637,58.941,9.376,-5.509,72.233,183.984,34.684,433.767,143.896,3.176,3.145,78.746,3.429,1.01028,-54.0248,0.882222,0.873611
27719,35.479,25.269,36.101,0,47.241,16.282,28.945,0,48.003,11.997,-5.509,-5.03,59.197,58.905,58,47.64,10.548,10.6,60.297,3.638,58.905,9.373,-5.462,72.233,183.984,34.684,433.767,143.896,3.16,3.166,78.75,3.429,1.01056,-53.5639,0.877778,0.879444
27720,35.413,25.254,36.072,0,47.271,16.238,28.872,0,48.003,11.997,-5.462,-5.03,59.121,58.832,58,47.808,10.551,10.6,60.171,3.636,58.832,9.391,-5.595,72.233,183.984,34.684,433.681,143.896,3.152,3.198,78.785,3.428,1.01,-54.8682,0.875556,0.888333
27721,35.354,25.225,36.028,0,47.3,16.223,28.821,0,48.003,11.997,-5.657,-5.03,58.918,58.793,58,47.965,10.554,10.6,60.052,3.636,58.793,9.387,-5.592,72.201,183.984,34.684,433.464,143.913,3.153,3.228,78.842,3.428,1.01,-54.8388,0.875833,0.896667
27722,35.281,25.159,35.947,0,47.314,16.172,28.762,0,48.003,11.997,-5.754,-5.03,58.796,58.832,58,47.838,10.558,10.6,59.925,3.63,58.832,9.393,-5.754,72.201,183.984,34.684,433.464,143.913,3.163,3.198,78.863,3.423,1.00833,-56.4275,0.878611,0.888333
27723,35.2,25.144,35.933,0,47.3,16.172,28.748,0,48.003,11.997,-5.805,-5.03,58.656,58.937,58,47.516,10.56,10.6,59.843,3.627,58.937,9.396,-5.805,72.201,183.984,34.684,433.29,143.896,3.171,3.131,78.831,3.421,1.0075,-56.9276,0.880833,0.869722
27724,35.127,25.1,35.859,0,47.256,16.128,28.689,0,48.003,11.997,-5.773,-5.03,58.526,59.01,58,47.293,10.562,10.6,59.762,3.625,59.01,9.367,-5.773,72.201,183.984,34.684,433.073,143.913,3.171,3.084,78.766,3.419,1.00694,-56.6138,0.880833,0.856667
27725,35.017,25.071,35.815,0,47.241,16.113,28.608,0,48.003,11.997,-5.433,-5.03,58.468,58.963,58,47.423,10.564,10.6,59.679,3.624,58.963,9.37,-5.642,72.201,184.212,34.684,432.813,144.027,3.131,3.108,78.705,3.418,1.00667,-55.3291,0.869722,0.863333
27726,34.958,24.998,35.706,0,47.241,16.069,28.564,0,48.003,11.997,-5.642,-5.03,58.362,58.89,58,47.634,10.566,10.6,59.595,3.626,58.89,9.374,-5.646,72.201,184.212,34.684,432.595,144.01,3.116,3.152,78.734,3.42,1.00722,-55.3683,0.865556,0.875556
27727,34.9,24.932,35.632,0,47.271,16.04,28.506,0,48.003,11.997,-5.646,-5.03,58.248,58.851,58,47.746,10.569,10.6,59.513,3.627,58.851,9.38,-5.603,72.201,184.212,34.684,432.509,144.027,3.107,3.177,78.78,3.423,1.0075,-54.9467,0.863056,0.8825
27728,34.834,24.902,35.552,0,47.3,16.003,28.44,0,48.003,11.997,-5.632,-5.03,58.156,58.836,58,47.784,10.572,10.6,59.385,3.63,58.836,9.38,-5.689,72.201,184.212,34.684,432.292,144.027,3.111,3.186,78.83,3.425,1.00833,-55.79,0.864167,0.885
27729,34.775,24.858,35.508,0,47.314,15.974,28.396,0,48.003,11.997,-5.689,-5.03,58.047,58.854,58,47.745,10.575,10.6,59.257,3.634,58.847,9.384,-5.765,72.184,184.212,34.684,432.205,144.01,3.12,3.183,78.868,3.429,1.00944,-56.5353,0.866667,0.884167
27730,34.68,24.792,35.435,0,47.336,15.945,28.352,0,48.003,11.997,-5.765,-5.03,57.93,58.865,58,47.685,10.577,10.6,59.174,3.634,58.865,9.396,-5.7,72.184,184.212,34.684,432.031,144.027,3.133,3.172,78.892,3.43,1.00944,-55.8979,0.870278,0.881111
27731,34.607,24.734,35.339,0,47.351,15.916,28.271,0,48.003,11.997,-5.863,-5.03,57.662,58.847,58,47.734,10.584,10.6,58.917,3.634,58.847,9.391,-5.863,72.184,184.212,34.684,431.944,144.027,3.141,3.181,78.916,3.431,1.00944,-57.4964,0.8725,0.883611
27732,34.534,24.719,35.31,0,47.38,15.886,28.242,0,48.003,11.997,-5.863,-5.03,57.662,58.785,58,47.914,10.584,10.6,58.917,3.634,58.785,9.399,-5.726,72.201,184.212,34.798,431.727,144.027,3.153,3.216,78.957,3.43,1.00944,-56.1529,0.875833,0.893333
27733,34.468,24.675,35.251,0,47.41,15.872,28.198,0,48.003,11.997,-5.512,-5.03,57.461,58.738,58,48.049,10.588,10.6,58.747,3.631,58.738,9.434,-5.592,72.201,184.212,34.798,431.597,144.027,3.168,3.24,79.003,3.428,1.00861,-54.8388,0.88,0.9
27734,34.438,24.646,35.2,0,47.424,15.842,28.154,0,48.003,11.997,-5.393,-5.03,57.4,58.699,58,48.163,10.59,10.6,58.662,3.63,58.699,9.446,-5.414,72.201,184.212,34.798,431.554,144.027,3.19,3.262,79.055,3.427,1.00833,-53.0932,0.886111,0.906111
27735,34.351,24.551,35.068,0,47.454,15.806,28.088,0,48.003,11.997,-5.505,-5.03,57.313,58.746,58,48.01,10.594,10.6,58.531,3.628,58.746,9.442,-5.548,72.201,184.212,34.684,431.38,144.01,3.22,3.23,79.095,3.426,1.00778,-54.4073,0.894444,0.897222
27736,34.285,24.551,35.068,0,47.454,15.776,28.044,0,48.003,11.997,-5.548,-5.03,57.235,58.807,58,47.821,10.597,10.6,58.401,3.63,58.807,9.451,-5.603,72.201,184.212,34.684,431.207,144.092,3.23,3.194,79.068,3.428,1.00833,-54.9467,0.897222,0.887222
27737,34.226,24.478,35.017,0,47.439,15.747,28.015,0,48.003,11.997,-5.657,-5.03,57.133,58.876,58,47.609,10.598,10.6,58.359,3.629,58.876,9.45,-5.584,72.201,184.212,34.684,431.12,144.092,3.228,3.151,79.013,3.428,1.00806,-54.7603,0.896667,0.875278
27738,34.131,24.412,34.885,0,47.38,15.703,27.905,0,48.003,11.997,-5.584,-5.03,57.04,58.887,58,47.572,10.601,10.6,58.228,3.628,58.887,9.45,-5.935,72.201,184.212,34.684,430.599,144.173,3.217,3.143,78.963,3.427,1.00778,-58.2025,0.893611,0.873056
27739,34.043,24.397,34.849,0,47.366,15.688,27.905,0,48.003,11.997,-5.935,-5.03,56.874,58.854,58,47.664,10.603,10.6,58.142,3.627,58.854,9.407,-5.83,72.201,184.212,34.684,430.469,144.255,3.2,3.159,78.932,3.426,1.0075,-57.1728,0.888889,0.8775
27740,33.933,24.382,34.834,0,47.366,15.674,27.861,0,48.003,11.997,-5.83,-5.03,56.738,58.829,58,47.733,10.604,10.6,58.099,3.633,58.829,9.414,-5.964,72.201,184.261,34.684,430.339,144.255,3.182,3.18,78.937,3.432,1.00917,-58.4869,0.883889,0.883333
27741,33.875,24.353,34.79,0,47.38,15.659,27.832,0,48.003,11.997,-5.946,-5.03,56.568,58.8,58,47.815,10.605,10.6,58.056,3.627,58.8,9.415,-5.794,72.184,184.261,34.684,430.208,144.255,3.171,3.19,78.952,3.427,1.0075,-56.8197,0.880833,0.886111
27742,33.787,24.309,34.731,0,47.38,15.659,27.832,0,48.003,11.997,-5.794,-5.03,56.451,58.789,58,47.841,10.609,10.6,57.922,3.619,58.789,9.419,-5.885,72.201,184.261,34.798,430.035,144.255,3.163,3.188,78.972,3.42,1.00528,-57.7121,0.878611,0.885556
27743,33.706,24.28,34.666,0,47.395,15.593,27.744,0,48.003,11.997,-5.773,-5.03,56.181,58.811,58,47.77,10.612,10.6,57.791,3.618,58.811,9.429,-5.736,72.201,184.261,34.798,429.948,144.255,3.162,3.172,78.977,3.419,1.005,-56.2509,0.878333,0.881111
27744,33.633,24.229,34.622,0,47.38,15.579,27.693,0,48.003,11.997,-5.754,-5.03,56.055,58.825,58,47.722,10.614,10.6,57.702,3.616,58.825,9.429,-5.754,72.201,184.261,34.798,429.818,144.255,3.162,3.161,78.973,3.418,1.00444,-56.4275,0.878333,0.878056
27745,33.567,24.214,34.592,0,47.395,15.564,27.678,0,48.003,11.997,-5.744,-5.03,55.95,58.796,58,47.804,10.616,10.6,57.658,3.615,58.796,9.435,-5.744,72.201,184.245,34.798,429.688,144.255,3.158,3.176,78.986,3.417,1.00417,-56.3294,0.877222,0.882222
27746,33.435,24.17,34.548,0,47.41,15.549,27.634,0,48.003,11.997,-5.689,-5.03,55.831,58.72,58,48.021,10.617,10.6,57.57,3.615,58.72,9.442,-5.697,72.233,184.245,34.798,429.47,144.255,3.157,3.219,79.054,3.417,1.00417,-55.8685,0.876944,0.894167
