time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
27747,33.369,24.111,34.438,0,47.454,15.505,27.539,0,48.003,11.997,-5.697,-5.03,55.724,58.713,58,48.038,10.621,10.6,57.437,3.613,58.713,9.45,-5.646,72.233,184.245,34.798,429.167,144.255,3.165,3.22,79.087,3.415,1.00361,-55.3683,0.879167,0.894444
27748,33.325,24.06,34.38,0,47.454,15.476,27.495,0,48.003,11.997,-5.646,-5.03,55.611,58.735,58,47.967,10.622,10.6,57.391,3.611,58.735,9.491,-5.581,72.201,184.245,34.798,429.21,144.255,3.177,3.205,79.103,3.414,1.00306,-54.7309,0.8825,0.890278
27749,33.237,24.031,34.336,0,47.454,15.439,27.466,0,48.003,11.997,-5.715,-5.03,55.511,58.767,58,47.864,10.624,10.6,57.302,3.612,58.767,9.482,-5.7,72.201,184.245,34.684,428.993,144.255,3.188,3.185,79.099,3.415,1.00333,-55.8979,0.885556,0.884722
27750,33.157,23.987,34.27,0,47.439,15.425,27.422,0,48.003,11.997,-5.584,-5.03,55.385,58.789,58,47.793,10.626,10.6,57.213,3.611,58.789,9.484,-5.744,72.201,184.245,34.684,428.819,144.173,3.194,3.17,79.08,3.415,1.00306,-56.3294,0.887222,0.880556
27751,33.098,23.972,34.241,0,47.439,15.41,27.407,0,48.003,11.997,-5.744,-5.03,55.272,58.767,58,47.854,10.628,10.6,57.122,3.61,58.767,9.489,-5.606,72.201,184.261,34.684,428.733,144.173,3.187,3.181,79.075,3.414,1.00278,-54.9761,0.885278,0.883611
27752,33.003,23.943,34.197,0,47.454,15.381,27.356,0,48.003,11.997,-5.606,-5.03,55.164,58.706,58,48.036,10.63,10.6,57.031,3.611,58.706,9.502,-5.997,72.201,184.245,34.684,428.646,144.173,3.182,3.219,79.094,3.415,1.00306,-58.8105,0.883889,0.894167
27753,32.93,23.899,34.131,0,47.483,15.366,27.312,0,48.003,11.997,-5.997,-5.03,55.011,58.652,58,48.191,10.632,10.6,56.986,3.614,58.652,9.488,-5.83,72.201,184.261,34.684,428.602,144.173,3.185,3.252,79.144,3.418,1.00389,-57.1728,0.884722,0.903333
27754,32.849,23.848,34.072,0,47.52,15.337,27.268,0,48.003,11.997,-5.823,-5.03,54.756,58.605,58,48.328,10.636,10.6,56.805,3.614,58.605,9.502,-5.823,72.201,184.261,34.684,428.472,144.173,3.191,3.279,79.204,3.418,1.00389,-57.1041,0.886389,0.910833
27755,32.776,23.833,34.058,0,47.549,15.322,27.253,0,48.003,11.997,-5.758,-5.03,54.631,58.597,58,48.345,10.637,10.6,56.758,3.613,58.597,9.47,-5.812,72.201,184.261,34.684,428.342,144.173,3.21,3.282,79.249,3.417,1.00361,-56.9962,0.891667,0.911667
27756,32.622,23.745,33.918,0,47.563,15.293,27.173,0,48.003,11.997,-5.943,-5.03,54.473,58.709,58,47.999,10.64,10.6,56.623,3.61,58.709,9.47,-5.599,72.201,184.261,34.684,428.082,144.255,3.243,3.209,79.236,3.415,1.00278,-54.9074,0.900833,0.891389
27757,32.622,23.745,33.918,0,47.549,15.256,27.129,0,48.003,11.997,-5.599,-5.03,54.379,58.709,58,47.999,10.642,10.6,56.531,3.61,58.709,9.47,-5.599,72.201,184.261,34.684,428.082,144.255,3.243,3.209,79.236,3.415,1.00278,-54.9074,0.900833,0.891389
27758,32.468,23.679,33.845,0,47.52,15.227,27.07,0,48.003,11.997,-6.037,-5.03,54.217,58.811,58,47.685,10.645,10.6,56.484,3.604,58.811,9.475,-5.642,72.201,184.261,34.684,427.908,144.287,3.231,3.14,79.119,3.41,1.00111,-55.3291,0.8975,0.872222
27759,32.41,23.635,33.787,0,47.424,15.198,27.026,0,48.003,11.997,-5.718,-5.03,54.118,58.851,58,47.559,10.646,10.6,56.392,3.604,58.851,9.469,-5.791,72.184,184.554,34.684,427.344,144.287,3.206,3.116,79.059,3.411,1.00111,-56.7903,0.890556,0.865556
27760,32.351,23.621,33.75,0,47.395,15.198,27.012,0,48.003,11.997,-5.791,-5.03,53.994,58.919,58,47.345,10.648,10.6,56.3,3.607,58.919,9.484,-5.537,72.201,184.57,34.684,427.257,144.287,3.184,3.076,78.992,3.414,1.00194,-54.2994,0.884444,0.854444
27761,32.285,23.591,33.691,0,47.351,15.168,26.96,0,48.003,11.997,-5.537,-5.03,53.901,58.992,58,47.124,10.649,10.6,56.252,3.609,58.992,9.473,-5.646,72.184,184.57,34.684,427.257,144.287,3.152,3.034,78.917,3.416,1.0025,-55.3683,0.875556,0.842778
27762,32.227,23.547,33.618,0,47.3,15.139,26.917,0,48.003,11.997,-5.657,-5.03,53.799,59.075,58,46.867,10.651,10.6,56.161,3.61,59.075,9.473,-5.545,72.201,184.57,34.684,427.04,144.287,3.109,2.984,78.826,3.417,1.00278,-54.3779,0.863611,0.828889
27763,32.183,23.511,33.582,0,47.256,15.11,26.873,0,48.003,11.997,-5.545,-5.03,53.707,59.118,58,46.729,10.654,10.6,56.023,3.61,59.118,9.476,-5.584,72.184,184.57,34.684,426.91,144.287,3.067,2.956,78.76,3.417,1.00278,-54.7603,0.851944,0.821111
27764,32.117,23.467,33.523,0,47.241,15.088,26.829,0,48.003,11.997,-5.357,-5.03,53.554,59.133,58,46.679,10.658,10.6,55.883,3.609,59.133,9.475,-5.483,72.201,184.554,34.684,426.78,144.287,3.016,2.945,78.718,3.416,1.0025,-53.7699,0.837778,0.818056
27765,32.087,23.438,33.479,0,47.227,15.059,26.829,0,48.003,11.997,-5.357,-5.03,53.554,59.125,58,46.692,10.658,10.6,55.883,3.606,59.125,9.503,-5.367,72.201,184.554,34.684,426.693,144.287,2.973,2.945,78.699,3.414,1.00167,-52.6323,0.825833,0.818056
27766,32.043,23.408,33.45,0,47.241,15.044,26.748,0,48.003,11.997,-5.465,-5.03,53.394,59.075,58,46.837,10.661,10.6,55.739,3.605,59.075,9.508,-5.465,72.201,184.554,34.684,426.606,144.287,2.946,2.972,78.721,3.413,1.00139,-53.5933,0.818333,0.825556
27767,31.934,23.35,33.354,0,47.256,15.029,26.733,0,48.003,11.997,-5.465,-5.03,53.319,58.981,58,47.094,10.662,10.6,55.689,3.6,58.981,9.52,-5.451,72.184,184.57,34.684,426.476,144.287,2.931,3.018,78.828,3.408,1,-53.456,0.814167,0.838333
27768,31.934,23.35,33.354,0,47.3,15.015,26.689,0,48.003,11.997,-5.451,-5.03,53.24,58.981,58,47.094,10.664,10.6,55.595,3.6,58.981,9.52,-5.451,72.184,184.57,34.684,426.476,144.287,2.931,3.018,78.828,3.408,1,-53.456,0.814167,0.838333
27769,31.846,23.328,33.325,0,47.336,15,26.66,0,48.003,11.997,-5.53,-5.03,53.152,59.002,58,47.026,10.665,10.6,55.545,3.6,59.002,9.527,-5.519,72.184,184.57,34.684,426.259,144.303,2.954,3.005,78.908,3.409,1,-54.1229,0.820556,0.834722
27770,31.802,23.269,33.237,0,47.366,14.956,26.594,0,48.003,11.997,-5.519,-5.03,53.068,58.995,58,47.041,10.667,10.6,55.495,3.599,58.995,9.527,-5.581,72.201,184.57,34.684,426.128,144.287,2.973,3.007,78.925,3.409,0.999722,-54.7309,0.825833,0.835278
27771,31.736,23.225,33.186,0,47.38,14.941,26.55,0,48.003,11.997,-5.581,-5.03,52.98,58.945,58,47.186,10.668,10.6,55.4,3.598,58.945,9.497,-5.472,72.201,184.57,34.798,426.042,144.287,2.988,3.035,78.959,3.408,0.999444,-53.662,0.83,0.843056
27772,31.677,23.196,33.127,0,47.395,14.905,26.506,0,48.003,11.997,-5.462,-5.03,52.797,58.908,58,47.288,10.673,10.6,55.211,3.61,58.908,9.496,-5.523,72.201,184.57,34.798,425.911,144.287,3.007,3.067,78.997,3.419,1.00278,-54.1621,0.835278,0.851944
27773,31.633,23.167,33.098,0,47.395,14.905,26.506,0,48.003,11.997,-5.462,-5.03,52.797,58.901,58,47.303,10.673,10.6,55.211,3.611,58.901,9.502,-5.527,72.233,184.57,34.798,425.825,144.287,3.028,3.071,79.028,3.42,1.00306,-54.2014,0.841111,0.853056
27774,31.589,23.101,33.003,0,47.424,14.846,26.411,0,48.003,11.997,-5.527,-5.03,52.721,58.948,58,47.154,10.675,10.6,55.115,3.61,58.948,9.509,-5.469,72.233,184.57,34.798,425.694,144.287,3.044,3.04,79.022,3.42,1.00278,-53.6326,0.845556,0.844444
27775,31.553,23.086,32.974,0,47.395,14.846,26.411,0,48.003,11.997,-5.469,-5.03,52.649,58.999,58,46.997,10.677,10.6,55.022,3.609,58.999,9.519,-5.418,72.233,184.57,34.798,425.608,144.287,3.049,3.008,78.991,3.419,1.0025,-53.1324,0.846944,0.835556
27776,31.509,23.057,32.93,0,47.366,14.817,26.338,0,48.003,11.997,-5.501,-5.03,52.512,59.049,58,46.838,10.68,10.6,54.875,3.609,59.049,9.513,-5.501,72.201,184.57,34.684,425.477,144.287,3.049,2.976,78.941,3.419,1.0025,-53.9464,0.846944,0.826667
27777,31.436,23.013,32.871,0,47.336,14.788,26.294,0,48.003,11.997,-5.451,-5.03,52.455,59.028,58,46.889,10.683,10.6,54.78,3.608,59.028,9.51,-5.512,72.201,184.57,34.684,425.26,144.368,3.007,2.986,78.886,3.419,1.00222,-54.0543,0.835278,0.829444
27778,31.436,22.961,32.805,0,47.336,14.773,26.243,0,48.003,11.997,-5.512,-5.03,52.372,59.028,58,46.889,10.685,10.6,54.683,3.608,59.028,9.51,-5.512,72.201,184.57,34.684,425.26,144.368,3.007,2.986,78.886,3.419,1.00222,-54.0543,0.835278,0.829444
27779,31.37,22.947,32.776,0,47.351,14.758,26.213,0,48.003,11.997,-5.49,-5.03,52.288,58.948,58,47.122,10.687,10.6,54.586,3.608,58.948,9.526,-5.49,72.201,184.57,34.684,425.174,144.368,2.992,3.032,78.917,3.419,1.00222,-53.8385,0.831111,0.842222
27780,31.311,22.888,32.688,0,47.424,14.707,26.155,0,48.003,11.997,-5.396,-5.03,52.242,58.818,58,47.5,10.688,10.6,54.535,3.605,58.818,9.525,-5.451,72.184,184.619,34.798,425.087,144.368,3.002,3.104,79.051,3.416,1.00139,-53.456,0.833889,0.862222
27781,31.282,22.844,32.622,0,47.454,14.678,26.111,0,48.003,11.997,-5.451,-5.03,52.176,58.822,58,47.482,10.689,10.6,54.483,3.601,58.822,9.564,-5.273,72.201,184.635,34.798,424.957,144.368,3.022,3.098,79.105,3.414,1.00028,-51.7105,0.839444,0.860556
27782,31.252,22.83,32.593,0,47.468,14.663,26.074,0,48.003,11.997,-5.263,-5.03,52.128,58.883,58,47.291,10.691,10.6,54.384,3.602,58.883,9.561,-5.237,72.201,184.635,34.798,424.957,144.368,3.045,3.06,79.113,3.414,1.00056,-51.3574,0.845833,0.85
27783,31.223,22.8,32.578,0,47.454,14.648,26.074,0,48.003,11.997,-5.237,-5.03,52.091,58.948,58,47.089,10.692,10.6,54.332,3.598,58.948,9.563,-5.367,72.201,184.635,34.684,424.436,144.368,3.058,3.016,79.08,3.411,0.999444,-52.6323,0.849444,0.837778
27784,31.187,22.749,32.52,0,47.424,14.634,26.001,0,48.003,11.997,-5.367,-5.03,52.029,58.974,58,47.008,10.693,10.6,54.279,3.6,58.974,9.561,-5.349,72.201,184.635,34.684,424.306,144.368,3.057,3.002,79.044,3.413,1,-52.4558,0.849167,0.833889
27785,31.128,22.734,32.468,0,47.41,14.619,25.986,0,48.003,11.997,-5.563,-5.03,51.884,58.955,58,47.057,10.697,10.6,54.129,3.601,58.955,9.567,-5.563,72.201,184.635,34.684,424.219,144.45,3.052,3.013,79.019,3.414,1.00028,-54.5544,0.847778,0.836944
27786,31.084,22.69,32.41,0,47.424,14.59,25.942,0,48.003,11.997,-5.483,-5.03,51.8,58.883,58,47.202,10.699,10.6,54.032,3.606,58.905,9.574,-5.53,72.201,184.635,34.684,424.132,144.45,3.037,3.047,79.029,3.419,1.00167,-54.2308,0.843611,0.846389
27787,31.018,22.661,32.366,0,47.439,14.561,25.891,0,48.003,11.997,-5.563,-5.03,51.698,58.818,58,47.457,10.701,10.6,53.934,3.609,58.818,9.568,-5.563,72.233,184.635,34.684,424.132,144.45,3.033,3.101,79.082,3.422,1.0025,-54.5544,0.8425,0.861389
27788,30.974,22.617,32.3,0,47.483,14.539,25.833,0,48.003,11.997,-5.548,-5.03,51.618,58.749,58,47.658,10.704,10.6,53.791,3.61,58.749,9.543,-5.548,72.233,184.635,34.684,424.045,144.45,3.039,3.142,79.154,3.423,1.00278,-54.4073,0.844167,0.872778
27789,30.916,22.566,32.241,0,47.534,14.509,25.803,0,48.003,11.997,-5.635,-5.03,51.508,58.731,58,47.706,10.705,10.6,53.737,3.61,58.731,9.55,-5.635,72.233,184.635,34.684,423.785,144.368,3.06,3.152,79.218,3.424,1.00278,-55.2605,0.85,0.875556
27790,30.791,22.507,32.153,0,47.549,14.48,25.745,0,48.003,11.997,-5.606,-5.03,51.411,58.822,58,47.424,10.707,10.6,53.639,3.609,58.822,9.552,-5.635,72.201,184.749,34.684,423.524,144.368,3.104,3.093,79.233,3.423,1.0025,-55.2605,0.862222,0.859167
27791,30.732,22.493,32.117,0,47.498,14.451,25.693,0,48.003,11.997,-5.635,-5.03,51.311,58.916,58,47.134,10.709,10.6,53.585,3.606,58.916,9.553,-5.682,72.201,184.798,34.684,423.438,144.368,3.111,3.032,79.178,3.42,1.00167,-55.7214,0.864167,0.842222
27792,30.688,22.449,32.058,0,47.454,14.436,25.649,0,48.003,11.997,-5.682,-5.03,51.206,58.977,58,46.945,10.71,10.6,53.531,3.605,58.977,9.553,-5.552,72.201,184.798,34.684,423.351,144.368,3.104,2.994,79.105,3.419,1.00139,-54.4465,0.862222,0.831667
27793,30.623,22.397,32,0,47.424,14.407,25.605,0,48.003,11.997,-5.606,-5.03,51.128,58.999,58,46.874,10.712,10.6,53.432,3.606,58.999,9.552,-5.613,72.201,184.798,34.684,423.264,144.368,3.087,2.981,79.037,3.421,1.00167,-55.0447,0.8575,0.828056
27794,30.579,22.354,31.934,0,47.41,14.377,25.562,0,48.003,11.997,-5.613,-5.03,51.031,58.934,58,46.998,10.715,10.6,53.333,3.606,58.955,9.55,-5.545,72.201,184.798,34.684,423.134,144.45,3.052,3.005,79.015,3.421,1.00167,-54.3779,0.847778,0.834722
27795,30.535,22.339,31.904,0,47.424,14.355,25.562,0,48.003,11.997,-5.516,-5.03,50.949,58.861,58,47.274,10.716,10.6,53.234,3.605,58.861,9.553,-5.429,72.201,184.798,34.684,423.134,144.45,3.023,3.059,79.05,3.42,1.00139,-53.2403,0.839722,0.849722
27796,30.469,22.31,31.875,0,47.468,14.341,25.496,0,48.003,11.997,-5.429,-5.03,50.878,58.796,58,47.464,10.717,10.6,53.178,3.604,58.796,9.556,-5.505,72.201,184.798,34.684,423.047,144.45,3.017,3.096,79.109,3.419,1.00111,-53.9856,0.838056,0.86
27797,30.439,22.28,31.816,0,47.483,14.312,25.452,0,48.003,11.997,-5.4,-5.03,50.728,58.811,58,47.413,10.72,10.6,53.023,3.602,58.811,9.563,-5.4,72.201,184.798,34.684,422.917,144.434,3.023,3.084,79.151,3.418,1.00056,-52.9559,0.839722,0.856667
27798,30.396,22.251,31.787,0,47.498,14.312,25.422,0,48.003,11.997,-5.48,-5.03,50.658,58.861,58,47.256,10.722,10.6,52.966,3.605,58.861,9.605,-5.48,72.201,184.798,34.684,422.917,144.45,3.034,3.057,79.163,3.421,1.00139,-53.7404,0.842778,0.849167
27799,30.366,22.2,31.721,0,47.468,14.282,25.378,0,48.003,11.997,-5.425,-5.03,50.6,58.955,58,46.967,10.724,10.6,52.866,3.603,58.955,9.598,-5.425,72.201,184.798,34.684,422.786,144.45,3.043,2.997,79.125,3.42,1.00083,-53.2011,0.845278,0.8325
27800,30.271,22.141,31.633,0,47.395,14.268,25.342,0,48.003,11.997,-5.418,-5.03,50.546,59.107,58,46.498,10.725,10.6,52.81,3.598,59.107,9.596,-5.523,72.201,184.798,34.684,422.7,144.45,3.013,2.897,78.977,3.415,0.999444,-54.1621,0.836944,0.804722
27801,30.242,22.097,31.567,0,47.351,14.209,25.254,0,48.003,11.997,-5.487,-5.03,50.459,59.111,58,46.48,10.727,10.6,52.71,3.599,59.111,9.6,-5.458,72.201,184.798,34.684,422.613,144.434,2.977,2.895,78.92,3.417,0.999722,-53.5247,0.826944,0.804167
27802,30.198,22.046,31.509,0,47.351,14.172,25.21,0,48.003,11.997,-5.458,-5.03,50.394,59.068,58,46.604,10.729,10.6,52.61,3.599,59.068,9.594,-5.53,72.201,184.798,34.684,422.483,144.434,2.95,2.92,78.909,3.417,0.999722,-54.2308,0.819444,0.811111
27803,30.103,22.002,31.45,0,47.366,14.143,25.159,0,48.003,11.997,-5.556,-5.03,50.306,59.017,58,46.749,10.731,10.6,52.509,3.6,59.017,9.615,-5.773,72.201,184.782,34.684,422.483,144.45,2.92,2.951,78.933,3.418,1,-56.6138,0.811111,0.819722
27804,30.029,21.973,31.384,0,47.395,14.114,25.1,0,48.003,11.997,-5.773,-5.03,50.174,58.952,58,46.937,10.734,10.6,52.409,3.603,58.952,9.607,-5.693,72.201,184.798,34.684,422.352,144.45,2.912,2.99,78.991,3.421,1.00083,-55.8293,0.808889,0.830556
27805,29.985,21.929,31.326,0,47.424,14.099,25.056,0,48.003,11.997,-5.773,-5.03,49.944,58.916,58,47.039,10.738,10.6,52.205,3.601,58.916,9.575,-5.686,72.233,184.782,34.684,422.266,144.45,2.915,3.009,79.053,3.42,1.00028,-55.7606,0.809722,0.835833
27806,29.89,21.899,31.296,0,47.468,14.084,25.027,0,48.003,11.997,-5.747,-5.03,49.816,58.901,58,47.075,10.739,10.6,52.146,3.598,58.901,9.577,-5.773,72.233,184.798,34.684,422.266,144.45,2.933,3.013,79.11,3.417,0.999444,-56.6138,0.814722,0.836944
27807,29.832,21.848,31.223,0,47.483,14.055,24.976,0,48.003,11.997,-5.592,-5.03,49.722,58.916,58,47.025,10.741,10.6,52.043,3.596,58.916,9.575,-5.592,72.233,184.798,34.684,422.222,144.368,2.958,2.999,79.135,3.415,0.998889,-54.8388,0.821667,0.833056
27808,29.758,21.848,31.223,0,47.468,14.055,24.976,0,48.003,11.997,-5.823,-5.03,49.58,58.952,58,46.91,10.741,10.6,52.03,3.591,58.952,9.588,-5.823,72.233,184.798,34.684,421.701,144.368,2.972,2.973,79.13,3.41,0.9975,-57.1041,0.825556,0.825833
27809,29.619,21.79,31.187,0,47.468,14.041,24.946,0,48.003,11.997,-5.671,-5.03,49.465,58.955,58,46.887,10.742,10.6,51.972,3.587,58.955,9.592,-5.657,72.184,184.798,34.684,421.528,144.368,2.981,2.964,79.1,3.407,0.996389,-55.4762,0.828056,0.823333
27810,29.539,21.79,31.128,0,47.454,14.011,24.902,0,48.003,11.997,-5.657,-5.03,49.362,58.883,58,47.099,10.744,10.6,51.87,3.583,58.883,9.587,-5.798,72.201,184.798,34.684,421.528,144.368,2.979,3.003,79.117,3.404,0.995278,-56.859,0.8275,0.834167
27811,29.48,21.746,31.055,0,47.498,13.975,24.844,0,48.003,11.997,-5.798,-5.03,49.221,58.814,58,47.298,10.745,10.6,51.811,3.584,58.814,9.598,-5.646,72.184,184.798,34.684,421.441,144.368,2.98,3.044,79.161,3.404,0.995556,-55.3683,0.827778,0.845556
27812,29.421,21.716,31.018,0,47.534,13.96,24.844,0,48.003,11.997,-5.552,-5.03,49.118,58.746,58,47.499,10.747,10.6,51.753,3.584,58.746,9.599,-5.621,72.201,184.798,34.684,421.441,144.45,2.992,3.084,79.226,3.404,0.995556,-55.1232,0.831111,0.856667
27813,29.355,21.65,30.93,0,47.578,13.916,24.814,0,48.003,11.997,-5.621,-5.03,49.03,58.713,58,47.592,10.749,10.6,51.648,3.584,58.713,9.596,-5.635,72.201,184.798,34.684,421.311,144.45,3.006,3.103,79.291,3.405,0.995556,-55.2605,0.835,0.861944
27814,29.297,21.621,30.901,0,47.607,13.901,24.719,0,48.003,11.997,-5.476,-5.03,48.847,58.72,58,47.564,10.752,10.6,51.487,3.581,58.72,9.609,-5.581,72.201,184.798,34.684,421.267,144.434,3.033,3.094,79.329,3.402,0.994722,-54.7309,0.8425,0.859444
27815,29.268,21.606,30.857,0,47.607,13.887,24.69,0,48.003,11.997,-5.476,-5.03,48.847,58.753,58,47.462,10.752,10.6,51.487,3.579,58.753,9.654,-5.581,72.184,184.798,34.684,421.224,144.368,3.059,3.071,79.331,3.4,0.994167,-54.7309,0.849722,0.853056
27816,29.187,21.577,30.82,0,47.593,13.872,24.661,0,48.003,11.997,-5.581,-5.03,48.758,58.804,58,47.304,10.753,10.6,51.428,3.583,58.804,9.648,-5.577,72.201,184.798,34.684,421.094,144.368,3.075,3.044,79.304,3.405,0.995278,-54.6917,0.854167,0.845556
27817,29.143,21.548,30.776,0,47.563,13.857,24.631,0,48.003,11.997,-5.613,-5.03,48.556,58.836,58,47.2,10.755,10.6,51.307,3.586,58.836,9.641,-5.613,72.201,184.798,34.684,421.094,144.368,3.076,3.026,79.27,3.407,0.996111,-55.0447,0.854444,0.840556
27818,29.026,21.497,30.718,0,47.549,13.828,24.58,0,48.003,11.997,-5.693,-5.03,48.451,58.847,58,47.157,10.757,10.6,51.203,3.592,58.847,9.638,-5.603,72.184,184.798,34.684,420.92,144.368,3.055,3.023,79.222,3.413,0.997778,-54.9467,0.848611,0.839722
27819,29.026,21.497,30.718,0,47.534,13.828,24.565,0,48.003,11.997,-5.603,-5.03,48.364,58.847,58,47.157,10.758,10.6,51.188,3.592,58.847,9.638,-5.603,72.184,184.798,34.684,420.92,144.368,3.055,3.023,79.222,3.413,0.997778,-54.9467,0.848611,0.839722
27820,28.901,21.423,30.608,0,47.52,13.792,24.521,0,48.003,11.997,-5.679,-5.03,48.259,58.851,58,47.135,10.76,10.6,51.084,3.589,58.851,9.646,-5.675,72.233,185.026,34.798,420.79,144.368,3.036,3.015,79.198,3.411,0.996944,-55.6527,0.843333,0.8375
27821,28.843,21.423,30.608,0,47.498,13.762,24.492,0,48.003,11.997,-5.675,-5.03,48.161,58.872,58,47.063,10.761,10.6,51.025,3.583,58.872,9.637,-5.519,72.233,185.026,34.798,420.833,144.368,3.026,2.996,79.179,3.405,0.995278,-54.1229,0.840556,0.832222
27822,28.792,21.394,30.579,0,47.483,13.748,24.463,0,48.003,11.997,-5.519,-5.03,48.077,58.912,58,46.937,10.761,10.6,51.008,3.575,58.912,9.605,-5.512,72.233,185.026,34.684,420.703,144.368,3.013,2.963,79.151,3.398,0.993056,-54.0543,0.836944,0.823056
27823,28.733,21.394,30.564,0,47.454,13.748,24.448,0,48.003,11.997,-5.498,-5.03,47.99,58.948,58,46.822,10.762,10.6,50.946,3.572,58.948,9.604,-5.639,72.201,185.026,34.684,420.573,144.368,2.994,2.936,79.107,3.395,0.992222,-55.2997,0.831667,0.815556
27824,28.689,21.394,30.549,0,47.439,13.748,24.448,0,48.003,11.997,-5.617,-5.03,47.879,58.948,58,46.817,10.762,10.6,50.928,3.567,58.948,9.609,-5.509,72.201,185.026,34.684,420.573,144.368,2.975,2.93,79.079,3.39,0.990833,-54.0248,0.826389,0.813889
27825,28.623,21.365,30.52,0,47.439,13.748,24.448,0,48.003,11.997,-5.509,-5.03,47.808,58.916,58,46.908,10.762,10.6,50.911,3.565,58.916,9.595,-5.577,72.201,185.026,34.684,420.443,144.368,2.95,2.946,79.079,3.388,0.990278,-54.6917,0.819444,0.818333
27826,28.564,21.335,30.469,0,47.454,13.718,24.368,0,48.003,11.997,-5.577,-5.03,47.716,58.901,58,46.945,10.763,10.6,50.849,3.56,58.901,9.608,-5.516,72.201,185.026,34.684,420.399,144.368,2.938,2.949,79.091,3.384,0.988889,-54.0935,0.816111,0.819167
27827,28.55,21.299,30.439,0,47.454,13.704,24.353,0,48.003,11.997,-5.516,-5.03,47.62,58.934,58,46.839,10.764,10.6,50.788,3.558,58.934,9.615,-5.273,72.201,185.026,34.684,420.313,144.368,2.93,2.926,79.09,3.382,0.988333,-51.7105,0.813889,0.812778
27828,28.491,21.27,30.396,0,47.439,13.689,24.324,0,48.003,11.997,-5.429,-5.03,47.565,58.97,58,46.725,10.765,10.6,50.726,3.56,58.97,9.615,-5.519,72.201,185.026,34.684,420.313,144.368,2.926,2.906,79.075,3.385,0.988889,-54.1229,0.812778,0.807222
27829,28.396,21.255,30.366,0,47.424,13.66,24.294,0,48.003,11.997,-5.469,-5.03,47.407,59.013,58,46.582,10.767,10.6,50.604,3.562,59.013,9.612,-5.527,72.201,185.026,34.684,420.226,144.368,2.903,2.878,79.033,3.386,0.989444,-54.2014,0.806389,0.799444
27830,28.396,21.211,30.308,0,47.424,13.645,24.229,0,48.003,11.997,-5.527,-5.03,47.32,59.013,58,46.582,10.769,10.6,50.498,3.562,59.013,9.612,-5.527,72.201,185.026,34.684,420.226,144.368,2.903,2.878,79.033,3.386,0.989444,-54.2014,0.806389,0.799444
27831,28.337,21.167,30.227,0,47.454,13.594,24.185,0,48.003,11.997,-5.353,-5.03,47.267,58.905,58,46.895,10.77,10.6,50.438,3.567,58.905,9.617,-5.23,72.233,185.026,34.684,420.095,144.368,2.883,2.946,79.087,3.392,0.990833,-51.2888,0.800833,0.818333
27832,28.308,21.116,30.168,0,47.483,13.564,24.141,0,48.003,11.997,-5.23,-5.03,47.232,58.832,58,47.106,10.773,10.6,50.376,3.563,58.832,9.631,-5.371,72.233,185.026,34.684,420.095,144.368,2.886,2.985,79.157,3.388,0.989722,-52.6715,0.801667,0.829167
27833,28.271,21.086,30.125,0,47.534,13.55,24.097,0,48.003,11.997,-5.371,-5.03,47.165,58.804,58,47.175,10.774,10.6,50.271,3.559,58.807,9.656,-5.263,72.233,185.026,34.684,419.965,144.368,2.906,2.994,79.216,3.384,0.988611,-51.6124,0.807222,0.831667
27834,28.257,21.057,30.088,0,47.549,13.55,24.06,0,48.003,11.997,-5.187,-5.03,47.121,58.818,58,47.158,10.775,10.6,50.208,3.557,58.811,9.661,-5.165,72.184,185.026,34.684,419.965,144.368,2.935,2.989,79.25,3.382,0.988056,-50.6513,0.815278,0.830278
27835,28.242,21.042,30.044,0,47.549,13.521,24.031,0,48.003,11.997,-5.165,-5.03,47.111,58.836,58,47.077,10.776,10.6,50.145,3.554,58.836,9.668,-5.27,72.201,185.026,34.684,420.009,144.287,2.957,2.97,79.254,3.38,0.987222,-51.681,0.821389,0.825
27836,28.228,21.028,30.029,0,47.549,13.521,24.031,0,48.003,11.997,-5.27,-5.03,47.071,58.858,58,47.006,10.776,10.6,50.083,3.554,58.858,9.662,-5.237,72.201,185.026,34.684,419.922,144.287,2.969,2.955,79.24,3.379,0.987222,-51.3574,0.824722,0.820833
27837,28.184,20.999,30,0,47.534,13.506,24.001,0,48.003,11.997,-5.216,-5.03,47.043,58.851,58,47,10.777,10.6,50.065,3.552,58.858,9.657,-5.433,72.201,185.026,34.684,419.922,144.287,2.981,2.952,79.219,3.378,0.986667,-53.2795,0.828056,0.82
27838,28.14,20.999,30,0,47.534,13.506,23.987,0,48.003,11.997,-5.433,-5.03,46.976,58.814,58,47.126,10.778,10.6,50.002,3.553,58.814,9.655,-5.48,72.201,185.026,34.684,419.792,144.287,2.981,2.978,79.221,3.379,0.986944,-53.7404,0.828056,0.827222
27839,28.03,20.969,29.941,0,47.578,13.477,23.972,0,48.003,11.997,-5.552,-5.03,46.813,58.695,58,47.473,10.779,10.6,49.921,3.551,58.695,9.667,-5.566,72.201,185.026,34.684,419.792,144.287,2.985,3.046,79.292,3.377,0.986389,-54.5838,0.829167,0.846111
27840,28.03,20.969,29.941,0,47.578,13.477,23.958,0,48.003,11.997,-5.566,-5.03,46.722,58.695,58,47.473,10.779,10.6,49.903,3.551,58.695,9.667,-5.566,72.201,185.026,34.684,419.792,144.287,2.985,3.046,79.292,3.377,0.986389,-54.5838,0.829167,0.846111
27841,27.986,20.947,29.941,0,47.607,13.477,23.943,0,48.003,11.997,-5.505,-5.03,46.641,58.644,58,47.62,10.78,10.6,49.884,3.547,58.644,9.632,-5.505,72.184,185.14,34.684,419.661,144.287,3.003,3.071,79.339,3.373,0.985278,-53.9856,0.834167,0.853056
27842,27.876,20.889,29.846,0,47.637,13.425,23.877,0,48.003,11.997,-5.516,-5.03,46.552,58.641,58,47.621,10.78,10.6,49.819,3.55,58.641,9.655,-5.606,72.201,185.14,34.684,419.705,144.287,3.04,3.074,79.397,3.377,0.986111,-54.9761,0.844444,0.853889
27843,27.832,20.889,29.846,0,47.637,13.425,23.877,0,48.003,11.997,-5.606,-5.03,46.461,58.655,58,47.585,10.781,10.6,49.756,3.554,58.652,9.657,-5.509,72.201,185.14,34.684,419.705,144.287,3.053,3.071,79.406,3.38,0.987222,-54.0248,0.848056,0.853056
27844,27.803,20.845,29.788,0,47.637,13.425,23.877,0,48.003,11.997,-5.487,-5.03,46.377,58.659,58,47.559,10.781,10.6,49.738,3.556,58.659,9.657,-5.31,72.201,185.14,34.684,419.618,144.287,3.054,3.069,79.414,3.382,0.987778,-52.0733,0.848333,0.8525
27845,27.744,20.815,29.736,0,47.651,13.381,23.804,0,48.003,11.997,-5.31,-5.03,46.333,58.648,58,47.587,10.783,10.6,49.631,3.557,58.648,9.652,-5.613,72.233,185.14,34.684,419.488,144.287,3.058,3.074,79.423,3.384,0.988056,-55.0447,0.849444,0.853889
27846,27.678,20.764,29.678,0,47.666,13.352,23.745,0,48.003,11.997,-5.592,-5.03,46.133,58.605,58,47.715,10.787,10.6,49.46,3.558,58.605,9.656,-5.657,72.233,185.14,34.684,419.488,144.255,3.061,3.101,79.448,3.385,0.988333,-55.4762,0.850278,0.861389
27847,27.649,20.75,29.648,0,47.681,13.337,23.716,0,48.003,11.997,-5.592,-5.03,46.133,58.572,58,47.806,10.787,10.6,49.46,3.558,58.572,9.637,-5.393,72.233,185.14,34.684,419.227,144.255,3.069,3.12,79.482,3.385,0.988333,-52.8873,0.8525,0.866667
27848,27.62,20.735,29.634,0,47.717,13.337,23.694,0,48.003,11.997,-5.465,-5.03,46.012,58.539,58,47.9,10.788,10.6,49.379,3.556,58.539,9.644,-5.465,72.201,185.14,34.684,419.271,144.255,3.079,3.136,79.52,3.383,0.987778,-53.5933,0.855278,0.871111
27849,27.576,20.706,29.59,0,47.717,13.323,23.665,0,48.003,11.997,-5.465,-5.03,46.012,58.554,58,47.864,10.788,10.6,49.379,3.553,58.55,9.643,-5.393,72.201,185.14,34.684,419.141,144.255,3.099,3.126,79.533,3.38,0.986944,-52.8873,0.860833,0.868333
27850,27.51,20.706,29.575,0,47.717,13.308,23.665,0,48.003,11.997,-5.512,-5.03,45.859,58.587,58,47.773,10.789,10.6,49.294,3.544,58.579,9.655,-5.512,72.201,185.14,34.798,419.141,144.255,3.112,3.098,79.52,3.372,0.984444,-54.0543,0.864444,0.860556
27851,27.466,20.691,29.553,0,47.703,13.308,23.65,0,48.003,11.997,-5.541,-5.03,45.762,58.605,58,47.692,10.789,10.6,49.272,3.539,58.605,9.638,-5.541,72.201,185.14,34.798,419.141,144.255,3.119,3.077,79.488,3.367,0.983056,-54.3386,0.866389,0.854722
27852,27.407,20.706,29.575,0,47.666,13.308,23.665,0,48.003,11.997,-5.534,-5.03,45.666,58.619,58,47.645,10.788,10.6,49.295,3.536,58.619,9.676,-5.534,72.201,185.14,34.798,419.054,144.255,3.116,3.063,79.452,3.364,0.982222,-54.27,0.865556,0.850833
27853,27.312,20.691,29.553,0,47.637,13.308,23.65,0,48.003,11.997,-5.407,-5.03,45.6,58.641,58,47.57,10.788,10.6,49.272,3.528,58.641,9.682,-5.443,72.201,185.14,34.684,419.054,144.173,3.092,3.042,79.376,3.357,0.98,-53.3776,0.858889,0.845
27854,27.312,20.691,29.553,0,47.622,13.308,23.635,0,48.003,11.997,-5.443,-5.03,45.535,58.641,58,47.57,10.788,10.6,49.252,3.528,58.641,9.682,-5.443,72.201,185.14,34.684,419.054,144.173,3.092,3.042,79.376,3.357,0.98,-53.3776,0.858889,0.845
27855,27.283,20.676,29.539,0,47.607,13.293,23.621,0,48.003,11.997,-5.599,-5.03,45.442,58.615,58,47.643,10.788,10.6,49.231,3.528,58.615,9.672,-5.599,72.201,185.14,34.684,418.88,144.173,3.081,3.056,79.36,3.356,0.98,-54.9074,0.855833,0.848889
27856,27.224,20.676,29.524,0,47.622,13.293,23.621,0,48.003,11.997,-5.458,-5.03,45.361,58.572,58,47.769,10.788,10.6,49.209,3.536,58.572,9.68,-5.53,72.201,185.14,34.684,418.924,144.173,3.066,3.089,79.38,3.364,0.982222,-54.2308,0.851667,0.858056
27857,27.129,20.662,29.509,0,47.637,13.279,23.621,0,48.003,11.997,-5.436,-5.03,45.284,58.605,58,47.66,10.788,10.6,49.187,3.532,58.605,9.673,-5.4,72.201,185.14,34.684,418.837,144.173,3.061,3.064,79.411,3.361,0.981111,-52.9559,0.850278,0.851111
27858,27.1,20.647,29.48,0,47.622,13.279,23.606,0,48.003,11.997,-5.447,-5.03,45.212,58.684,58,47.416,10.788,10.6,49.165,3.532,58.684,9.667,-5.353,72.184,185.156,34.684,418.707,144.173,3.065,3.015,79.376,3.36,0.981111,-52.495,0.851389,0.8375
27859,27.1,20.647,29.48,0,47.622,13.279,23.591,0,48.003,11.997,-5.454,-5.03,45.16,58.684,58,47.416,10.788,10.6,49.144,3.532,58.684,9.667,-5.353,72.184,185.156,34.684,418.707,144.173,3.065,3.015,79.376,3.36,0.981111,-52.495,0.851389,0.8375
27860,27.041,20.618,29.451,0,47.593,13.242,23.562,0,48.003,11.997,-5.487,-5.03,45.061,58.746,58,47.227,10.789,10.6,49.079,3.529,58.746,9.639,-5.509,72.201,185.14,34.684,418.707,144.173,3.056,2.975,79.319,3.358,0.980278,-54.0248,0.848889,0.826389
27861,26.99,20.603,29.436,0,47.563,13.242,23.547,0,48.003,11.997,-5.476,-5.03,44.979,58.771,58,47.147,10.789,10.6,49.057,3.525,58.771,9.638,-5.483,72.184,185.14,34.684,418.707,144.173,3.041,2.954,79.258,3.354,0.979167,-53.7699,0.844722,0.820556
27862,26.946,20.566,29.392,0,47.534,13.228,23.511,0,48.003,11.997,-5.462,-5.03,44.913,58.731,58,47.263,10.79,10.6,48.992,3.517,58.731,9.639,-5.462,72.233,185.14,34.684,418.62,144.173,3.019,2.97,79.223,3.347,0.976944,-53.5639,0.838611,0.825
27863,26.887,20.552,29.392,0,47.549,13.213,23.496,0,48.003,11.997,-5.458,-5.03,44.829,58.615,58,47.598,10.79,10.6,48.969,3.508,58.615,9.646,-5.161,72.233,185.14,34.684,418.49,144.173,2.981,3.028,79.279,3.338,0.974444,-50.6121,0.828056,0.841111
27864,26.858,20.566,29.392,0,47.578,13.213,23.496,0,48.003,11.997,-5.161,-5.03,44.807,58.655,58,47.474,10.79,10.6,48.95,3.505,58.655,9.695,-5.302,72.233,185.14,34.684,418.49,144.173,2.913,3,79.323,3.335,0.973611,-51.9949,0.809167,0.833333
27865,26.829,20.552,29.37,0,27.62,13.213,23.496,0,48.003,11.997,-5.302,-5.03,44.753,58.804,58,47.019,10.79,10.6,48.926,3.502,58.804,9.512,-5.219,72.217,185.14,34.684,418.49,144.173,2.012,2.906,80.034,3.332,0.972778,-51.1809,0.558889,0.807222
27866,26.807,20.522,29.326,0,14.648,13.198,23.467,0,48.003,11.997,-5.219,-5.03,44.718,58.919,58,46.746,10.789,10.6,48.949,3.499,58.919,9.568,-5.245,72.201,185.14,34.684,418.359,144.173,1.374,2.848,81.11,3.33,0.971944,-51.4359,0.381667,0.791111
27867,26.777,20.522,29.312,0,2.454,13.184,23.452,0,48.003,11.997,-5.245,-5.03,44.681,58.966,58,46.522,10.79,10.6,48.883,3.499,58.966,9.565,-5.197,72.184,185.14,34.684,418.403,144.173,0.984,2.803,82.299,3.329,0.971944,-50.9652,0.273333,0.778611
27868,26.777,20.508,29.297,0,0,13.184,23.438,0,48.003,11.997,-5.197,-5.03,44.645,58.97,58,46.505,10.79,10.6,48.863,3.499,58.97,9.57,-5.111,72.184,185.14,34.684,418.359,144.173,0.058,2.8,84.246,3.33,0.971944,-50.1218,0.0161111,0.777778
27869,26.748,20.493,29.268,0,0,13.169,23.438,0,48.003,11.997,-5.111,-5.03,44.63,58.923,58,46.639,10.79,10.6,48.841,3.502,58.923,9.561,-5.201,72.201,185.14,34.684,418.229,144.173,0.039,2.831,86.246,3.332,0.972778,-51.0044,0.0108333,0.786389
27870,26.733,20.464,29.224,0,0,13.154,23.423,0,48.003,11.997,-5.201,-5.03,44.591,58.869,58,46.795,10.791,10.6,48.775,3.505,58.869,9.605,-5.176,72.201,185.14,34.684,418.229,144.092,0.029,2.866,88.258,3.336,0.973611,-50.7592,0.00805556,0.796111
27871,26.733,20.435,29.187,0,0,13.14,23.379,0,48.003,11.997,-5.176,-5.03,44.561,58.829,58,46.908,10.792,10.6,48.709,3.508,58.829,9.598,-5.067,72.233,185.14,34.684,418.229,144.01,0.024,2.889,90.256,3.338,0.974444,-49.6903,0.00666667,0.8025
27872,26.704,20.398,29.143,0,0,13.125,23.313,0,48.003,11.997,-5.259,-5.03,44.507,58.793,58,47.01,10.795,10.6,48.578,3.509,58.793,9.604,-5.259,72.233,185.173,34.684,418.229,144.01,0.021,2.911,92.258,3.339,0.974722,-51.5732,0.00583333,0.808611
27873,26.675,20.354,29.084,0,0,13.096,23.254,0,48.003,11.997,-5.259,-5.03,44.458,58.728,58,47.2,10.796,10.6,48.468,3.51,58.728,9.607,-5.259,72.233,185.173,34.684,418.186,144.027,0.019,2.95,94.289,3.34,0.975,-51.5732,0.00527778,0.819444
27874,26.66,20.325,29.041,0,0,13.059,23.24,0,48.003,11.997,-5.194,-5.03,44.432,58.623,58,47.511,10.798,10.6,48.403,3.509,58.623,9.606,-5.194,72.233,185.189,34.684,418.142,144.027,0.018,3.011,96.295,3.34,0.974722,-50.9357,0.005,0.836389
27875,26.624,20.31,29.004,0,0,13.044,23.21,0,48.003,11.997,-5.194,-5.03,44.432,58.554,58,47.713,10.798,10.6,48.403,3.51,58.554,9.608,-5.295,72.233,185.189,34.684,418.099,144.027,0.017,3.052,98.23,3.341,0.975,-51.9262,0.00472222,0.847778
27876,26.58,20.281,28.96,0,0,13.03,23.21,0,48.003,11.997,-5.284,-5.03,44.379,58.543,58,47.74,10.799,10.6,48.338,3.512,58.543,9.618,-5.378,72.233,185.189,34.798,418.056,144.01,0.017,3.06,100,3.343,0.975556,-52.7402,0.00472222,0.85
27877,26.565,20.237,28.901,0,0,13,23.115,0,48.003,11.997,-5.216,-5.03,44.288,58.536,58,47.736,10.802,10.6,48.163,3.512,58.543,9.615,-5.216,72.184,185.189,34.798,418.142,144.01,0.017,3.059,100,3.343,0.975556,-51.1515,0.00472222,0.849722
27878,26.536,20.171,28.821,0,0,12.986,23.086,0,48.003,11.997,-5.161,-5.03,44.264,58.485,58,47.904,10.803,10.6,48.1,3.515,58.485,9.581,-5.328,72.201,185.189,34.749,418.056,144.027,0.017,3.095,100,3.346,0.976389,-52.2498,0.00472222,0.859722
27879,26.536,20.142,28.777,0,0,12.957,23.027,0,48.003,11.997,-5.328,-5.03,44.222,58.438,58,48.043,10.804,10.6,48.036,3.514,58.438,9.59,-5.143,72.201,185.189,34.684,418.012,144.027,0.017,3.123,100,3.345,0.976111,-50.4356,0.00472222,0.8675
27880,26.521,20.127,28.748,0,0,12.942,22.998,0,48.003,11.997,-5.143,-5.03,44.212,58.351,58,48.225,10.805,10.6,47.976,3.516,58.377,9.592,-5.187,72.201,185.189,34.684,418.056,144.01,0.017,3.161,100,3.347,0.976667,-50.8671,0.00472222,0.878056
27881,26.492,20.098,28.718,0,0,12.927,22.961,0,48.003,11.997,-5.386,-5.03,44.151,58.279,58,48.518,10.807,10.6,47.85,3.518,58.279,9.588,-5.306,72.201,185.173,34.684,417.969,144.01,0.016,3.222,100,3.35,0.977222,-52.0341,0.00444444,0.895
27882,26.477,20.068,28.674,0,0,12.913,22.932,0,48.003,11.997,-5.165,-5.03,44.119,58.174,58,48.828,10.808,10.6,47.789,3.524,58.174,9.587,-5.216,72.233,185.189,34.684,418.012,143.978,0.016,3.29,100,3.355,0.978889,-51.1515,0.00444444,0.913889
27883,26.462,20.017,28.594,0,0,12.876,22.903,0,48.003,11.997,-5.216,-5.03,44.106,58.145,58,48.913,10.809,10.6,47.726,3.527,58.145,9.592,-5.212,72.233,185.189,34.684,418.012,143.978,0.016,3.31,100,3.358,0.979722,-51.1123,0.00444444,0.919444
27884,26.426,19.973,28.535,0,0,12.832,22.83,0,48.003,11.997,-5.212,-5.03,44.088,58.087,58,49.032,10.812,10.6,47.663,3.522,58.105,9.592,-5.32,72.233,185.189,34.684,417.969,143.896,0.016,3.329,100,3.354,0.978333,-52.1714,0.00444444,0.924722
27885,26.396,19.944,28.506,0,0,12.817,22.8,0,48.003,11.997,-5.393,-5.03,43.985,58.015,58,49.305,10.814,10.6,47.493,3.524,58.015,9.593,-5.371,72.233,185.173,34.684,417.925,143.896,0.016,3.385,100,3.356,0.978889,-52.6715,0.00444444,0.940278
27886,26.353,19.929,28.455,0,0,12.817,22.764,0,48.003,11.997,-5.27,-5.03,43.955,57.888,58,49.684,10.815,10.6,47.431,3.522,57.888,9.594,-5.302,72.233,185.173,34.684,417.925,143.896,0.016,3.459,100,3.355,0.978333,-51.9949,0.00444444,0.960833
27887,26.338,19.871,28.381,0,0,12.773,22.734,0,48.003,11.997,-5.288,-5.03,43.917,57.845,58,49.815,10.816,10.6,47.369,3.524,57.845,9.598,-5.353,72.233,185.189,34.684,417.882,143.978,0.016,3.486,100,3.356,0.978889,-52.495,0.00444444,0.968333
27888,26.279,19.834,28.352,0,0,12.759,22.676,0,48.003,11.997,-5.501,-5.03,43.8,57.809,58,49.925,10.818,10.6,47.242,3.522,57.809,9.618,-5.501,72.233,185.189,34.684,418.012,143.978,0.016,3.507,100,3.354,0.978333,-53.9464,0.00444444,0.974167
27889,26.243,19.805,28.308,0,0,12.744,22.646,0,48.003,11.997,-5.411,-5.03,43.745,57.802,58,49.947,10.819,10.6,47.178,3.522,57.802,9.663,-5.418,72.201,185.189,34.684,417.969,143.978,0.016,3.511,100,3.355,0.978333,-53.1324,0.00444444,0.975278
27890,26.213,19.79,28.271,0,0,12.729,22.617,0,48.003,11.997,-5.339,-5.03,43.702,57.791,58,49.981,10.82,10.6,47.113,3.522,57.791,9.644,-5.339,72.201,185.189,34.684,417.969,143.978,0.016,3.518,100,3.355,0.978333,-52.3577,0.00444444,0.977222
27891,26.184,19.761,28.213,0,0,12.693,22.581,0,48.003,11.997,-5.234,-5.03,43.679,57.693,58,50.278,10.821,10.6,47.049,3.526,57.693,9.661,-5.342,72.201,185.189,34.684,418.142,143.978,0.016,3.581,100,3.359,0.979444,-52.3871,0.00444444,0.994722
27892,26.155,19.717,28.154,0,0,12.664,22.522,0,48.003,11.997,-5.349,-5.03,43.579,57.621,58,50.496,10.824,10.6,46.92,3.526,57.621,9.631,-5.349,72.201,185.189,34.684,418.012,143.978,0.016,3.626,100,3.359,0.979444,-52.4558,0.00444444,1.00722
27893,26.125,19.702,28.14,0,0,12.664,22.522,0,48.003,11.997,-5.313,-5.03,43.535,57.534,58,50.762,10.824,10.6,46.9,3.527,57.534,9.638,-5.313,72.233,185.173,34.684,417.969,143.896,0.016,3.668,100,3.36,0.979722,-52.1027,0.00444444,1.01889
27894,26.074,19.651,28.074,0,0,12.634,22.463,0,48.003,11.997,-5.458,-5.03,43.467,57.512,58,50.827,10.826,10.6,46.791,3.527,57.512,9.646,-5.458,72.233,185.221,34.684,418.012,143.896,0.016,3.693,100,3.361,0.979722,-53.5247,0.00444444,1.02583
27895,26.03,19.636,28.059,0,0,12.634,22.449,0,48.003,11.997,-5.404,-5.03,43.405,57.53,58,50.775,10.826,10.6,46.771,3.529,57.53,9.642,-5.494,72.233,185.417,34.684,418.012,143.896,0.016,3.684,100,3.363,0.980278,-53.8777,0.00444444,1.02333
27896,25.972,19.592,27.986,0,0,12.59,22.383,0,48.003,11.997,-5.44,-5.03,43.344,57.599,58,50.574,10.828,10.6,46.707,3.532,57.599,9.646,-5.505,72.233,185.482,34.684,418.056,143.913,0.016,3.647,100,3.365,0.981111,-53.9856,0.00444444,1.01306
27897,25.942,19.563,27.957,0,0,12.576,22.354,0,48.003,11.997,-5.443,-5.03,43.218,57.563,58,50.687,10.829,10.6,46.577,3.53,57.563,9.608,-5.418,72.233,185.482,34.684,418.012,143.896,0.016,3.667,100,3.363,0.980556,-53.1324,0.00444444,1.01861
27898,25.891,19.534,27.905,0,0,12.561,22.324,0,48.003,11.997,-5.404,-5.03,43.159,57.422,58,50.982,10.83,10.6,46.509,3.527,57.465,9.617,-5.404,72.201,185.482,34.684,418.056,143.896,0.016,3.723,100,3.361,0.979722,-52.9951,0.00444444,1.03417
27899,25.803,19.504,27.861,0,0,12.546,22.295,0,48.003,11.997,-5.49,-5.03,43.088,57.107,58,52.067,10.831,10.6,46.445,3.524,57.107,9.611,-5.545,72.201,185.482,34.684,418.012,143.815,0.016,3.938,100,3.359,0.978889,-54.3779,0.00444444,1.09389
27900,25.759,19.453,27.788,0,0,12.495,22.229,0,48.003,11.997,-5.577,-5.03,43.003,57.002,58,52.386,10.832,10.6,46.379,3.521,57.002,9.615,-5.603,72.184,185.482,34.684,418.056,143.831,0.016,3.998,100,3.355,0.978056,-54.9467,0.00444444,1.11056
27901,25.693,19.424,27.759,0,0,12.48,22.2,0,48.003,11.997,-5.603,-5.03,42.922,56.966,58,52.499,10.833,10.6,46.314,3.518,56.966,9.617,-5.603,72.184,185.417,34.684,417.969,143.831,0.016,4.018,100,3.353,0.977222,-54.9467,0.00444444,1.11611
27902,25.649,19.395,27.708,0,0,12.466,22.17,0,48.003,11.997,-5.606,-5.03,42.743,56.995,58,52.419,10.836,10.6,46.182,3.516,56.995,9.614,-5.653,72.233,185.335,34.684,417.969,143.831,0.016,4,100,3.351,0.976667,-55.437,0.00444444,1.11111
27903,25.605,19.38,27.664,0,0,12.451,22.141,0,48.003,11.997,-5.556,-5.03,42.672,57.038,58,52.294,10.837,10.6,46.117,3.515,57.038,9.619,-5.556,72.233,185.335,34.684,418.012,143.815,0.016,3.973,100,3.35,0.976389,-54.4857,0.00444444,1.10361
27904,25.525,19.365,27.649,0,0,12.451,22.126,0,48.003,11.997,-5.498,-5.03,42.603,57.017,58,52.373,10.838,10.6,46.096,3.513,57.017,9.625,-5.527,72.233,185.335,34.684,418.056,143.75,0.016,3.987,100,3.348,0.975833,-54.2014,0.00444444,1.1075
27905,25.466,19.321,27.605,0,0,12.422,22.083,0,48.003,11.997,-5.595,-5.03,42.45,56.93,58,52.642,10.839,10.6,45.964,3.511,56.93,9.62,-5.595,72.233,185.335,34.684,418.012,143.636,0.016,4.04,100,3.347,0.975278,-54.8682,0.00444444,1.12222
27906,25.437,19.299,27.576,0,0,12.407,22.046,0,48.003,11.997,-5.512,-5.03,42.389,56.829,58,52.952,10.839,10.6,45.946,3.509,56.829,9.627,-5.512,72.233,185.335,34.684,418.012,143.636,0.016,4.099,100,3.345,0.974722,-54.0543,0.00444444,1.13861
27907,25.378,19.255,27.51,0,0,12.393,22.002,0,48.003,11.997,-5.371,-5.03,42.336,56.684,58,53.396,10.84,10.6,45.88,3.505,56.684,9.632,-5.357,72.201,185.335,34.684,418.012,143.636,0.016,4.184,100,3.341,0.973611,-52.5342,0.00444444,1.16222
27908,25.342,19.226,27.466,0,0,12.363,21.973,0,48.003,11.997,-5.349,-5.03,42.294,56.659,58,53.48,10.84,10.6,45.859,3.507,56.659,9.662,-5.317,72.184,185.482,34.668,418.012,143.636,0.016,4.203,100,3.344,0.974167,-52.142,0.00444444,1.1675
27909,25.298,19.211,27.437,0,0,12.341,21.958,0,48.003,11.997,-5.317,-5.03,42.248,56.655,58,53.5,10.841,10.6,45.792,3.505,56.655,9.657,-5.494,72.201,185.482,34.684,418.012,143.636,0.016,4.205,100,3.342,0.973611,-53.8777,0.00444444,1.16806
27910,25.269,19.197,27.422,0,0,12.341,21.943,0,48.003,11.997,-5.4,-5.03,42.111,56.648,58,53.53,10.842,10.6,45.701,3.505,56.648,9.662,-5.4,72.201,185.482,34.684,418.099,143.636,0.016,4.211,100,3.341,0.973611,-52.9559,0.00444444,1.16972
27911,25.239,19.167,27.407,0,0,12.327,21.929,0,48.003,11.997,-5.212,-5.03,42.091,56.594,58,53.708,10.842,10.6,45.681,3.506,56.594,9.656,-5.252,72.201,185.482,34.684,418.142,143.636,0.016,4.248,100,3.343,0.973889,-51.5045,0.00444444,1.18
27912,25.225,19.153,27.356,0,0,12.312,21.885,0,48.003,11.997,-5.252,-5.03,42.06,56.518,58,53.879,10.843,10.6,45.617,3.507,56.539,9.66,-5.299,72.184,185.482,34.684,418.099,143.604,0.016,4.283,100,3.344,0.974167,-51.9654,0.00444444,1.18972
27913,25.181,19.116,27.312,0,0,12.283,21.848,0,48.003,11.997,-5.545,-5.03,41.948,56.456,58,54.071,10.844,10.6,45.531,3.511,56.456,9.666,-5.545,72.201,185.482,34.684,418.142,143.604,0.016,4.325,100,3.347,0.975278,-54.3779,0.00444444,1.20139
27914,25.1,19.116,27.297,0,0,12.283,21.848,0,48.003,11.997,-5.386,-5.03,41.907,56.344,58,54.492,10.844,10.6,45.51,3.504,56.344,9.656,-5.425,72.233,185.482,34.684,418.142,143.604,0.016,4.403,100,3.341,0.973333,-53.2011,0.00444444,1.22306
27915,25.085,19.072,27.253,0,0,12.268,21.804,0,48.003,11.997,-5.357,-5.03,41.805,56.293,58,54.597,10.845,10.6,45.425,3.502,56.311,9.658,-5.357,72.233,185.498,34.684,418.099,143.604,0.016,4.421,100,3.339,0.972778,-52.5342,0.00444444,1.22806
27916,25.042,19.072,27.253,0,0,12.268,21.79,0,48.003,11.997,-5.512,-5.03,41.736,56.236,58,54.78,10.845,10.6,45.404,3.5,56.254,9.657,-5.512,72.233,185.482,34.684,418.186,143.522,0.016,4.456,100,3.337,0.972222,-54.0543,0.00444444,1.23778
27917,25.012,19.058,27.239,0,0,12.253,21.79,0,48.003,11.997,-5.519,-5.03,41.669,56.178,58,55.02,10.845,10.6,45.383,3.499,56.178,9.623,-5.519,72.233,185.482,34.684,418.186,143.522,0.016,4.503,100,3.337,0.971944,-54.1229,0.00444444,1.25083
27918,24.932,19.028,27.173,0,0,12.239,21.746,0,48.003,11.997,-5.407,-5.03,41.562,56.084,58,55.322,10.846,10.6,45.295,3.499,56.084,9.63,-5.407,72.201,185.482,34.684,418.273,143.522,0.016,4.563,100,3.336,0.971944,-53.0246,0.00444444,1.2675
27919,24.902,18.999,27.129,0,0,12.209,21.716,0,48.003,11.997,-5.433,-5.03,41.509,56.037,58,55.474,10.847,10.6,45.23,3.499,56.037,9.63,-5.433,72.184,185.498,34.684,418.273,143.522,0.016,4.593,100,3.336,0.971944,-53.2795,0.00444444,1.27583
27920,24.873,18.984,27.114,0,0,12.209,21.702,0,48.003,11.997,-5.357,-5.03,41.47,55.982,58,55.657,10.847,10.6,45.211,3.498,55.982,9.635,-5.331,72.201,185.482,34.684,418.229,143.522,0.016,4.629,100,3.335,0.971667,-52.2793,0.00444444,1.28583
27921,24.844,18.97,27.1,0,0,12.209,21.702,0,48.003,11.997,-5.331,-5.03,41.435,55.975,58,55.69,10.847,10.6,45.189,3.498,55.975,9.633,-5.36,72.201,185.482,34.684,418.229,143.522,0.016,4.636,100,3.336,0.971667,-52.5636,0.00444444,1.28778
27922,24.814,18.933,27.07,0,0,12.18,21.65,0,48.003,11.997,-5.407,-5.03,41.341,55.964,58,55.734,10.849,10.6,45.104,3.496,55.964,9.638,-5.407,72.184,185.482,34.684,418.229,143.522,0.016,4.643,100,3.334,0.971111,-53.0246,0.00444444,1.28972
27923,24.763,18.918,27.056,0,0,12.18,21.636,0,48.003,11.997,-5.302,-5.03,41.31,55.914,58,55.909,10.849,10.6,45.084,3.492,55.914,9.636,-5.324,72.201,185.482,34.684,418.229,143.522,0.016,4.673,100,3.33,0.97,-52.2106,0.00444444,1.29806
27924,24.734,18.918,27.026,0,0,12.158,21.621,0,48.003,11.997,-5.324,-5.03,41.224,55.87,58,56.051,10.849,10.6,45.041,3.496,55.87,9.629,-5.357,72.201,185.482,34.684,418.229,143.522,0.016,4.706,100,3.334,0.971111,-52.5342,0.00444444,1.30722
27925,24.69,18.904,27.012,0,0,12.158,21.606,0,48.003,11.997,-5.328,-5.03,41.187,55.794,58,56.302,10.849,10.6,45.022,3.492,55.794,9.639,-5.328,72.184,185.482,34.684,418.316,143.522,0.016,4.752,100,3.33,0.97,-52.2498,0.00444444,1.32
27926,24.675,18.904,26.99,0,0,12.144,21.606,0,48.003,11.997,-5.328,-5.03,41.15,55.754,58,56.434,10.849,10.6,44.999,3.492,55.754,9.635,-5.255,72.201,185.335,34.684,418.316,143.441,0.016,4.779,100,3.33,0.97,-51.5339,0.00444444,1.3275
27927,24.646,18.86,26.946,0,0,12.129,21.563,0,48.003,11.997,-5.255,-5.03,41.12,55.704,58,56.598,10.85,10.6,44.934,3.491,55.704,9.642,-5.371,72.201,185.335,34.684,418.316,143.441,0.016,4.81,100,3.329,0.969722,-52.6715,0.00444444,1.33611
27928,24.631,18.86,26.931,0,0,12.114,21.548,0,48.003,11.997,-5.284,-5.03,41.041,55.675,58,56.697,10.85,10.6,44.891,3.49,55.675,9.63,-5.284,72.201,185.335,34.684,418.359,143.376,0.016,4.829,100,3.328,0.969444,-51.8183,0.00444444,1.34139
27929,24.609,18.845,26.917,0,0,12.114,21.548,0,48.003,11.997,-5.158,-5.03,41.02,55.682,58,56.687,10.85,10.6,44.87,3.486,55.682,9.679,-5.183,72.201,185.335,34.684,418.316,143.359,0.016,4.824,100,3.325,0.968333,-50.8279,0.00444444,1.34
27930,24.595,18.816,26.873,0,0,12.085,21.497,0,48.003,11.997,-5.125,-5.03,41.009,55.726,58,56.585,10.851,10.6,44.801,3.48,55.726,9.664,-5.082,72.201,185.335,34.684,418.316,143.359,0.016,4.797,100,3.319,0.966667,-49.8374,0.00444444,1.3325
27931,24.595,18.801,26.858,0,0,12.085,21.482,0,48.003,11.997,-5.053,-5.03,40.997,55.722,58,56.608,10.851,10.6,44.759,3.479,55.722,9.668,-5.053,72.233,185.335,34.684,418.446,143.359,0.016,4.801,100,3.318,0.966389,-49.553,0.00444444,1.33361
27932,24.58,18.787,26.829,0,0,12.07,21.467,0,48.003,11.997,-5.082,-5.03,40.99,55.617,58,56.949,10.852,10.6,44.738,3.48,55.617,9.667,-5.111,72.233,185.335,34.684,418.446,143.359,0.016,4.87,100,3.319,0.966667,-50.1218,0.00444444,1.35278
27933,24.58,18.75,26.792,0,0,12.056,21.423,0,48.003,11.997,-5.111,-5.03,40.982,55.545,58,57.179,10.851,10.6,44.716,3.479,55.545,9.675,-5.172,72.233,185.335,34.684,418.446,143.359,0.016,4.915,100,3.318,0.966389,-50.72,0.00444444,1.36528
27934,24.551,18.735,26.777,0,0,12.056,21.423,0,48.003,11.997,-5.23,-5.03,40.932,55.462,58,57.442,10.852,10.6,44.631,3.479,55.462,9.675,-5.23,72.233,185.417,34.684,418.446,143.359,0.016,4.967,100,3.318,0.966389,-51.2888,0.00444444,1.37972
27935,24.521,18.706,26.733,0,0,12.041,21.394,0,48.003,11.997,-5.295,-5.03,40.895,55.288,58,57.992,10.853,10.6,44.565,3.473,55.288,9.673,-5.245,72.233,185.612,34.684,418.403,143.359,0.016,5.071,100,3.312,0.964722,-51.4359,0.00444444,1.40861
27936,24.507,18.691,26.719,0,0,12.026,21.379,0,48.003,11.997,-5.245,-5.03,40.871,55.216,58,58.223,10.853,10.6,44.545,3.473,55.216,9.663,-5.234,72.201,185.612,34.684,418.533,143.359,0.016,5.117,100,3.312,0.964722,-51.328,0.00444444,1.42139
27937,24.478,18.691,26.704,0,0,12.012,21.365,0,32.483,0,-5.31,-5.03,40.799,55.161,58,58.404,10.853,10.6,44.498,3.472,55.161,9.643,-5.31,72.201,185.612,34.684,418.533,143.359,0.016,5.153,100,3.311,0.964444,-52.0733,0.00444444,1.43139
27938,24.448,18.662,26.66,0,0,11.997,21.335,0,21.423,0,-5.306,-5.03,40.759,55.208,58,58.295,10.854,10.6,44.431,3.473,55.208,9.642,-5.23,72.201,185.612,34.798,418.62,143.359,0.016,5.132,100,3.312,0.964722,-51.2888,0.00444444,1.42556
27939,24.426,18.647,26.624,0,0,11.975,21.299,0,11.917,0,-5.23,-5.03,40.734,55.244,58,58.201,10.854,10.6,44.409,3.473,55.244,9.65,-5.223,72.201,185.335,34.798,418.663,143.294,0.016,5.112,100,3.313,0.964722,-51.2201,0.00444444,1.42
27940,24.397,18.618,26.594,0,0,11.96,21.27,0,0,0,-5.299,-5.03,40.659,55.237,58,58.241,10.855,10.6,44.321,3.471,55.237,9.651,-5.299,72.184,185.335,34.798,418.793,143.213,0.016,5.119,100,3.311,0.964167,-51.9654,0.00444444,1.42194
27941,24.368,18.604,26.58,0,0,11.96,21.255,0,0,0,-5.208,-5.03,40.635,55.103,58,58.597,10.855,10.6,44.299,3.466,55.129,9.646,-5.169,72.184,185.335,34.684,418.793,143.213,0.016,5.186,100,3.306,0.962778,-50.6906,0.00444444,1.44056
27942,24.353,18.589,26.55,0,4.746,11.946,21.24,0,0,0,-5.169,-5.03,40.615,55.053,58,58.84,10.855,10.6,44.277,3.462,55.053,9.654,-5.129,72.233,185.335,34.684,418.837,143.213,0.016,5.23,100,3.303,0.961667,-50.2983,0.00444444,1.45278
27943,24.338,18.589,26.55,0,15.337,11.946,21.24,0,0,0,-5.273,-5.03,40.563,54.984,58,59.064,10.855,10.6,44.233,3.46,54.984,9.657,-5.273,72.233,185.319,34.684,418.837,143.294,0.016,5.273,100,3.301,0.961111,-51.7105,0.00444444,1.46472
27944,24.338,18.567,26.536,0,24.998,11.931,21.226,0,0,0,-5.201,-5.03,40.546,54.966,58,59.134,10.855,10.6,44.212,3.457,54.966,9.645,-5.201,72.233,185.335,34.684,418.88,143.278,0.016,5.283,100,3.297,0.960278,-51.0044,0.00444444,1.4675
27945,24.309,18.523,26.477,0,34.636,11.931,21.211,0,0,0,-5.169,-5.03,40.527,54.944,58,59.232,10.855,10.6,44.19,3.456,54.944,9.65,-5.183,72.233,185.335,34.684,418.924,143.294,0.016,5.303,100,3.297,0.96,-50.8279,0.00444444,1.47306
