time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
27946,24.294,18.523,26.462,0,53.635,11.902,21.182,0,0,0,-5.187,-5.03,40.483,54.912,58,59.302,10.856,10.6,44.105,3.452,54.926,10.092,-5.187,72.201,185.335,34.684,418.924,143.213,0.03,5.313,100,3.293,0.958889,-50.8671,0.00833333,1.47583
27947,24.294,18.508,26.44,0,60,11.902,21.167,0,0,0,-5.1,-5.03,40.474,54.879,58,59.46,10.856,10.6,44.083,3.453,54.879,10.382,-5.1,72.201,185.335,34.684,418.924,143.213,2.346,5.345,100,3.294,0.959167,-50.0139,0.651667,1.48472
27948,24.265,18.508,26.44,0,59.905,11.184,21.152,0,0,0,-5.241,-5.03,40.438,54.792,58,59.662,10.856,10.6,44.062,3.451,54.818,10.355,-5.241,72.184,185.335,34.684,418.88,143.213,4.31,5.384,99.851,3.292,0.958611,-51.3967,1.19722,1.49556
27949,24.229,18.479,26.396,0,59.553,4.534,21.13,0,0,0,-5.223,-5.03,40.402,54.64,58,60.24,10.856,10.6,44.032,3.443,54.64,10.341,-5.161,72.201,185.335,34.684,418.88,143.213,7.056,5.491,98.167,3.284,0.956389,-50.6121,1.96,1.52528
27950,24.229,18.479,26.396,0,58.916,0,21.116,0,0,0,-5.194,-5.03,40.38,54.583,58,60.42,10.856,10.6,44.005,3.438,54.59,10.293,-5.1,72.184,185.335,34.684,418.924,143.213,7.577,5.522,96.564,3.279,0.955,-50.0139,2.10472,1.53389
27951,24.214,18.479,26.396,0,57.114,0,21.116,0,0,0,-5.1,-5.03,40.375,54.568,58,60.507,10.855,10.6,44.016,3.437,54.568,10.233,-5.147,72.201,185.335,34.684,418.88,143.05,7.779,5.539,95.158,3.278,0.954722,-50.4748,2.16083,1.53861
27952,24.199,18.494,26.396,0,56.257,0,21.116,0,0,0,-5.147,-5.03,40.362,54.579,58,60.497,10.855,10.6,43.989,3.428,54.579,10.19,-5.132,72.233,185.335,34.684,418.837,143.05,7.786,5.527,93.744,3.269,0.952222,-50.3277,2.16278,1.53528
27953,24.199,18.494,26.411,0,55.452,0,21.13,0,0,0,-5.129,-5.03,40.339,54.626,58,60.379,10.853,10.6,44.024,3.418,54.626,10.147,-5.129,72.233,185.335,34.684,418.924,143.066,7.668,5.493,92.4,3.26,0.949444,-50.2983,2.13,1.52583
27954,24.185,18.508,26.44,0,54.69,0,21.167,0,0,0,-5.129,-5.03,40.339,54.742,58,60.052,10.853,10.6,44.024,3.41,54.742,10.102,-5.194,72.233,185.335,34.684,418.967,143.05,7.52,5.42,91.117,3.252,0.947222,-50.9357,2.08889,1.50556
27955,24.17,18.523,26.462,0,53.972,0,21.167,0,0,0,-5.194,-5.03,40.314,54.861,58,59.793,10.851,10.6,44.086,3.403,54.836,10.058,-5.19,72.233,185.335,34.684,418.924,143.05,7.276,5.362,89.933,3.245,0.945278,-50.8965,2.02111,1.48944
27956,24.17,18.567,26.521,0,53.298,0,21.226,0,0,0,-5.031,-5.03,40.28,54.926,58,59.543,10.846,10.6,44.206,3.396,54.926,10.019,-5.085,72.201,185.335,34.684,418.967,143.066,7.008,5.305,88.829,3.238,0.943333,-49.8668,1.94667,1.47361
27957,24.17,18.589,26.55,0,52.734,0,21.24,0,0,0,-4.977,-5.03,40.293,54.984,58,59.39,10.844,10.6,44.266,3.386,54.984,9.971,-4.977,72.201,185.335,34.684,419.01,143.05,6.79,5.264,87.871,3.228,0.940556,-48.8077,1.88611,1.46222
27958,24.155,18.618,26.594,0,52.258,0,21.27,0,0,0,-5.205,-5.03,40.259,55.02,58,59.302,10.842,10.6,44.326,3.375,55.02,9.914,-5.205,72.201,185.335,34.684,419.01,143.05,6.515,5.235,87.084,3.218,0.9375,-51.0436,1.80972,1.45417
27959,24.17,18.706,26.719,0,51.833,0,21.335,0,0,0,-5.067,-5.03,40.26,55.082,58,59.16,10.839,10.6,44.429,3.36,55.082,9.879,-4.93,72.233,185.335,34.684,419.01,143.05,6.035,5.192,85.875,3.203,0.933333,-48.3468,1.67639,1.44222
27960,24.17,18.706,26.719,0,51.526,0,21.379,0,0,0,-4.941,-5.03,40.28,55.161,58,58.94,10.836,10.6,44.535,3.354,55.161,9.864,-4.901,72.233,185.335,34.684,419.01,143.018,5.883,5.142,85.412,3.197,0.931667,-48.0624,1.63417,1.42833
27961,24.199,18.801,26.858,0,51.028,0,21.409,0,0,0,-4.901,-5.03,40.299,55.281,58,58.598,10.831,10.6,44.687,3.341,55.281,9.853,-4.836,72.233,185.335,34.684,419.054,143.018,5.703,5.06,85.037,3.184,0.928056,-47.425,1.58417,1.40556
27962,24.214,18.845,26.917,0,50.815,0,21.533,0,0,0,-4.836,-5.03,40.331,55.364,58,58.37,10.828,10.6,44.746,3.325,55.364,9.828,-4.803,72.233,185.335,34.684,419.097,143.018,5.547,4.999,84.681,3.168,0.923611,-47.1013,1.54083,1.38861
27963,24.229,18.845,26.917,0,50.815,0,21.533,0,0,0,-4.814,-5.03,40.37,55.414,58,58.236,10.826,10.6,44.852,3.316,55.414,9.822,-4.879,72.233,185.612,34.684,419.054,143.018,5.445,4.964,84.389,3.159,0.921111,-47.8466,1.5125,1.37889
27964,24.243,18.955,27.07,0,50.508,0,21.65,0,0,0,-4.821,-5.03,40.425,55.414,58,58.254,10.818,10.6,45.11,3.306,55.414,9.806,-4.821,72.233,185.596,34.684,419.054,143.018,5.318,4.957,84.18,3.149,0.918333,-47.2779,1.47722,1.37694
27965,24.28,18.999,27.129,0,50.413,0,21.702,0,0,0,-4.745,-5.03,40.472,55.404,58,58.304,10.815,10.6,45.217,3.298,55.404,9.792,-4.724,72.233,185.596,34.684,419.054,143.018,5.217,4.959,84.023,3.141,0.916111,-46.3266,1.44917,1.3775
27966,24.309,19.043,27.195,0,50.354,0,21.76,0,0,0,-4.745,-5.03,40.472,55.378,58,58.398,10.815,10.6,45.217,3.29,55.378,9.796,-4.72,72.233,185.596,34.684,419.054,143.018,5.154,4.97,83.915,3.133,0.913889,-46.2874,1.43167,1.38056
27967,24.353,19.072,27.268,0,50.325,0,21.804,0,0,0,-4.575,-5.03,40.595,55.353,58,58.469,10.808,10.6,45.434,3.288,55.36,9.789,-4.575,72.233,185.596,34.684,419.054,143.018,5.086,4.982,83.864,3.131,0.913333,-44.8654,1.41278,1.38389
27968,24.397,19.138,27.327,0,50.31,0,21.863,0,0,0,-4.615,-5.03,40.676,55.349,58,58.52,10.805,10.6,45.542,3.29,55.349,9.779,-4.575,72.233,185.596,34.684,419.097,143.018,5.04,4.994,83.841,3.132,0.913889,-44.8654,1.4,1.38722
27969,24.448,19.138,27.341,0,50.295,0,21.863,0,0,0,-4.546,-5.03,40.756,55.378,58,58.451,10.803,10.6,45.608,3.291,55.378,9.787,-4.546,72.233,185.596,34.684,419.097,142.904,5.016,4.981,83.821,3.133,0.914167,-44.581,1.39333,1.38361
27970,24.565,19.182,27.393,0,50.281,11.646,21.899,0,0,0,-4.496,-5.03,40.845,55.443,58,58.294,10.802,10.6,45.629,3.301,55.443,9.818,-4.586,72.233,185.563,34.684,418.967,142.904,4.978,4.96,83.792,3.142,0.916944,-44.9733,1.38278,1.37778
27971,24.609,19.182,27.407,0,50.281,11.646,21.914,0,0,0,-4.586,-5.03,40.944,55.433,58,58.345,10.8,10.6,45.692,3.307,55.433,9.823,-4.514,72.233,185.563,34.684,418.967,142.904,4.969,4.976,83.8,3.148,0.918611,-44.2672,1.38028,1.38222
27972,24.675,19.182,27.407,0,50.281,12.327,21.929,0,0,0,-4.514,-5.03,41.03,55.418,58,58.405,10.8,10.6,45.669,3.315,55.418,9.814,-4.507,72.233,185.563,34.684,419.01,142.904,4.967,4.997,83.821,3.155,0.920833,-44.1986,1.37972,1.38806
27973,24.719,19.182,27.407,0,50.31,12.327,21.914,0,0,0,-4.434,-5.03,41.115,55.404,58,58.466,10.8,10.6,45.648,3.322,55.404,9.817,-4.492,72.233,185.563,34.684,418.967,142.904,4.964,5.015,83.854,3.162,0.922778,-44.0515,1.37889,1.39306
27974,24.778,19.197,27.422,0,50.339,12.327,21.943,0,0,0,-4.492,-5.03,41.212,55.389,58,58.516,10.799,10.6,45.671,3.329,55.393,9.816,-4.492,72.233,185.335,34.684,419.01,142.904,4.966,5.032,83.898,3.168,0.924722,-44.0515,1.37944,1.39778
27975,24.829,19.182,27.407,0,50.354,12.327,21.929,0,0,0,-4.492,-5.03,41.309,55.393,58,58.534,10.798,10.6,45.693,3.33,55.393,9.816,-4.518,72.233,185.335,34.684,419.01,142.904,4.976,5.037,83.94,3.169,0.925,-44.3064,1.38222,1.39917
27976,24.873,19.197,27.422,0,50.383,12.327,21.943,0,0,0,-4.568,-5.03,41.391,55.4,58,58.531,10.798,10.6,45.671,3.325,55.4,9.81,-4.583,72.233,185.335,34.684,419.054,142.904,4.983,5.032,83.969,3.165,0.923611,-44.9439,1.38417,1.39778
27977,24.902,19.211,27.437,0,50.398,12.341,21.943,0,0,0,-4.583,-5.03,41.455,55.375,58,58.592,10.796,10.6,45.694,3.321,55.386,9.83,-4.662,72.233,185.335,34.684,419.097,142.822,4.991,5.039,83.999,3.161,0.9225,-45.7186,1.38639,1.39972
27978,24.932,19.226,27.466,0,50.427,12.363,21.973,0,0,0,-4.695,-5.03,41.573,55.346,58,58.729,10.793,10.6,45.783,3.32,55.346,9.789,-4.695,72.233,185.335,34.684,419.054,142.822,4.995,5.065,84.047,3.159,0.922222,-46.0422,1.3875,1.40694
27979,24.998,19.241,27.48,0,50.464,12.378,21.987,0,0,0,-4.651,-5.03,41.651,55.31,58,58.858,10.792,10.6,45.803,3.317,55.31,9.786,-4.659,72.233,185.335,34.684,419.097,142.822,5.009,5.088,84.108,3.156,0.921389,-45.6892,1.39139,1.41333
27980,25.056,19.255,27.524,0,50.493,12.393,22.017,0,0,0,-4.68,-5.03,41.708,55.284,58,58.97,10.79,10.6,45.87,3.315,55.284,9.791,-4.659,72.266,185.335,34.684,419.01,142.822,5.041,5.109,84.195,3.154,0.920833,-45.6892,1.40028,1.41917
27981,25.085,19.27,27.539,0,50.522,12.393,22.031,0,0,0,-4.724,-5.03,41.755,55.281,58,58.999,10.789,10.6,45.894,3.314,55.281,9.793,-4.745,72.266,185.335,34.684,419.01,142.741,5.054,5.114,84.231,3.153,0.920556,-46.5326,1.40389,1.42056
27982,25.1,19.321,27.59,0,50.552,12.422,22.068,0,0,0,-4.745,-5.03,41.8,55.299,58,58.962,10.787,10.6,45.963,3.311,55.299,9.79,-4.778,72.266,185.335,34.684,419.01,142.741,5.071,5.103,84.249,3.149,0.919722,-46.8562,1.40861,1.4175
27983,25.115,19.351,27.59,0,50.552,12.422,22.083,0,0,0,-4.778,-5.03,41.833,55.313,58,58.938,10.786,10.6,45.985,3.308,55.313,9.796,-4.76,72.266,185.335,34.684,419.01,142.741,5.084,5.096,84.254,3.147,0.918889,-46.6797,1.41222,1.41556
27984,25.129,19.365,27.664,0,50.552,12.451,22.141,0,0,0,-4.821,-5.03,41.871,55.306,58,58.979,10.783,10.6,46.054,3.304,55.306,9.791,-4.876,72.266,185.335,34.684,418.924,142.741,5.093,5.1,84.26,3.143,0.917778,-47.8172,1.41472,1.41667
27985,25.159,19.38,27.678,0,50.552,12.451,22.156,0,0,0,-4.756,-5.03,41.947,55.313,58,58.975,10.779,10.6,46.144,3.3,55.313,9.762,-4.756,72.266,185.335,34.684,418.707,142.741,5.097,5.095,84.258,3.138,0.916667,-46.6404,1.41583,1.41528
27986,25.195,19.409,27.722,0,50.537,12.48,22.185,0,0,0,-4.756,-5.03,41.947,55.349,58,58.918,10.779,10.6,46.144,3.298,55.339,9.756,-4.796,72.266,185.335,34.684,418.62,142.741,5.1,5.081,84.244,3.136,0.916111,-47.0327,1.41667,1.41139
27987,25.21,19.453,27.803,0,50.537,12.51,22.229,0,0,0,-4.81,-5.03,42.017,55.371,58,58.838,10.775,10.6,46.324,3.293,55.371,9.761,-4.81,72.266,185.335,34.684,418.62,142.708,5.099,5.061,84.215,3.132,0.914722,-47.17,1.41639,1.40583
27988,25.254,19.468,27.817,0,50.522,12.51,22.251,0,0,0,-4.81,-5.03,42.017,55.371,58,58.857,10.775,10.6,46.324,3.291,55.371,9.76,-4.648,72.266,185.335,34.684,418.62,142.708,5.098,5.062,84.19,3.129,0.914167,-45.5813,1.41611,1.40611
27989,25.283,19.504,27.847,0,50.508,12.524,22.28,0,0,0,-4.655,-5.03,42.157,55.357,58,58.918,10.771,10.6,46.416,3.29,55.357,9.767,-4.655,72.282,185.335,34.684,418.576,142.708,5.099,5.074,84.174,3.128,0.913889,-45.65,1.41639,1.40944
27990,25.327,19.534,27.891,0,50.508,12.561,22.31,0,0,0,-4.64,-5.03,42.232,55.339,58,58.99,10.769,10.6,46.484,3.288,55.339,9.79,-4.593,72.266,185.482,34.684,418.62,142.708,5.096,5.087,84.168,3.126,0.913333,-45.0419,1.41556,1.41306
27991,25.393,19.563,27.942,0,50.508,12.576,22.339,0,0,0,-4.615,-5.03,42.308,55.346,58,58.988,10.767,10.6,46.552,3.289,55.346,9.784,-4.612,72.266,185.482,34.684,418.533,142.708,5.094,5.086,84.164,3.127,0.913611,-45.2283,1.415,1.41278
27992,25.452,19.592,27.986,0,50.479,12.605,22.383,0,0,0,-4.648,-5.03,42.37,55.447,58,58.773,10.765,10.6,46.624,3.29,55.429,9.775,-4.735,72.396,185.482,34.684,418.576,142.708,5.092,5.044,84.115,3.127,0.913889,-46.4345,1.41444,1.40111
27993,25.481,19.622,28.03,0,50.427,12.605,22.383,0,0,0,-4.735,-5.03,42.422,55.494,58,58.595,10.764,10.6,46.648,3.29,55.494,9.774,-4.72,72.38,185.335,34.684,418.446,142.676,5.085,5.009,84.06,3.127,0.913889,-46.2874,1.4125,1.39139
27994,25.51,19.622,28.044,0,50.427,12.62,22.434,0,0,0,-4.72,-5.03,42.471,55.537,58,58.481,10.762,10.6,46.718,3.295,55.537,9.767,-4.713,72.396,185.205,34.684,418.49,142.676,5.081,4.991,84.001,3.132,0.915278,-46.2187,1.41139,1.38639
27995,25.547,19.666,28.088,0,50.383,12.634,22.478,0,0,0,-4.713,-5.03,42.52,55.559,58,58.456,10.761,10.6,46.743,3.324,55.552,9.761,-4.684,72.38,185.205,34.684,418.49,142.676,5.069,5.015,83.967,3.158,0.923333,-45.9343,1.40806,1.39306
27996,25.576,19.702,28.14,0,50.369,12.649,22.507,0,0,0,-4.684,-5.03,42.573,55.577,58,58.396,10.758,10.6,46.814,3.345,55.577,9.755,-4.716,72.396,185.221,34.684,418.533,142.676,5.055,5.024,83.948,3.178,0.929167,-46.2482,1.40417,1.39556
27997,25.605,19.731,28.184,0,50.369,12.678,22.537,0,0,0,-4.702,-5.03,42.626,55.617,58,58.292,10.756,10.6,46.884,3.382,55.617,9.749,-4.749,72.38,185.205,34.684,418.446,142.66,5.051,5.04,83.943,3.213,0.939444,-46.5718,1.40306,1.4
27998,25.635,19.761,28.213,0,50.383,12.693,22.566,0,0,0,-4.749,-5.03,42.675,55.653,58,58.201,10.754,10.6,46.954,3.435,55.653,9.718,-4.72,72.396,185.205,34.684,418.49,142.676,5.044,5.076,83.972,3.264,0.954167,-46.2874,1.40111,1.41
27999,25.679,19.775,28.257,0,50.398,12.708,22.595,0,0,0,-4.601,-5.03,42.811,55.707,58,58.054,10.75,10.6,47.093,3.473,55.707,9.729,-4.601,72.396,185.205,34.603,418.403,142.676,5.045,5.084,84.001,3.3,0.964722,-45.1204,1.40139,1.41222
28000,25.708,19.805,28.308,0,50.413,12.744,22.646,0,0,0,-4.68,-5.03,42.864,55.754,58,57.929,10.748,10.6,47.165,3.495,55.754,9.715,-4.68,72.396,185.221,34.603,418.359,142.676,5.048,5.081,84.022,3.32,0.970833,-45.8951,1.40222,1.41139
28001,25.745,19.819,28.323,0,50.427,12.744,22.661,0,0,0,-4.778,-5.03,42.899,55.805,58,57.792,10.747,10.6,47.192,3.53,55.805,9.726,-4.778,72.461,185.205,34.603,418.403,142.676,5.052,5.089,84.046,3.354,0.980556,-46.8562,1.40333,1.41361
28002,25.803,19.834,28.337,0,50.449,12.759,22.676,0,0,0,-4.796,-5.03,42.942,55.917,58,57.485,10.745,10.6,47.22,3.588,55.917,9.725,-4.655,72.461,185.205,34.684,418.359,142.676,5.067,5.085,84.082,3.408,0.996667,-45.65,1.4075,1.4125
28003,25.833,19.885,28.396,0,50.449,12.773,22.705,0,0,0,-4.655,-5.03,43.007,56.011,58,57.216,10.743,10.6,47.293,3.635,56.011,9.724,-4.691,72.461,185.221,34.684,418.359,142.594,5.072,5.078,84.086,3.452,1.00972,-46.003,1.40889,1.41056
28004,25.862,19.915,28.425,0,50.464,12.803,22.749,0,0,0,-4.691,-5.03,43.064,56.102,58,57.024,10.741,10.6,47.32,3.685,56.08,9.718,-4.738,72.461,185.205,34.684,418.403,142.594,5.079,5.09,84.091,3.5,1.02361,-46.4639,1.41083,1.41389
28005,25.891,19.944,28.477,0,50.449,12.817,22.778,0,0,0,-4.76,-5.03,43.109,56.17,58,56.765,10.74,10.6,47.393,3.72,56.17,9.719,-4.753,72.461,185.205,34.684,418.229,142.594,5.081,5.073,84.082,3.533,1.03333,-46.611,1.41139,1.40917
28006,25.913,19.988,28.55,0,50.449,12.847,22.844,0,0,0,-4.883,-5.03,43.18,56.268,58,56.482,10.735,10.6,47.581,3.763,56.268,9.715,-4.883,72.461,185.205,34.684,418.229,142.594,5.086,5.059,84.066,3.572,1.04528,-47.8859,1.41278,1.40528
28007,25.928,20.032,28.623,0,50.427,12.876,22.888,0,0,0,-4.8,-5.03,43.219,56.333,58,56.3,10.731,10.6,47.698,3.791,56.333,9.706,-4.8,72.477,185.205,34.684,418.229,142.48,5.089,5.059,84.043,3.598,1.05306,-47.0719,1.41361,1.40528
28008,25.972,20.068,28.66,0,50.398,12.891,22.932,0,0,0,-4.8,-5.03,43.219,56.413,58,56.072,10.731,10.6,47.698,3.821,56.413,9.698,-4.716,72.461,185.205,34.684,418.273,142.48,5.088,5.035,84.01,3.627,1.06139,-46.2482,1.41333,1.39861
28009,26.001,20.142,28.762,0,50.369,12.942,23.013,0,0,0,-4.745,-5.03,43.321,56.496,58,55.831,10.725,10.6,47.931,3.845,56.496,9.736,-4.745,72.461,185.14,34.684,418.142,142.48,5.089,5.012,83.962,3.65,1.06806,-46.5326,1.41361,1.39222
28010,26.016,20.2,28.857,0,50.339,12.986,23.086,0,0,0,-4.745,-5.03,43.321,56.59,58,55.56,10.725,10.6,47.931,3.867,56.59,9.722,-4.702,72.461,185.026,34.684,418.099,142.48,5.081,4.979,83.892,3.669,1.07417,-46.1109,1.41139,1.38306
28011,26.111,20.266,28.945,0,50.295,13.03,23.167,0,0,0,-4.662,-5.03,43.438,56.727,58,55.167,10.716,10.6,48.253,3.9,56.727,9.701,-4.601,72.461,185.026,34.603,418.099,142.48,5.054,4.933,83.747,3.7,1.08333,-45.1204,1.40389,1.37028
28012,26.111,20.325,29.026,0,50.244,13.059,23.225,0,0,0,-4.601,-5.03,43.513,56.727,58,55.167,10.712,10.6,48.415,3.9,56.727,9.701,-4.601,72.461,185.026,34.603,418.099,142.48,5.054,4.933,83.747,3.7,1.08333,-45.1204,1.40389,1.37028
28013,26.184,20.383,29.114,0,50.2,13.11,23.298,0,0,0,-4.612,-5.03,43.578,56.876,58,54.739,10.709,10.6,48.532,3.932,56.876,9.68,-4.702,72.461,185.026,34.603,417.969,142.48,5.022,4.879,83.576,3.729,1.09222,-46.1109,1.395,1.35528
28014,26.199,20.493,29.268,0,50.083,13.169,23.408,0,0,0,-4.702,-5.03,43.628,56.991,58,54.398,10.704,10.6,48.695,3.944,56.991,9.663,-4.767,72.542,185.026,34.684,418.012,142.399,5.007,4.823,83.456,3.74,1.09556,-46.7483,1.39083,1.33972
28015,26.228,20.552,29.355,0,50.002,13.213,23.481,0,0,0,-4.767,-5.03,43.667,57.082,58,54.189,10.701,10.6,48.77,3.959,57.082,9.668,-4.706,72.542,185.026,34.684,418.012,142.399,4.982,4.796,83.338,3.753,1.09972,-46.1501,1.38389,1.33222
28016,26.279,20.603,29.436,0,49.944,13.242,23.547,0,0,0,-4.731,-5.03,43.716,57.114,58,54.043,10.698,10.6,48.934,3.967,57.114,9.66,-4.666,72.542,185.026,34.684,417.882,142.399,4.949,4.776,83.228,3.761,1.10194,-45.7578,1.37472,1.32667
28017,26.323,20.662,29.495,0,49.9,13.279,23.606,0,0,0,-4.666,-5.03,43.786,57.093,58,54.115,10.693,10.6,49.099,3.987,57.093,9.62,-4.575,72.526,185.026,34.684,417.882,142.367,4.914,4.81,83.158,3.779,1.1075,-44.8654,1.365,1.33611
28018,26.353,20.72,29.604,0,49.878,13.323,23.679,0,0,0,-4.575,-5.03,43.864,57.057,58,54.23,10.69,10.6,49.218,4.008,57.057,9.624,-4.644,72.542,185.026,34.684,417.839,142.367,4.896,4.854,83.137,3.798,1.11333,-45.5421,1.36,1.34833
28019,26.396,20.75,29.648,0,49.878,13.352,23.679,0,0,0,-4.644,-5.03,43.917,57.064,58,54.214,10.687,10.6,49.338,4.028,57.064,9.62,-4.496,72.526,185.026,34.684,417.708,142.367,4.875,4.871,83.143,3.817,1.11889,-44.0907,1.35417,1.35306
28020,26.462,20.815,29.722,0,49.878,13.367,23.774,0,0,0,-4.543,-5.03,44.089,57.122,58,54.047,10.681,10.6,49.537,4.053,57.122,9.619,-4.536,72.542,185.026,34.684,417.708,142.367,4.864,4.862,83.144,3.84,1.12583,-44.483,1.35111,1.35056
28021,26.506,20.83,29.736,0,49.863,13.381,23.804,0,0,0,-4.456,-5.03,44.187,57.227,58,53.737,10.679,10.6,49.616,4.068,57.227,9.611,-4.456,72.542,185.026,34.684,417.752,142.367,4.858,4.815,83.112,3.854,1.13,-43.6984,1.34944,1.3375
28022,26.66,20.874,29.817,0,49.834,13.411,23.848,0,0,0,-4.348,-5.03,44.304,57.36,58,53.346,10.677,10.6,49.693,4.102,57.36,9.606,-4.351,72.542,185.026,34.684,417.665,142.367,4.843,4.771,83.012,3.886,1.13944,-42.6687,1.34528,1.32528
28023,26.704,20.918,29.875,0,49.805,13.44,23.899,0,0,0,-4.348,-5.03,44.421,57.378,58,53.296,10.675,10.6,49.772,4.113,57.378,9.612,-4.478,72.542,185.026,34.684,417.535,142.367,4.831,4.772,82.973,3.896,1.1425,-43.9142,1.34194,1.32556
28024,26.748,20.947,29.941,0,49.775,13.477,23.943,0,0,0,-4.478,-5.03,44.512,57.357,58,53.367,10.673,10.6,49.852,4.129,57.357,9.605,-4.528,72.542,185.026,34.684,417.622,142.367,4.828,4.803,82.961,3.911,1.14694,-44.4045,1.34111,1.33417
28025,26.807,20.984,29.985,0,49.79,13.491,23.987,0,0,0,-4.518,-5.03,44.598,57.328,58,53.457,10.672,10.6,49.886,4.138,57.328,9.595,-4.474,72.542,185.026,34.684,417.578,142.367,4.821,4.833,82.97,3.919,1.14944,-43.875,1.33917,1.3425
28026,26.873,21.028,30.029,0,49.805,13.521,24.016,0,0,0,-4.474,-5.03,44.693,57.31,58,53.516,10.669,10.6,49.966,4.151,57.31,9.593,-4.507,72.542,185.026,34.684,417.491,142.367,4.818,4.855,82.998,3.931,1.15306,-44.1986,1.33833,1.34861
28027,26.917,21.057,30.073,0,49.819,13.535,24.06,0,0,0,-4.413,-5.03,44.884,57.321,58,53.487,10.665,10.6,50.126,4.164,57.321,9.604,-4.442,72.542,185.026,34.684,417.405,142.367,4.819,4.861,83.029,3.943,1.15667,-43.5611,1.33861,1.35028
28028,26.99,21.101,30.154,0,49.834,13.564,24.126,0,0,0,-4.413,-5.03,44.884,57.342,58,53.427,10.665,10.6,50.126,4.176,57.342,9.624,-4.409,72.51,184.993,34.684,417.405,142.367,4.823,4.861,83.056,3.954,1.16,-43.2375,1.33972,1.35028
28029,27.07,21.152,30.212,0,49.834,13.579,24.17,0,0,0,-4.369,-5.03,45.005,57.342,58,53.432,10.662,10.6,50.248,4.18,57.342,9.617,-4.402,72.51,184.749,34.684,417.318,142.367,4.837,4.868,83.074,3.958,1.16111,-43.1689,1.34361,1.35222
28030,27.129,21.196,30.271,0,49.863,13.623,24.214,0,0,0,-4.395,-5.03,45.215,57.303,58,53.557,10.655,10.6,50.453,4.183,57.303,9.606,-4.395,72.51,184.635,34.684,417.318,142.285,4.846,4.895,83.107,3.96,1.16194,-43.1002,1.34611,1.35972
28031,27.253,21.24,30.352,0,49.878,13.66,24.28,0,0,0,-4.402,-5.03,45.327,57.31,58,53.544,10.653,10.6,50.577,4.184,57.31,9.595,-4.492,72.51,184.57,34.684,417.231,142.285,4.867,4.893,83.16,3.959,1.16222,-44.0515,1.35194,1.35917
28032,27.253,21.299,30.439,0,49.9,13.689,24.353,0,0,0,-4.492,-5.03,45.418,57.31,58,53.544,10.649,10.6,50.747,4.184,57.31,9.595,-4.492,72.51,184.57,34.684,417.231,142.285,4.867,4.893,83.16,3.959,1.16222,-44.0515,1.35194,1.35917
28033,27.327,21.365,30.52,0,49.878,13.733,24.412,0,0,0,-4.583,-5.03,45.484,57.523,58,52.911,10.646,10.6,50.871,4.181,57.523,9.598,-4.615,72.51,184.57,34.684,417.144,142.285,4.879,4.763,83.043,3.956,1.16139,-45.2577,1.35528,1.32306
28034,27.378,21.482,30.703,0,49.746,13.806,24.478,0,0,0,-4.63,-5.03,45.551,57.646,58,52.545,10.642,10.6,50.996,4.184,57.646,9.58,-4.662,72.51,184.57,34.684,417.144,142.285,4.873,4.693,82.914,3.957,1.16222,-45.7186,1.35361,1.30361
28035,27.422,21.563,30.806,0,49.651,13.806,24.551,0,0,0,-4.662,-5.03,45.618,57.718,58,52.331,10.638,10.6,51.166,4.184,57.718,9.538,-4.568,72.542,184.57,34.684,417.101,142.285,4.85,4.65,82.766,3.958,1.16222,-44.7968,1.34722,1.29167
28036,27.466,21.606,30.857,0,49.651,13.857,24.646,0,0,0,-4.568,-5.03,45.71,57.718,58,52.333,10.634,10.6,51.336,4.183,57.718,9.537,-4.539,72.542,184.57,34.684,417.057,142.285,4.829,4.65,82.654,3.956,1.16194,-44.5124,1.34139,1.29167
28037,27.524,21.65,30.93,0,49.548,13.916,24.734,0,0,0,-4.518,-5.03,45.885,57.664,58,52.454,10.628,10.6,51.545,4.185,57.679,9.537,-4.474,72.542,184.57,34.684,416.927,142.285,4.8,4.676,82.584,3.957,1.1625,-43.875,1.33333,1.29889
28038,27.59,21.68,30.974,0,49.548,13.916,24.734,0,0,0,-4.518,-5.03,45.885,57.624,58,52.62,10.628,10.6,51.545,4.188,57.624,9.531,-4.391,72.542,184.57,34.684,416.927,142.285,4.771,4.712,82.555,3.959,1.16333,-43.061,1.32528,1.30889
28039,27.649,21.746,31.055,0,49.534,13.975,24.844,0,0,0,-4.467,-5.03,46.086,57.606,58,52.676,10.623,10.6,51.757,4.193,57.606,9.531,-4.467,72.542,184.57,34.684,416.84,142.285,4.753,4.728,82.542,3.964,1.16472,-43.8063,1.32028,1.31333
28040,27.708,21.76,31.084,0,49.512,13.975,24.873,0,0,0,-4.557,-5.03,46.179,57.621,58,52.635,10.622,10.6,51.798,4.199,57.621,9.521,-4.481,72.51,184.57,34.684,416.623,142.285,4.741,4.726,82.535,3.97,1.16639,-43.9436,1.31694,1.31278
28041,27.832,21.79,31.128,0,49.512,14.011,24.902,0,0,0,-4.452,-5.03,46.268,57.762,58,52.214,10.62,10.6,51.883,4.214,57.762,9.527,-4.405,72.51,184.57,34.684,416.623,142.285,4.722,4.656,82.472,3.983,1.17056,-43.1983,1.31167,1.29333
28042,27.832,21.804,31.157,0,49.482,14.026,24.917,0,0,0,-4.405,-5.03,46.373,57.762,58,52.214,10.618,10.6,51.925,4.214,57.762,9.527,-4.405,72.51,184.57,34.684,416.623,142.285,4.722,4.656,82.472,3.983,1.17056,-43.1983,1.31167,1.29333
28043,27.971,21.833,31.201,0,49.453,14.041,24.946,0,0,0,-4.405,-5.03,46.481,57.856,58,51.937,10.617,10.6,51.966,4.225,57.856,9.51,-4.279,72.51,184.749,34.684,416.58,142.285,4.701,4.612,82.358,3.993,1.17361,-41.9627,1.30583,1.28111
28044,28.03,21.833,31.201,0,49.424,14.041,24.961,0,0,0,-4.279,-5.03,46.62,57.845,58,51.971,10.616,10.6,52.007,4.23,57.845,9.518,-4.315,72.51,184.749,34.684,416.406,142.285,4.689,4.624,82.319,3.998,1.175,-42.3157,1.3025,1.28444
28045,28.088,21.899,31.238,0,49.395,14.055,24.976,0,0,0,-4.315,-5.03,46.729,57.813,58,52.069,10.615,10.6,52.049,4.237,57.813,9.551,-4.427,72.51,184.749,34.684,416.45,142.285,4.674,4.651,82.31,4.004,1.17694,-43.414,1.29833,1.29194
28046,28.184,21.914,31.311,0,49.409,14.084,25.027,0,0,0,-4.427,-5.03,46.829,57.69,58,52.354,10.613,10.6,52.136,4.242,57.718,9.55,-4.366,72.51,184.749,34.684,416.319,142.204,4.666,4.713,82.35,4.009,1.17833,-42.8158,1.29611,1.30917
28047,28.242,21.929,31.311,0,49.409,14.084,25.042,0,0,0,-4.38,-5.03,46.968,57.599,58,52.715,10.612,10.6,52.176,4.244,57.599,9.543,-4.423,72.51,184.749,34.684,416.189,142.204,4.666,4.789,82.438,4.01,1.17889,-43.3748,1.29611,1.33028
28048,28.293,21.958,31.355,0,49.534,14.114,25.085,0,0,0,-4.423,-5.03,47.073,57.52,58,52.957,10.611,10.6,52.219,4.246,57.52,9.539,-4.579,72.542,184.749,34.684,416.146,142.204,4.674,4.838,82.55,4.012,1.17944,-44.9047,1.29833,1.34389
28049,28.323,21.987,31.406,0,49.592,14.128,25.129,0,0,0,-4.684,-5.03,47.211,57.501,58,53.013,10.608,10.6,52.348,4.244,57.501,9.539,-4.659,72.542,184.635,34.684,416.189,142.204,4.694,4.846,82.647,4.01,1.17889,-45.6892,1.30389,1.34611
28050,28.337,22.002,31.436,0,49.622,14.143,25.144,0,0,0,-4.89,-5.03,47.236,57.509,58,52.995,10.605,10.6,52.435,4.241,57.509,9.531,-4.89,72.542,184.635,34.684,416.059,142.204,4.725,4.84,82.72,4.007,1.17806,-47.9545,1.3125,1.34444
28051,28.352,22.068,31.509,0,49.651,14.172,25.21,0,0,0,-4.89,-5.03,47.236,57.556,58,52.856,10.605,10.6,52.435,4.238,57.556,9.535,-4.995,72.542,184.635,34.684,416.059,142.204,4.748,4.809,82.755,4.004,1.17722,-48.9842,1.31889,1.33583
28052,28.352,22.112,31.589,0,49.636,14.224,25.269,0,0,0,-5.067,-5.03,47.243,57.635,58,52.618,10.6,10.6,52.649,4.234,57.635,9.537,-5.035,72.542,184.521,34.684,415.495,142.204,4.773,4.758,82.744,4,1.17611,-49.3765,1.32583,1.32167
28053,28.337,22.17,31.677,0,49.622,14.253,25.327,0,0,0,-5.187,-5.03,47.213,57.69,58,52.46,10.596,10.6,52.825,4.23,57.69,9.482,-5.187,72.542,184.408,34.684,415.582,142.204,4.785,4.722,82.694,3.995,1.175,-50.8671,1.32917,1.31167
28054,28.323,22.214,31.736,0,49.578,14.282,25.408,0,0,0,-5.085,-5.03,47.2,57.679,58,52.498,10.592,10.6,52.956,4.221,57.679,9.485,-4.999,72.542,184.408,34.684,415.321,142.204,4.784,4.721,82.585,3.985,1.1725,-49.0234,1.32889,1.31139
28055,28.323,22.354,31.934,0,49.548,14.326,25.481,0,0,0,-4.999,-5.03,47.205,57.635,58,52.608,10.589,10.6,53.085,4.216,57.635,9.479,-4.995,72.542,184.408,34.684,415.191,142.204,4.781,4.738,82.561,3.98,1.17111,-48.9842,1.32806,1.31611
28056,28.323,22.383,31.985,0,49.534,14.392,25.591,0,0,0,-4.991,-5.03,47.205,57.624,58,52.665,10.586,10.6,53.218,4.217,57.624,9.476,-5.017,72.51,184.408,34.684,415.104,142.204,4.775,4.75,82.549,3.98,1.17139,-49.2,1.32639,1.31944
28057,28.337,22.449,32.058,0,49.512,14.436,25.649,0,0,0,-5.017,-5.03,47.204,57.653,58,52.58,10.583,10.6,53.35,4.218,57.653,9.466,-4.897,72.51,184.408,34.684,415.017,142.204,4.765,4.734,82.528,3.981,1.17167,-48.0232,1.32361,1.315
28058,28.352,22.478,32.117,0,49.482,14.451,25.693,0,0,0,-4.897,-5.03,47.232,57.744,58,52.308,10.581,10.6,53.438,4.225,57.744,9.469,-4.919,72.51,184.375,34.684,414.844,142.204,4.76,4.687,82.483,3.987,1.17361,-48.2389,1.32222,1.30194
28059,28.381,22.507,32.153,0,49.438,15.322,25.708,0,0,0,-4.803,-5.03,47.264,57.852,58,51.986,10.578,10.6,53.526,4.235,57.852,9.475,-4.839,72.51,184.359,34.684,414.757,142.204,4.75,4.632,82.401,3.993,1.17639,-47.4544,1.31944,1.28667
28060,28.425,22.522,32.168,0,49.365,21.746,25.745,0,0,0,-4.706,-5.03,47.374,57.993,58,51.564,10.576,10.6,53.618,4.245,57.993,9.501,-4.706,72.51,184.375,34.684,414.757,142.204,4.732,4.558,82.268,4.006,1.17917,-46.1501,1.31444,1.26611
28061,28.455,22.537,32.197,0,49.285,27.144,25.759,0,0,0,-4.691,-5.03,47.424,58.08,58,51.303,10.575,10.6,53.664,4.252,58.08,9.488,-4.709,72.51,184.375,34.684,414.67,142.204,4.713,4.512,82.148,4.012,1.18111,-46.1795,1.30917,1.25333
28062,28.477,22.537,32.197,0,49.241,32.468,25.759,0,0,0,-4.688,-5.03,47.468,58.084,58,51.293,10.574,10.6,53.666,4.261,58.084,9.493,-4.688,72.51,184.375,34.684,414.54,142.204,4.683,4.519,82.055,4.021,1.18361,-45.9736,1.30083,1.25528
28063,28.535,22.551,32.227,0,49.211,37.793,25.789,0,0,0,-4.666,-5.03,47.523,57.957,58,51.673,10.574,10.6,53.712,4.278,57.957,9.525,-4.763,72.542,184.261,34.684,414.41,142.204,4.631,4.613,82.002,4.037,1.18833,-46.7091,1.28639,1.28139
28064,28.55,22.595,32.285,0,49.226,48.918,25.803,0,0,0,-4.763,-5.03,47.56,57.907,58,51.825,10.573,10.6,53.758,4.286,57.907,9.509,-4.944,72.526,184.261,34.684,414.323,142.204,4.616,4.652,82.031,4.044,1.19056,-48.4841,1.28222,1.29222
28065,28.55,22.595,32.285,0,49.241,48.918,25.818,0,0,0,-4.944,-5.03,47.566,57.878,58,51.912,10.572,10.6,53.804,4.295,57.878,9.506,-4.915,72.526,184.261,34.684,414.28,142.204,4.611,4.677,82.075,4.052,1.19306,-48.1997,1.28083,1.29917
28066,28.579,22.646,32.336,0,49.27,59.817,25.862,0,0,0,-4.785,-5.03,47.634,57.87,58,51.934,10.57,10.6,53.897,4.297,57.87,9.51,-4.785,72.542,184.261,34.684,414.28,142.09,4.612,4.684,82.117,4.054,1.19361,-46.9248,1.28111,1.30111
28067,28.623,22.676,32.395,0,49.314,60,25.913,0,0,0,-4.774,-5.03,47.67,57.841,58,52.023,10.57,10.6,53.899,4.3,57.841,9.508,-4.76,72.542,184.261,34.684,414.019,142.008,4.625,4.705,82.207,4.057,1.19444,-46.6797,1.28472,1.30694
28068,28.674,22.705,32.439,0,49.314,60,25.913,0,0,0,-4.662,-5.03,47.713,57.834,58,52.046,10.567,10.6,53.99,4.303,57.834,9.503,-4.622,72.542,184.261,34.684,413.889,142.008,4.637,4.713,82.248,4.059,1.19528,-45.3263,1.28806,1.30917
28069,28.704,22.749,32.505,0,49.365,60,26.001,0,0,0,-4.622,-5.03,47.783,57.834,58,52.047,10.565,10.6,54.08,4.301,57.834,9.458,-4.698,72.51,184.261,34.684,413.889,142.204,4.656,4.708,82.278,4.057,1.19472,-46.0716,1.29333,1.30778
28070,28.733,22.815,32.593,0,49.38,60,26.06,0,0,0,-4.698,-5.03,47.837,57.838,58,52.037,10.562,10.6,54.215,4.297,57.838,9.464,-4.706,72.51,184.261,34.684,413.802,142.204,4.672,4.704,82.298,4.052,1.19361,-46.1501,1.29778,1.30667
28071,28.762,22.874,32.666,0,49.38,60,26.14,0,0,0,-4.767,-5.03,47.934,57.849,58,52.005,10.556,10.6,54.484,4.291,57.849,9.454,-4.767,72.51,184.261,34.684,413.715,142.204,4.684,4.692,82.3,4.046,1.19194,-46.7483,1.30111,1.30333
28072,28.792,22.917,32.747,0,49.38,60,26.184,0,0,0,-4.521,-5.03,47.999,57.892,58,51.874,10.553,10.6,54.573,4.289,57.892,9.448,-4.615,72.51,184.245,34.684,413.672,142.204,4.69,4.663,82.286,4.043,1.19139,-45.2577,1.30278,1.29528
28073,28.916,23.013,32.886,0,49.299,60,26.257,0,0,0,-4.452,-5.03,48.098,58.001,58,51.55,10.55,10.6,54.708,4.282,58.001,9.444,-4.405,72.51,184.245,34.684,413.585,142.204,4.694,4.591,82.181,4.036,1.18944,-43.1983,1.30389,1.27528
28074,28.989,23.071,32.959,0,49.255,60,26.367,0,0,0,-4.315,-5.03,48.316,58.087,58,51.366,10.545,10.6,54.936,4.283,58.062,9.453,-4.315,72.51,184.261,34.684,413.498,142.204,4.688,4.556,82.095,4.037,1.18972,-42.3157,1.30222,1.26556
28075,29.07,23.101,33.018,0,49.197,60,26.411,0,0,0,-4.315,-5.03,48.316,58.138,58,51.137,10.545,10.6,54.936,4.284,58.138,9.442,-4.228,72.51,184.261,34.684,412.891,142.204,4.675,4.512,81.997,4.038,1.19,-41.4625,1.29861,1.25333
28076,29.128,23.145,33.069,0,49.146,60,26.462,0,0,0,-4.199,-5.03,48.563,58.16,58,51.072,10.54,10.6,55.119,4.288,58.16,9.434,-4.199,72.51,184.261,34.684,412.891,142.204,4.651,4.502,81.911,4.041,1.19111,-41.1781,1.29194,1.25056
28077,29.297,23.196,33.127,0,49.087,60,26.477,0,0,0,-4.112,-5.03,48.697,58.095,58,51.266,10.539,10.6,55.168,4.302,58.095,9.366,-4.181,72.51,184.261,34.684,412.847,142.204,4.611,4.556,81.829,4.054,1.195,-41.0016,1.28083,1.26556
28078,29.37,23.21,33.157,0,49.087,60,26.506,0,0,0,-4.159,-5.03,48.821,58.062,58,51.363,10.538,10.6,55.217,4.31,58.062,9.453,-4.196,72.51,184.261,34.684,412.847,142.204,4.593,4.585,81.828,4.061,1.19722,-41.1487,1.27583,1.27361
28079,29.451,23.225,33.157,0,49.102,60,26.536,0,0,0,-4.206,-5.03,49.09,58.03,58,51.46,10.537,10.6,55.273,4.32,58.03,9.475,-4.163,72.51,184.261,34.684,412.717,142.204,4.58,4.612,81.854,4.071,1.2,-40.8251,1.27222,1.28111
28080,29.539,23.225,33.171,0,49.131,60,26.536,0,0,0,-4.206,-5.03,49.09,58.022,58,51.481,10.537,10.6,55.273,4.329,58.022,9.484,-4.116,72.51,184.245,34.684,412.63,142.204,4.57,4.625,81.893,4.079,1.2025,-40.3642,1.26944,1.28472
28081,29.619,23.225,33.171,0,49.146,60,26.536,0,0,0,-4.141,-5.03,49.376,58.04,58,51.426,10.537,10.6,55.285,4.339,58.04,9.491,-4.127,72.51,184.245,34.684,412.543,142.204,4.57,4.624,81.925,4.089,1.20528,-40.472,1.26944,1.28444
28082,29.802,23.24,33.201,0,49.167,60,26.55,0,0,0,-4.094,-5.03,49.516,58.087,58,51.285,10.537,10.6,55.292,4.355,58.087,9.49,-4.008,72.51,184.245,34.603,412.457,142.204,4.584,4.612,81.96,4.104,1.20972,-39.3051,1.27333,1.28111
28083,29.89,23.254,33.237,0,49.182,60,26.58,0,0,0,-3.997,-5.03,49.819,58.109,58,51.219,10.535,10.6,55.391,4.361,58.109,9.485,-4.004,72.51,184.261,34.603,412.24,142.204,4.591,4.604,81.965,4.108,1.21139,-39.2658,1.27528,1.27889
28084,29.985,23.269,33.237,0,49.182,60,26.58,0,0,0,-4.055,-5.03,49.968,58.116,58,51.197,10.535,10.6,55.397,4.362,58.116,9.473,-4.055,72.51,184.245,34.684,412.24,142.204,4.595,4.601,81.967,4.109,1.21167,-39.766,1.27639,1.27806
28085,30.059,23.284,33.267,0,49.182,60,26.609,0,0,0,-4.076,-5.03,50.113,58.116,58,51.196,10.534,10.6,55.447,4.36,58.116,9.476,-4.076,72.51,184.261,34.684,412.109,142.204,4.599,4.599,81.967,4.107,1.21111,-39.9719,1.2775,1.2775
28086,30.139,23.328,33.325,0,49.182,60,26.66,0,0,0,-4.221,-5.03,50.235,58.113,58,51.207,10.532,10.6,55.541,4.359,58.113,9.428,-4.163,72.51,184.261,34.684,412.023,142.09,4.604,4.6,81.964,4.106,1.21083,-40.8251,1.27889,1.27778
28087,30.322,23.408,33.435,0,49.182,60,26.689,0,0,0,-4.138,-5.03,50.388,58.113,58,51.204,10.53,10.6,55.636,4.353,58.113,9.435,-4.109,72.51,184.049,34.684,411.806,142.09,4.611,4.593,81.951,4.1,1.20917,-40.2955,1.28083,1.27583
28088,30.396,23.438,33.494,0,49.146,60,26.792,0,0,0,-4.029,-5.03,50.526,58.149,58,51.095,10.527,10.6,55.729,4.348,58.149,9.428,-4.065,72.51,184.066,34.684,411.719,142.09,4.613,4.567,81.921,4.095,1.20778,-39.864,1.28139,1.26861
28089,30.491,23.481,33.552,0,49.116,60,26.843,0,0,0,-4.065,-5.03,50.678,58.239,58,50.899,10.525,10.6,55.822,4.341,58.214,9.421,-4.116,72.51,184.066,34.684,411.589,142.09,4.611,4.521,81.862,4.088,1.20583,-40.3642,1.28083,1.25583
28090,30.579,23.533,33.604,0,49.072,60,26.887,0,0,0,-4.116,-5.03,50.81,58.301,58,50.636,10.523,10.6,55.916,4.34,58.301,9.426,-4.065,72.51,184.066,34.684,411.415,142.09,4.601,4.467,81.776,4.087,1.20556,-39.864,1.27806,1.24083
28091,30.652,23.562,33.662,0,49.028,60,26.931,0,0,0,-4.073,-5.03,51.11,58.326,58,50.559,10.519,10.6,56.105,4.338,58.326,9.065,-4.073,72.51,184.066,34.684,411.502,142.09,4.587,4.45,81.699,4.085,1.205,-39.9425,1.27417,1.23611
28092,30.857,23.591,33.691,0,48.999,60,26.946,0,0,0,-3.953,-5.03,51.276,58.21,58,50.906,10.516,10.6,56.201,4.34,58.21,9.416,-4.015,72.51,184.066,34.684,411.198,142.204,4.553,4.521,81.635,4.086,1.20556,-39.3737,1.26472,1.25583
28093,30.959,23.621,33.75,0,48.999,60,27.012,0,0,0,-4.051,-5.03,51.438,58.142,58,51.109,10.515,10.6,56.251,4.346,58.142,4.744,-3.946,72.51,184.066,34.684,411.068,142.204,4.535,4.568,81.664,4.091,1.20722,-38.697,1.25972,1.26889
28094,31.069,23.635,33.75,0,49.028,60,27.012,0,0,0,-3.946,-5.03,51.613,58.105,58,51.216,10.515,10.6,56.259,4.352,58.105,6.252,-3.874,72.51,184.066,34.684,410.981,142.204,4.531,4.595,81.706,4.097,1.20889,-37.991,1.25861,1.27639
28095,31.172,23.635,33.765,0,49.043,60,27.012,0,0,0,-3.874,-5.03,51.787,58.12,58,51.171,10.515,10.6,56.267,4.357,58.12,9.415,-3.801,72.51,184.066,34.684,410.938,142.204,4.529,4.591,81.742,4.101,1.21028,-37.2751,1.25806,1.27528
28096,31.311,23.635,33.765,0,49.058,60,27.026,0,0,0,-3.501,-5.03,52.201,58.174,58,51.008,10.515,10.6,56.282,4.363,58.174,9.452,-3.501,72.51,184.066,34.684,410.894,142.204,4.535,4.564,81.756,4.107,1.21194,-34.3331,1.25972,1.26778
28097,31.619,23.635,33.787,0,49.028,60,27.026,0,0,0,-3.432,-5.03,52.461,58.301,58,50.625,10.515,10.6,56.292,4.372,58.301,9.44,-3.458,72.51,184.066,34.684,410.33,142.204,4.542,4.499,81.712,4.116,1.21444,-33.9114,1.26167,1.24972
28098,31.75,23.65,33.787,0,49.014,60,27.026,0,0,0,-3.458,-5.03,52.711,58.312,58,50.591,10.515,10.6,56.3,4.378,58.312,9.429,-3.526,72.51,183.87,34.684,410.286,142.204,4.542,4.496,81.683,4.122,1.21611,-34.5782,1.26167,1.24889
28099,31.904,23.665,33.816,0,48.999,60,27.056,0,0,0,-3.487,-5.03,52.948,58.304,58,50.611,10.515,10.6,56.308,4.382,58.304,9.436,-3.451,72.51,183.87,34.684,410.243,142.204,4.538,4.504,81.666,4.125,1.21722,-33.8427,1.26056,1.25111
28100,32.043,23.665,33.831,0,48.999,60,27.056,0,0,0,-3.49,-5.03,53.178,58.301,58,50.62,10.514,10.6,56.36,4.382,58.301,6.025,-3.425,72.51,183.87,34.684,410.113,142.204,4.532,4.506,81.652,4.124,1.21722,-33.5878,1.25889,1.25167
28101,32.197,23.694,33.86,0,48.984,60,27.085,0,0,0,-3.425,-5.03,53.415,58.319,58,50.562,10.514,10.6,56.368,4.38,58.319,5.705,-3.385,72.51,183.87,34.684,410.026,142.204,4.529,4.493,81.632,4.124,1.21667,-33.1955,1.25806,1.24806
28102,32.3,23.716,33.875,0,48.948,60,27.1,0,0,0,-3.715,-5.03,53.855,58.359,58,50.441,10.512,10.6,56.472,4.378,58.359,9.427,-3.715,72.461,183.87,34.684,409.852,142.204,4.525,4.466,81.596,4.121,1.21611,-36.4317,1.25694,1.24056
28103,32.549,23.76,33.933,0,48.918,60,27.144,0,0,0,-3.722,-5.03,54.093,58.489,58,50.045,10.51,10.6,56.569,4.369,58.489,9.382,-3.968,72.461,183.87,34.603,409.635,142.204,4.505,4.378,81.447,4.112,1.21361,-38.9128,1.25139,1.21611
28104,32.637,23.818,34.028,0,48.831,60,27.224,0,0,0,-3.968,-5.03,54.24,58.521,58,49.945,10.509,10.6,56.62,4.365,58.521,9.395,-3.957,72.461,183.87,34.603,409.635,142.204,4.49,4.354,81.368,4.108,1.2125,-38.8049,1.24722,1.20944
28105,32.688,23.862,34.087,0,48.779,60,27.224,0,0,0,-3.957,-5.03,54.407,58.536,58,49.898,10.506,10.6,56.761,4.364,58.536,9.387,-4.387,72.461,183.87,34.603,409.418,142.285,4.471,4.344,81.296,4.107,1.21222,-43.0218,1.24194,1.20667
28106,32.776,23.877,34.116,0,48.735,60,27.297,0,0,0,-4.13,-5.03,54.639,58.547,58,49.862,10.503,10.6,56.864,4.366,58.547,9.391,-4.13,72.461,183.87,34.603,409.332,142.285,4.443,4.339,81.239,4.109,1.21278,-40.5015,1.23417,1.20528
28107,32.915,23.914,34.153,0,48.706,60,27.312,0,0,0,-4.492,-5.03,54.718,58.615,58,49.648,10.501,10.6,56.962,4.378,58.615,9.391,-4.185,72.461,183.984,34.684,409.158,142.285,4.4,4.308,81.132,4.119,1.21611,-41.0408,1.22222,1.19667
28108,32.959,23.928,34.182,0,48.677,60,27.341,0,0,0,-4.203,-5.03,54.856,58.641,58,49.569,10.501,10.6,56.97,4.387,58.641,9.393,-4.546,72.477,183.984,34.684,409.028,142.285,4.377,4.3,81.09,4.127,1.21861,-44.581,1.21583,1.19444
28109,33.003,23.958,34.226,0,48.633,60,27.378,0,0,0,-4.546,-5.03,54.919,58.648,58,49.544,10.501,10.6,56.979,4.393,58.648,9.367,-4.348,72.461,183.984,34.684,408.941,142.285,4.363,4.302,81.057,4.133,1.22028,-42.6393,1.21194,1.195
28110,33.054,23.958,34.226,0,48.633,60,27.378,0,0,0,-4.348,-5.03,55.022,58.634,58,49.584,10.5,10.6,57.032,4.396,58.634,9.371,-4.59,72.51,183.984,34.684,408.767,142.285,4.349,4.313,81.039,4.136,1.22111,-45.0125,1.20806,1.19806
28111,33.098,23.972,34.241,0,48.633,60,27.393,0,0,0,-4.561,-5.03,55.156,58.612,58,49.645,10.5,10.6,57.051,4.4,58.612,9.378,-4.561,72.51,183.984,34.684,408.681,142.285,4.334,4.329,81.04,4.14,1.22222,-44.7281,1.20389,1.2025
28112,33.142,23.972,34.241,0,48.633,60,27.393,0,0,0,-4.593,-5.03,55.228,58.59,58,49.706,10.5,10.6,57.061,4.405,58.59,9.41,-4.593,72.51,183.984,34.684,408.55,142.285,4.324,4.346,81.057,4.145,1.22361,-45.0419,1.20111,1.20722
28113,33.201,23.972,34.241,0,48.647,60,27.393,0,0,0,-4.34,-5.03,55.344,58.579,58,49.734,10.5,10.6,57.071,4.409,58.579,9.407,-4.34,72.51,183.984,34.684,408.594,142.285,4.324,4.356,81.078,4.148,1.22472,-42.5609,1.20111,1.21
28114,33.296,23.987,34.27,0,48.691,60,27.422,0,0,0,-4.55,-5.03,55.41,58.532,58,49.869,10.499,10.6,57.125,4.412,58.532,9.404,-4.467,72.51,183.968,34.684,408.333,142.285,4.33,4.386,81.141,4.151,1.22556,-43.8063,1.20278,1.21833
28115,33.325,24.001,34.285,0,48.706,60,27.437,0,0,0,-4.467,-5.03,55.49,58.529,58,49.876,10.499,10.6,57.134,4.429,58.529,9.408,-4.688,72.51,183.984,34.684,408.203,142.285,4.34,4.404,81.179,4.167,1.23028,-45.9736,1.20556,1.22333
28116,33.34,23.987,34.255,0,48.721,60,27.422,0,0,0,-4.688,-5.03,55.534,58.547,58,49.818,10.5,10.6,57.098,4.431,58.547,9.403,-4.735,72.51,183.984,34.684,408.203,142.285,4.346,4.394,81.206,4.169,1.23083,-46.4345,1.20722,1.22056
28117,33.369,23.987,34.27,0,48.735,60,27.422,0,0,0,-4.829,-5.03,55.611,58.547,58,49.815,10.5,10.6,57.119,4.435,58.547,9.395,-4.829,72.51,183.984,34.684,408.116,142.367,4.355,4.398,81.23,4.173,1.23194,-47.3563,1.20972,1.22167
28118,33.369,24.001,34.299,0,48.75,60,27.451,0,0,0,-4.872,-5.03,55.632,58.503,58,49.888,10.499,10.6,57.173,4.433,58.521,9.398,-4.872,72.51,183.984,34.684,408.073,142.367,4.362,4.411,81.26,4.171,1.23139,-47.778,1.21167,1.22528
28119,33.42,24.016,34.299,0,48.779,60,27.451,0,7.749,8.071,-4.724,-5.03,55.685,58.464,58,50.058,10.499,10.6,57.183,4.433,58.464,9.355,-4.724,72.542,183.984,34.684,408.03,142.367,4.376,4.444,81.308,4.171,1.23139,-46.3266,1.21556,1.23444
28120,33.464,24.06,34.38,0,48.816,60,27.495,0,22.932,11.997,-4.894,-5.03,55.719,58.547,58,49.801,10.497,10.6,57.285,4.428,58.547,9.359,-4.648,72.542,183.984,34.684,407.899,142.367,4.402,4.388,81.331,4.166,1.23,-45.5813,1.22278,1.21889
28121,33.479,24.082,34.409,0,48.765,60,27.524,0,33.845,11.997,-4.648,-5.03,55.776,58.626,58,49.613,10.497,10.6,57.294,4.426,58.608,9.359,-4.8,72.51,183.984,34.684,407.335,142.367,4.405,4.348,81.292,4.163,1.22944,-47.0719,1.22361,1.20778
28122,33.508,24.111,34.438,0,48.735,60,27.561,0,44.619,11.997,-4.8,-5.03,55.801,58.681,58,49.391,10.496,10.6,57.347,4.425,58.681,9.362,-4.716,72.51,183.984,34.684,407.205,142.367,4.403,4.303,81.226,4.162,1.22917,-46.2482,1.22306,1.19528
28123,33.523,24.111,34.438,0,48.706,60,27.561,0,48.003,11.997,-4.778,-5.03,55.847,58.713,58,49.29,10.495,10.6,57.4,4.424,58.713,9.354,-4.753,72.51,183.984,34.684,407.248,142.399,4.393,4.282,81.157,4.161,1.22889,-46.611,1.22028,1.18944
28124,33.567,24.155,34.497,0,48.662,56.257,27.605,0,48.003,11.997,-4.753,-5.03,55.887,58.724,58,49.254,10.494,10.6,57.411,4.427,58.724,9.318,-4.622,72.51,183.984,34.684,407.118,142.399,4.384,4.278,81.095,4.164,1.22972,-45.3263,1.21778,1.18833
28125,33.604,24.155,34.519,0,48.633,49.775,27.62,0,48.003,11.997,-4.666,-5.03,56.008,58.709,58,49.292,10.493,10.6,57.52,4.428,58.709,9.319,-4.666,72.51,183.984,34.684,406.988,142.399,4.365,4.287,81.042,4.165,1.23,-45.7578,1.2125,1.19083
28126,33.677,24.185,34.548,0,48.618,43.989,27.634,0,48.003,11.997,-4.774,-5.03,56.067,58.691,58,49.336,10.492,10.6,57.575,4.431,58.691,9.319,-4.673,72.51,183.984,34.684,406.944,142.399,4.331,4.298,80.996,4.167,1.23083,-45.8265,1.20306,1.19389
28127,33.677,24.185,34.548,0,48.596,38.057,27.649,0,48.003,11.997,-4.601,-5.03,56.135,58.691,58,49.336,10.492,10.6,57.586,4.431,58.691,9.319,-4.673,72.51,183.984,34.684,406.944,142.399,4.331,4.298,80.996,4.167,1.23083,-45.8265,1.20306,1.19389
28128,33.787,24.185,34.563,0,48.596,31.97,27.649,0,48.003,11.997,-4.546,-5.03,56.232,58.67,58,49.391,10.492,10.6,57.598,4.434,58.67,9.353,-4.583,72.51,184.131,34.684,406.684,142.48,4.311,4.313,80.994,4.171,1.23167,-44.9439,1.1975,1.19806
28129,33.845,24.185,34.548,0,48.596,19.519,27.634,0,48.003,11.997,-4.583,-5.03,56.312,58.681,58,49.354,10.493,10.6,57.567,4.436,58.681,9.372,-4.561,72.51,184.147,34.684,406.554,142.594,4.308,4.306,80.993,4.172,1.23222,-44.7281,1.19667,1.19611
28130,33.875,24.17,34.534,0,48.582,15.535,27.62,0,48.003,11.997,-4.561,-5.03,56.401,58.695,58,49.306,10.493,10.6,57.578,4.438,58.695,9.359,-4.727,72.51,184.131,34.684,406.467,142.594,4.305,4.3,80.987,4.175,1.23278,-46.356,1.19583,1.19444
28131,33.918,24.155,34.519,0,48.596,15.535,27.605,0,48.003,11.997,-4.637,-5.03,56.462,58.691,58,49.313,10.494,10.6,57.546,4.443,58.691,9.36,-4.669,72.51,184.049,34.684,406.38,142.578,4.3,4.306,80.99,4.179,1.23417,-45.7872,1.19444,1.19611
28132,33.948,24.141,34.482,0,48.596,15.535,27.605,0,48.003,11.997,-4.669,-5.03,56.529,58.684,58,49.329,10.496,10.6,57.469,4.447,58.684,9.348,-4.669,72.51,184.049,34.684,406.25,142.594,4.302,4.313,80.998,4.183,1.23528,-45.7872,1.195,1.19806
28133,33.984,24.126,34.468,0,48.596,15.52,27.576,0,48.003,11.997,-4.669,-5.03,56.592,58.681,58,49.335,10.496,10.6,57.482,4.447,58.681,9.356,-4.825,72.51,183.87,34.684,406.25,142.594,4.299,4.314,81.009,4.184,1.23528,-47.3171,1.19417,1.19833
28134,33.984,24.141,34.468,0,48.618,15.52,27.59,0,48.003,11.997,-4.825,-5.03,56.63,58.662,58,49.385,10.497,10.6,57.45,4.445,58.662,9.311,-4.85,72.461,183.87,34.684,406.076,142.594,4.302,4.322,81.022,4.182,1.23472,-47.5623,1.195,1.20056
28135,34.028,24.155,34.519,0,48.633,15.535,27.605,0,48.003,11.997,-4.901,-5.03,56.699,58.615,58,49.522,10.496,10.6,57.518,4.441,58.615,9.319,-4.782,72.477,183.87,34.684,405.946,142.594,4.306,4.346,81.051,4.178,1.23361,-46.8954,1.19611,1.20722
28136,34.028,24.17,34.548,0,48.647,15.549,27.634,0,48.003,11.997,-4.865,-5.03,56.706,58.601,58,49.56,10.496,10.6,57.526,4.444,58.601,9.311,-4.865,72.461,183.822,34.684,405.859,142.594,4.309,4.356,81.085,4.18,1.23444,-47.7094,1.19694,1.21
28137,34.043,24.185,34.548,0,48.662,15.549,27.649,0,48.003,11.997,-4.901,-5.03,56.731,58.637,58,49.447,10.495,10.6,57.583,4.446,58.637,9.328,-4.901,72.461,183.838,34.684,405.729,142.594,4.318,4.336,81.093,4.183,1.235,-48.0624,1.19944,1.20444
28138,34.058,24.17,34.534,0,48.647,15.535,27.62,0,48.003,11.997,-4.89,-5.03,56.754,58.717,58,49.203,10.496,10.6,57.549,4.449,58.717,9.324,-4.872,72.461,183.838,34.684,405.686,142.66,4.321,4.289,81.068,4.185,1.23583,-47.778,1.20028,1.19139
28139,34.072,24.185,34.563,0,48.618,15.564,27.649,0,48.003,11.997,-4.803,-5.03,56.789,58.775,58,49.025,10.496,10.6,57.559,4.455,58.775,9.324,-4.803,72.477,183.838,34.684,405.556,142.676,4.321,4.26,81.025,4.191,1.2375,-47.1013,1.20028,1.18333
28140,34.087,24.17,34.548,0,48.596,15.549,27.634,0,48.003,11.997,-4.886,-5.03,56.813,58.778,58,49.009,10.497,10.6,57.572,4.467,58.778,9.327,-4.886,72.461,183.838,34.684,405.512,142.708,4.315,4.268,80.994,4.202,1.24083,-47.9153,1.19861,1.18556
28141,34.116,24.155,34.497,0,48.596,15.535,27.62,0,48.003,11.997,-4.861,-5.03,56.843,58.619,58,49.48,10.497,10.6,57.54,4.476,58.619,9.331,-4.854,72.461,183.838,34.684,405.295,142.708,4.304,4.372,81.042,4.211,1.24333,-47.6015,1.19556,1.21444
28142,34.167,24.155,34.519,0,48.633,15.535,27.605,0,48.003,11.997,-4.854,-5.03,56.867,58.536,58,49.679,10.498,10.6,57.507,4.484,58.55,9.339,-4.651,72.477,183.838,34.684,405.295,142.708,4.306,4.42,81.124,4.218,1.24556,-45.6107,1.19611,1.22778
28143,34.182,24.17,34.519,0,48.721,15.535,27.62,0,48.003,11.997,-4.651,-5.03,56.946,58.521,58,49.762,10.498,10.6,57.519,4.49,58.521,9.347,-4.771,72.396,183.838,34.603,405.208,142.708,4.321,4.442,81.206,4.224,1.24722,-46.7875,1.20028,1.23389
28144,34.226,24.17,34.534,0,48.75,15.535,27.62,0,48.003,11.997,-4.637,-5.03,57.049,58.554,58,49.66,10.498,10.6,57.541,4.494,58.554,9.362,-4.637,72.396,183.838,34.603,405.035,142.708,4.344,4.426,81.263,4.228,1.24833,-45.4734,1.20667,1.22944
28145,34.241,24.17,34.534,0,48.765,15.549,27.634,0,48.003,11.997,-4.756,-5.03,57.079,58.623,58,49.449,10.498,10.6,57.552,4.499,58.623,9.367,-4.778,72.396,183.838,34.603,404.47,142.741,4.362,4.389,81.274,4.232,1.24972,-46.8562,1.21167,1.21917
28146,34.27,24.17,34.548,0,48.75,15.549,27.634,0,48.003,11.997,-4.756,-5.03,57.079,58.691,58,49.238,10.498,10.6,57.552,4.504,58.691,9.378,-4.829,72.396,183.822,34.684,404.514,142.741,4.376,4.352,81.252,4.238,1.25111,-47.3563,1.21556,1.20889
28147,34.285,24.17,34.548,0,48.735,15.549,27.634,0,48.003,11.997,-4.861,-5.03,57.141,58.709,58,49.181,10.498,10.6,57.574,4.511,58.709,9.367,-4.861,72.396,183.838,34.684,404.427,142.741,4.381,4.347,81.228,4.244,1.25306,-47.6701,1.21694,1.2075
28148,34.285,24.17,34.534,0,48.735,15.535,27.62,0,48.003,11.997,-5.1,-5.03,57.133,58.681,58,49.263,10.499,10.6,57.541,4.516,58.681,9.374,-4.995,72.396,183.838,34.684,404.34,142.741,4.382,4.369,81.22,4.249,1.25444,-48.9842,1.21722,1.21361
28149,34.27,24.17,34.534,0,48.735,15.549,27.634,0,48.003,11.997,-4.933,-5.03,57.151,58.576,58,49.569,10.498,10.6,57.597,4.53,58.576,9.341,-5.212,72.396,183.838,34.684,404.21,142.822,4.381,4.444,81.288,4.262,1.25833,-51.1123,1.21694,1.23444
28150,34.27,24.17,34.548,0,48.765,15.549,27.634,0,48.003,11.997,-5.212,-5.03,57.124,58.576,58,49.569,10.5,10.6,57.563,4.53,58.576,9.341,-5.212,72.396,183.838,34.684,404.21,142.822,4.381,4.444,81.288,4.262,1.25833,-51.1123,1.21694,1.23444
28151,34.255,24.185,34.548,0,48.86,15.549,27.649,0,48.003,11.997,-5.046,-5.03,57.115,58.464,58,49.899,10.5,10.6,57.531,4.536,58.464,9.337,-5.179,72.266,184.066,34.603,403.906,142.822,4.405,4.516,81.435,4.268,1.26,-50.7886,1.22361,1.25444
28152,34.255,24.185,34.548,0,48.86,15.549,27.649,0,48.003,11.997,-5.241,-5.03,57.102,58.464,58,49.899,10.499,10.6,57.586,4.536,58.464,9.337,-5.179,72.266,184.066,34.603,403.906,142.822,4.405,4.516,81.435,4.268,1.26,-50.7886,1.22361,1.25444
28153,34.226,24.185,34.534,0,48.918,15.549,27.634,0,48.003,11.997,-5.136,-5.03,57.069,58.464,58,49.891,10.499,10.6,57.597,4.542,58.464,9.366,-5.288,72.266,184.131,34.684,403.819,142.822,4.443,4.521,81.548,4.274,1.26167,-51.8576,1.23417,1.25583
