time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
28154,34.211,24.17,34.548,0,48.948,15.549,27.634,0,48.003,11.997,-5.288,-5.03,57.03,58.464,58,49.888,10.499,10.6,57.607,4.542,58.464,9.362,-5.158,72.266,184.131,34.684,403.689,142.822,4.462,4.52,81.583,4.274,1.26167,-50.5827,1.23944,1.25556
28155,34.211,24.185,34.548,0,48.984,15.549,27.649,0,48.003,11.997,-5.049,-5.03,57.02,58.424,58,50.006,10.5,10.6,57.573,4.547,58.424,9.37,-5.035,72.266,184.131,34.684,403.559,142.822,4.473,4.548,81.631,4.278,1.26306,-49.3765,1.2425,1.26333
28156,34.211,24.185,34.563,0,49.014,15.549,27.649,0,48.003,11.997,-5.031,-5.03,57.019,58.388,58,50.111,10.5,10.6,57.595,4.552,58.388,9.374,-5.031,72.233,184.131,34.684,403.472,142.822,4.492,4.574,81.684,4.283,1.26444,-49.3373,1.24778,1.27056
28157,34.241,24.185,34.563,0,49.058,15.564,27.649,0,48.003,11.997,-5.031,-5.03,57.019,58.344,58,50.239,10.5,10.6,57.595,4.557,58.344,9.37,-4.879,72.233,184.131,34.684,403.342,142.822,4.514,4.605,81.746,4.288,1.26583,-47.8466,1.25389,1.27917
28158,34.241,24.17,34.548,0,49.072,15.549,27.634,0,48.003,11.997,-4.836,-5.03,57.087,58.341,58,50.246,10.502,10.6,57.527,4.557,58.341,9.372,-4.836,72.233,183.968,34.684,403.255,142.822,4.529,4.607,81.791,4.288,1.26583,-47.425,1.25806,1.27972
28159,34.27,24.185,34.548,0,49.087,15.549,27.649,0,48.003,11.997,-4.908,-5.03,57.133,58.351,58,50.212,10.501,10.6,57.583,4.564,58.351,9.367,-4.908,72.233,183.984,34.684,403.125,142.904,4.546,4.607,81.828,4.295,1.26778,-48.131,1.26278,1.27972
28160,34.299,24.17,34.534,0,49.102,15.549,27.634,0,48.003,11.997,-4.908,-5.03,57.133,58.388,58,50.1,10.501,10.6,57.583,4.566,58.388,9.411,-4.778,72.233,183.984,34.684,403.082,142.904,4.562,4.586,81.841,4.297,1.26833,-46.8562,1.26722,1.27389
28161,34.336,24.155,34.519,0,49.087,15.535,27.605,0,48.003,11.997,-4.774,-5.03,57.219,58.438,58,49.945,10.503,10.6,57.517,4.569,58.438,9.392,-4.818,72.233,183.984,34.684,402.778,143.018,4.572,4.558,81.829,4.3,1.26917,-47.2484,1.27,1.26611
28162,34.365,24.155,34.497,0,49.043,15.52,27.605,0,48.003,11.997,-4.944,-5.03,57.237,58.55,58,49.602,10.503,10.6,57.528,4.574,58.55,9.387,-4.814,72.233,183.87,34.684,402.691,143.018,4.574,4.494,81.733,4.304,1.27056,-47.2092,1.27056,1.24833
28163,34.351,24.17,34.534,0,48.999,15.535,27.634,0,48.003,11.997,-4.814,-5.03,57.268,58.594,58,49.468,10.505,10.6,57.495,4.577,58.594,9.38,-5.169,72.233,183.87,34.603,402.561,143.018,4.566,4.471,81.668,4.307,1.27139,-50.6906,1.26833,1.24194
28164,34.314,24.155,34.519,0,48.962,15.535,27.605,0,48.003,11.997,-5.266,-5.03,57.229,58.605,58,49.432,10.503,10.6,57.549,4.579,58.605,9.387,-5.277,72.233,183.87,34.603,402.474,143.018,4.555,4.465,81.61,4.309,1.27194,-51.7497,1.26528,1.24028
28165,34.285,24.17,34.519,0,48.933,15.535,27.62,0,48.003,11.997,-5.277,-5.03,57.187,58.572,58,49.527,10.505,10.6,57.515,4.577,58.572,9.349,-5.281,72.249,183.87,34.603,402.387,143.018,4.538,4.483,81.573,4.307,1.27139,-51.7889,1.26056,1.24528
28166,34.241,24.155,34.497,0,48.948,15.52,27.605,0,48.003,11.997,-5.281,-5.03,57.142,58.5,58,49.741,10.506,10.6,57.526,4.579,58.5,9.358,-5.44,72.233,183.87,34.603,402.431,143.018,4.524,4.516,81.574,4.309,1.27194,-53.3482,1.25667,1.25444
28167,34.211,24.141,34.468,0,48.962,15.52,27.605,0,48.003,11.997,-5.44,-5.03,57.059,58.445,58,49.899,10.506,10.6,57.493,4.58,58.445,9.352,-5.331,72.233,183.87,34.603,401.866,143.018,4.514,4.559,81.611,4.31,1.27222,-52.2793,1.25389,1.26639
28168,34.167,24.126,34.453,0,48.999,15.505,27.59,0,48.003,11.997,-5.487,-5.03,57.002,58.424,58,49.96,10.507,10.6,57.459,4.58,58.424,9.354,-5.49,72.233,183.87,34.603,401.736,143.018,4.513,4.572,81.651,4.311,1.27222,-53.8385,1.25361,1.27
28169,34.102,24.111,34.438,0,49.014,15.505,27.539,0,48.003,11.997,-5.49,-5.03,56.936,58.442,58,49.925,10.508,10.6,57.425,4.584,58.435,9.367,-5.57,72.233,183.87,34.603,401.693,143.018,4.517,4.569,81.684,4.314,1.27333,-54.623,1.25472,1.26917
28170,34.072,24.111,34.438,0,49.028,15.505,27.561,0,48.003,11.997,-5.57,-5.03,56.834,58.46,58,49.846,10.509,10.6,57.392,4.583,58.46,9.362,-5.396,72.233,183.87,34.603,401.649,143.132,4.524,4.552,81.698,4.314,1.27306,-52.9167,1.25667,1.26444
28171,34.028,24.111,34.438,0,49.028,15.505,27.561,0,48.003,11.997,-5.545,-5.03,56.698,58.467,58,49.821,10.51,10.6,57.366,4.58,58.467,9.366,-5.545,72.233,183.87,34.603,401.345,143.132,4.528,4.545,81.706,4.311,1.27222,-54.3779,1.25778,1.2625
28172,33.984,24.126,34.453,0,49.028,15.505,27.561,0,48.003,11.997,-5.367,-5.03,56.643,58.456,58,49.851,10.51,10.6,57.421,4.579,58.456,9.367,-5.367,72.233,183.87,34.603,401.259,143.132,4.535,4.547,81.714,4.31,1.27194,-52.6323,1.25972,1.26306
28173,33.918,24.111,34.424,0,49.043,15.505,27.539,0,48.003,11.997,-5.382,-5.03,56.577,58.456,58,49.844,10.51,10.6,57.387,4.577,58.456,9.356,-5.313,72.233,183.87,34.603,401.085,143.066,4.543,4.546,81.723,4.308,1.27139,-52.1027,1.26194,1.26278
28174,33.918,24.111,34.438,0,49.028,15.505,27.561,0,48.003,11.997,-5.313,-5.03,56.537,58.467,58,49.808,10.51,10.6,57.397,4.575,58.467,9.362,-5.118,72.233,183.87,34.603,400.998,143.066,4.546,4.537,81.717,4.307,1.27083,-50.1904,1.26278,1.26028
28175,33.904,24.111,34.438,0,49.028,15.505,27.561,0,48.003,11.997,-5.118,-5.03,56.525,58.464,58,49.816,10.51,10.6,57.406,4.572,58.464,9.404,-5.197,72.233,183.87,34.684,400.868,143.066,4.549,4.536,81.706,4.304,1.27,-50.9652,1.26361,1.26
28176,33.904,24.126,34.453,0,49.028,15.505,27.561,0,48.003,11.997,-5.197,-5.03,56.507,58.445,58,49.867,10.51,10.6,57.416,4.574,58.445,9.395,-4.952,72.233,183.87,34.684,400.738,143.132,4.547,4.548,81.707,4.306,1.27056,-48.5625,1.26306,1.26333
28177,33.904,24.126,34.453,0,49.028,15.505,27.561,0,48.003,11.997,-4.952,-5.03,56.515,58.424,58,49.929,10.51,10.6,57.427,4.574,58.424,9.401,-5.078,72.233,183.87,34.603,400.651,143.132,4.543,4.56,81.719,4.306,1.27056,-49.7982,1.26194,1.26667
28178,33.889,24.126,34.468,0,49.043,15.52,27.576,0,48.003,11.997,-5.078,-5.03,56.508,58.42,58,49.937,10.51,10.6,57.436,4.575,58.42,9.397,-5.089,72.233,183.87,34.603,400.608,143.132,4.545,4.562,81.731,4.306,1.27083,-49.906,1.2625,1.26722
28179,33.889,24.111,34.438,0,49.043,15.505,27.561,0,48.003,11.997,-5.089,-5.03,56.495,58.424,58,49.923,10.51,10.6,57.446,4.573,58.424,9.398,-5.071,72.233,183.87,34.603,400.434,143.213,4.547,4.557,81.737,4.304,1.27028,-49.7295,1.26306,1.26583
28180,33.875,24.126,34.453,0,49.043,15.505,27.561,0,48.003,11.997,-5.19,-5.03,56.459,58.424,58,49.92,10.511,10.6,57.421,4.575,58.424,9.401,-5.19,72.233,183.87,34.603,400.347,143.213,4.551,4.559,81.741,4.306,1.27083,-50.8965,1.26417,1.26639
28181,33.86,24.126,34.453,0,49.058,15.505,27.576,0,48.003,11.997,-5.19,-5.03,56.459,58.402,58,49.984,10.511,10.6,57.421,4.576,58.402,9.403,-5.273,72.233,183.87,34.603,400.347,143.213,4.553,4.573,81.753,4.308,1.27111,-51.7105,1.26472,1.27028
28182,33.845,24.111,34.438,0,49.072,15.505,27.561,0,48.003,11.997,-5.187,-5.03,56.392,58.366,58,50.089,10.512,10.6,57.397,4.578,58.366,9.367,-5.187,72.233,183.87,34.684,400.26,143.213,4.557,4.596,81.779,4.31,1.27167,-50.8671,1.26583,1.27667
28183,33.801,24.082,34.395,0,49.131,15.476,27.51,0,48.003,11.997,-5.266,-5.03,56.34,58.286,58,50.322,10.513,10.6,57.363,4.591,58.286,9.376,-5.176,72.233,183.87,34.684,400.043,143.278,4.569,4.655,81.894,4.322,1.27528,-50.7592,1.26917,1.29306
28184,33.801,24.082,34.395,0,49.131,15.476,27.51,0,48.003,11.997,-5.241,-5.03,56.315,58.286,58,50.322,10.514,10.6,57.329,4.591,58.286,9.376,-5.176,72.233,183.87,34.684,400.043,143.278,4.569,4.655,81.894,4.322,1.27528,-50.7592,1.26917,1.29306
28185,33.765,24.06,34.38,0,49.167,15.476,27.495,0,48.003,11.997,-5.245,-5.03,56.269,58.308,58,50.255,10.515,10.6,57.295,4.595,58.308,9.377,-5.245,72.233,183.87,34.684,399.87,143.278,4.578,4.646,81.937,4.326,1.27639,-51.4359,1.27167,1.29056
28186,33.75,24.031,34.336,0,49.182,15.454,27.48,0,48.003,11.997,-5.136,-5.03,56.257,58.362,58,50.088,10.516,10.6,57.26,4.603,58.362,9.38,-5.071,72.233,183.87,34.684,399.783,143.359,4.604,4.621,81.966,4.334,1.27861,-49.7295,1.27889,1.28361
28187,33.735,24.031,34.351,0,49.182,15.454,27.466,0,48.003,11.997,-5.071,-5.03,56.251,58.362,58,50.086,10.518,10.6,57.225,4.605,58.362,9.378,-5.038,72.233,183.87,34.684,399.653,143.359,4.612,4.622,81.969,4.335,1.27917,-49.4059,1.28111,1.28389
28188,33.735,24.016,34.314,0,49.182,15.439,27.466,0,48.003,11.997,-5.038,-5.03,56.24,58.337,58,50.138,10.518,10.6,57.234,4.603,58.344,9.39,-4.984,72.233,183.87,34.684,399.566,143.359,4.62,4.631,81.976,4.334,1.27861,-48.8763,1.28333,1.28639
28189,33.75,24.016,34.314,0,49.197,15.439,27.466,0,48.003,11.997,-5.002,-5.03,56.246,58.301,58,50.266,10.519,10.6,57.208,4.602,58.301,9.385,-4.98,72.233,183.87,34.603,399.609,143.359,4.625,4.656,81.996,4.333,1.27833,-48.8371,1.28472,1.29333
28190,33.75,24.031,34.351,0,49.226,15.439,27.48,0,48.003,11.997,-5.002,-5.03,56.246,58.261,58,50.383,10.519,10.6,57.208,4.602,58.261,9.384,-4.937,72.233,183.87,34.603,399.566,143.359,4.631,4.678,82.03,4.333,1.27833,-48.4154,1.28639,1.29944
28191,33.787,24.045,34.365,0,49.241,15.454,27.48,0,48.003,11.997,-4.792,-5.03,56.305,58.268,58,50.358,10.519,10.6,57.27,4.604,58.268,9.417,-4.792,72.233,183.822,34.603,399.436,143.441,4.635,4.675,82.057,4.334,1.27889,-46.9935,1.2875,1.29861
28192,33.787,24.06,34.365,0,49.241,15.454,27.48,0,48.003,11.997,-4.792,-5.03,56.305,58.308,58,50.237,10.519,10.6,57.27,4.608,58.308,9.438,-4.955,72.233,183.838,34.603,398.958,143.441,4.641,4.655,82.068,4.338,1.28,-48.592,1.28917,1.29306
28193,33.801,24.06,34.38,0,49.241,15.476,27.495,0,48.003,11.997,-4.973,-5.03,56.324,58.341,58,50.138,10.518,10.6,57.288,4.608,58.341,9.428,-4.984,72.233,183.838,34.603,399.002,143.441,4.643,4.635,82.06,4.338,1.28,-48.8763,1.28972,1.2875
28194,33.801,24.045,34.351,0,49.226,15.454,27.48,0,48.003,11.997,-4.966,-5.03,56.335,58.348,58,50.114,10.519,10.6,57.253,4.609,58.348,9.434,-4.966,72.266,183.838,34.684,398.958,143.441,4.648,4.631,82.047,4.339,1.28028,-48.6998,1.29111,1.28639
28195,33.801,24.045,34.365,0,49.226,15.454,27.48,0,48.003,11.997,-5.089,-5.03,56.317,58.319,58,50.199,10.519,10.6,57.262,4.608,58.319,9.421,-5.089,72.282,183.838,34.684,398.872,143.522,4.648,4.648,82.048,4.339,1.28,-49.906,1.29111,1.29111
28196,33.75,24.06,34.365,0,49.241,15.476,27.495,0,48.003,11.997,-5.234,-5.03,56.293,58.29,58,50.281,10.519,10.6,57.271,4.608,58.29,9.416,-5.306,72.282,183.838,34.684,398.698,143.604,4.652,4.664,82.064,4.339,1.28,-52.0341,1.29222,1.29556
28197,33.721,24.06,34.38,0,49.241,15.476,27.495,0,48.003,11.997,-5.306,-5.03,56.248,58.294,58,50.268,10.519,10.6,57.279,4.605,58.294,9.39,-5.313,72.233,183.838,34.684,398.568,143.604,4.652,4.659,82.069,4.336,1.27917,-52.1027,1.29222,1.29417
28198,33.706,24.06,34.38,0,49.241,15.476,27.495,0,48.003,11.997,-5.313,-5.03,56.203,58.312,58,50.211,10.519,10.6,57.288,4.607,58.312,9.391,-5.136,72.233,183.838,34.798,398.568,143.604,4.652,4.649,82.066,4.338,1.27972,-50.367,1.29222,1.29139
28199,33.706,24.06,34.38,0,49.241,15.476,27.51,0,48.003,11.997,-5.136,-5.03,56.18,58.333,58,50.144,10.519,10.6,57.297,4.612,58.333,9.385,-5.067,72.233,183.838,34.798,398.524,143.604,4.652,4.641,82.057,4.343,1.28111,-49.6903,1.29222,1.28917
28200,33.691,24.082,34.395,0,49.226,15.476,27.51,0,48.003,11.997,-5.187,-5.03,56.163,58.384,58,49.989,10.519,10.6,57.306,4.615,58.384,9.407,-5.237,72.233,183.838,34.798,398.351,143.604,4.652,4.613,82.028,4.345,1.28194,-51.3574,1.29222,1.28139
28201,33.677,24.06,34.365,0,49.197,15.476,27.51,0,48.003,11.997,-5.237,-5.03,56.133,58.424,58,49.867,10.519,10.6,57.314,4.618,58.424,9.401,-5.147,72.233,183.838,34.798,398.264,143.636,4.648,4.592,81.992,4.349,1.28278,-50.4748,1.29111,1.27556
28202,33.647,24.082,34.409,0,49.182,15.476,27.51,0,48.003,11.997,-5.194,-5.03,56.081,58.438,58,49.822,10.519,10.6,57.332,4.62,58.438,9.39,-5.295,72.233,183.838,34.684,398.134,143.636,4.642,4.585,81.954,4.35,1.28333,-51.9262,1.28944,1.27361
28203,33.647,24.082,34.409,0,49.146,15.491,27.524,0,48.003,11.997,-5.067,-5.03,56.075,58.449,58,49.786,10.519,10.6,57.34,4.622,58.449,9.392,-5.067,72.233,183.838,34.684,398.134,143.636,4.632,4.579,81.918,4.352,1.28389,-49.6903,1.28667,1.27194
28204,33.633,24.06,34.38,0,49.131,15.476,27.51,0,48.003,11.997,-5.136,-5.03,56.05,58.453,58,49.772,10.52,10.6,57.306,4.635,58.453,9.399,-5.136,72.233,183.838,34.684,398.047,143.636,4.622,4.589,81.899,4.364,1.2875,-50.367,1.28389,1.27472
28205,33.618,24.082,34.395,0,49.131,15.476,27.51,0,48.003,11.997,-5.093,-5.03,56.038,58.464,58,49.733,10.52,10.6,57.314,4.64,58.464,9.39,-5.085,72.201,183.838,34.603,397.873,143.636,4.604,4.587,81.878,4.37,1.28889,-49.8668,1.27889,1.27417
28206,33.618,24.082,34.395,0,49.116,15.476,27.51,0,48.003,11.997,-5.085,-5.03,56.03,58.464,58,49.733,10.52,10.6,57.322,4.64,58.464,9.39,-5.085,72.201,183.838,34.603,397.873,143.636,4.604,4.587,81.878,4.37,1.28889,-49.8668,1.27889,1.27417
28207,33.662,24.082,34.395,0,49.116,15.476,27.51,0,48.003,11.997,-4.995,-5.03,56.038,58.482,58,49.672,10.52,10.6,57.331,4.642,58.482,9.43,-4.825,72.201,183.87,34.521,397.7,143.636,4.59,4.576,81.86,4.371,1.28944,-47.3171,1.275,1.27111
28208,33.662,24.06,34.38,0,49.116,15.476,27.495,0,48.003,11.997,-4.825,-5.03,56.087,58.471,58,49.702,10.521,10.6,57.296,4.642,58.471,9.433,-4.952,72.184,183.87,34.521,397.656,143.636,4.589,4.582,81.856,4.371,1.28944,-48.5625,1.27472,1.27278
28209,33.662,24.082,34.38,0,49.116,15.476,27.51,0,48.003,11.997,-5.002,-5.03,56.088,58.456,58,49.742,10.521,10.6,57.305,4.642,58.456,9.429,-4.988,72.201,183.87,34.603,397.656,143.75,4.584,4.59,81.861,4.371,1.28944,-48.9156,1.27333,1.275
28210,33.647,24.082,34.395,0,49.116,15.476,27.51,0,48.003,11.997,-4.988,-5.03,56.106,58.442,58,49.782,10.521,10.6,57.313,4.648,58.442,9.427,-5.201,72.201,183.87,34.684,397.613,143.75,4.58,4.604,81.879,4.376,1.29111,-51.0044,1.27222,1.27889
28211,33.618,24.06,34.38,0,49.146,15.476,27.495,0,48.003,11.997,-5.201,-5.03,56.081,58.427,58,49.822,10.521,10.6,57.322,4.655,58.427,9.424,-5.299,72.233,183.87,34.684,397.526,143.75,4.583,4.619,81.905,4.383,1.29306,-51.9654,1.27306,1.28306
28212,33.582,24.045,34.351,0,49.167,15.454,27.495,0,48.003,11.997,-5.299,-5.03,56.031,58.413,58,49.852,10.522,10.6,57.288,4.658,58.413,9.427,-5.299,72.233,183.87,34.798,397.439,143.75,4.587,4.628,81.931,4.386,1.29389,-51.9654,1.27417,1.28556
28213,33.552,24.045,34.365,0,49.182,15.454,27.48,0,48.003,11.997,-5.299,-5.03,55.979,58.406,58,49.882,10.523,10.6,57.252,4.66,58.406,9.385,-5.324,72.233,183.87,34.798,397.439,143.75,4.593,4.636,81.962,4.388,1.29444,-52.2106,1.27583,1.28778
28214,33.523,24.045,34.365,0,49.182,15.454,27.48,0,48.003,11.997,-5.313,-5.03,55.92,58.402,58,49.889,10.523,10.6,57.261,4.66,58.402,9.385,-5.255,72.233,183.87,34.798,397.439,143.75,4.601,4.637,81.991,4.388,1.29444,-51.5339,1.27806,1.28806
28215,33.494,24.06,34.365,0,49.211,15.476,27.495,0,48.003,11.997,-5.255,-5.03,55.875,58.402,58,49.886,10.523,10.6,57.271,4.664,58.402,9.404,-5.241,72.233,183.87,34.798,397.309,143.815,4.608,4.641,82.011,4.392,1.29556,-51.3967,1.28,1.28917
28216,33.494,24.045,34.351,0,49.226,15.454,27.48,0,48.003,11.997,-5.194,-5.03,55.806,58.395,58,49.894,10.524,10.6,57.245,4.667,58.398,9.397,-5.194,72.233,183.87,34.684,397.309,143.896,4.616,4.645,82.033,4.395,1.29639,-50.9357,1.28222,1.29028
28217,33.435,24.045,34.351,0,49.226,15.454,27.48,0,48.003,11.997,-5.194,-5.03,55.806,58.409,58,49.869,10.524,10.6,57.245,4.666,58.406,9.389,-5.476,72.233,183.87,34.684,397.179,143.896,4.627,4.64,82.041,4.394,1.29611,-53.7012,1.28528,1.28889
28218,33.384,24.045,34.365,0,49.226,15.454,27.48,0,48.003,11.997,-5.476,-5.03,55.714,58.424,58,49.812,10.524,10.6,57.254,4.666,58.424,9.395,-5.393,72.233,183.87,34.603,397.135,143.896,4.63,4.628,82.037,4.394,1.29611,-52.8873,1.28611,1.28556
28219,33.34,24.082,34.395,0,49.211,15.476,27.51,0,48.003,11.997,-5.483,-5.03,55.577,58.464,58,49.689,10.523,10.6,57.314,4.667,58.464,9.392,-5.483,72.233,183.87,34.603,397.135,143.896,4.633,4.605,82.016,4.395,1.29639,-53.7699,1.28694,1.27917
28220,33.325,24.082,34.395,0,49.197,15.476,27.51,0,48.003,11.997,-5.226,-5.03,55.552,58.514,58,49.534,10.523,10.6,57.323,4.67,58.514,9.396,-5.226,72.233,183.87,34.603,397.005,143.896,4.633,4.576,81.977,4.398,1.29722,-51.2496,1.28694,1.27111
28221,33.296,24.082,34.409,0,49.146,15.476,27.51,0,48.003,11.997,-5.306,-5.03,55.494,58.572,58,49.356,10.523,10.6,57.331,4.669,58.572,9.383,-5.306,72.233,183.87,34.603,397.005,143.978,4.624,4.54,81.914,4.397,1.29694,-52.0341,1.28444,1.26111
28222,33.296,24.082,34.409,0,49.102,15.491,27.51,0,48.003,11.997,-5.306,-5.03,55.494,58.626,58,49.189,10.523,10.6,57.331,4.667,58.626,9.39,-5.197,72.233,183.87,34.798,396.875,143.978,4.61,4.505,81.837,4.395,1.29639,-50.9652,1.28056,1.25139
28223,33.296,24.097,34.409,0,49.058,15.491,27.524,0,48.003,11.997,-5.197,-5.03,55.479,58.655,58,49.098,10.523,10.6,57.34,4.671,58.655,9.426,-4.973,72.233,183.87,34.798,396.788,143.978,4.594,4.49,81.765,4.399,1.2975,-48.7685,1.27611,1.24722
28224,33.296,24.111,34.438,0,49.028,15.505,27.561,0,48.003,11.997,-4.973,-5.03,55.491,58.662,58,49.071,10.522,10.6,57.395,4.674,58.662,9.417,-5.013,72.233,183.87,34.798,396.788,143.978,4.57,4.488,81.706,4.401,1.29833,-49.1607,1.26944,1.24667
28225,33.296,24.097,34.424,0,48.999,15.491,27.539,0,48.003,11.997,-5.013,-5.03,55.485,58.659,58,49.077,10.522,10.6,57.402,4.674,58.659,9.414,-5.024,72.233,183.838,34.798,396.701,143.978,4.55,4.489,81.664,4.401,1.29833,-49.2686,1.26389,1.24694
28226,33.296,24.097,34.424,0,48.984,15.491,27.539,0,48.003,11.997,-5.049,-5.03,55.483,58.67,58,49.039,10.522,10.6,57.421,4.677,58.67,9.414,-5.049,72.233,183.838,34.684,396.701,143.978,4.538,4.485,81.63,4.404,1.29917,-49.5138,1.26056,1.24583
28227,33.281,24.126,34.453,0,48.948,15.505,27.576,0,48.003,11.997,-5.205,-5.03,55.452,58.699,58,48.947,10.522,10.6,57.429,4.678,58.699,9.424,-5.205,72.233,183.838,34.603,396.571,143.978,4.522,4.468,81.595,4.406,1.29944,-51.0436,1.25611,1.24111
28228,33.252,24.111,34.438,0,48.933,15.505,27.539,0,48.003,11.997,-5.132,-5.03,55.423,58.72,58,48.878,10.523,10.6,57.393,4.684,58.72,9.414,-5.23,72.233,183.822,34.603,396.571,143.978,4.507,4.459,81.565,4.411,1.30111,-51.2888,1.25194,1.23861
28229,33.237,24.111,34.438,0,48.918,15.505,27.561,0,48.003,11.997,-5.299,-5.03,55.372,58.72,58,48.84,10.523,10.6,57.402,4.687,58.731,9.409,-5.252,72.233,183.838,34.603,396.484,143.978,4.495,4.455,81.535,4.414,1.30194,-51.5045,1.24861,1.2375
28230,33.186,24.111,34.438,0,48.918,15.505,27.561,0,48.003,11.997,-5.245,-5.03,55.314,58.666,58,49.032,10.523,10.6,57.412,4.69,58.666,9.382,-5.245,72.201,183.838,34.603,396.484,144.01,4.481,4.496,81.546,4.416,1.30278,-51.4359,1.24472,1.24889
28231,33.127,24.097,34.424,0,48.962,15.491,27.539,0,48.003,11.997,-5.476,-5.03,55.247,58.518,58,49.466,10.524,10.6,57.377,4.691,58.518,9.387,-5.342,72.201,183.87,34.603,396.398,144.027,4.48,4.584,81.67,4.418,1.30306,-52.3871,1.24444,1.27333
28232,33.127,24.111,34.424,0,48.999,15.491,27.539,0,48.003,11.997,-5.32,-5.03,55.196,58.518,58,49.466,10.524,10.6,57.385,4.691,58.518,9.387,-5.342,72.201,183.87,34.603,396.398,144.027,4.48,4.584,81.67,4.418,1.30306,-52.3871,1.24444,1.27333
28233,33.032,24.111,34.438,0,49.058,15.505,27.539,0,48.003,11.997,-5.465,-5.03,55.119,58.398,58,49.818,10.524,10.6,57.394,4.686,58.398,9.391,-5.31,72.201,183.87,34.798,396.224,144.01,4.514,4.65,81.857,4.413,1.30167,-52.0733,1.25389,1.29167
28234,32.988,24.111,34.438,0,49.146,15.505,27.561,0,48.003,11.997,-5.31,-5.03,55.067,58.417,58,49.76,10.524,10.6,57.402,4.689,58.417,9.397,-5.49,72.201,183.87,34.798,396.181,144.01,4.533,4.641,81.927,4.416,1.3025,-53.8385,1.25917,1.28917
28235,32.944,24.126,34.453,0,49.146,15.505,27.561,0,48.003,11.997,-5.49,-5.03,54.976,58.464,58,49.615,10.524,10.6,57.41,4.695,58.464,9.398,-5.425,72.201,183.87,34.798,396.181,144.027,4.557,4.618,81.964,4.422,1.30417,-53.2011,1.26583,1.28278
28236,32.915,24.126,34.453,0,49.182,15.505,27.561,0,48.003,11.997,-5.425,-5.03,54.909,58.492,58,49.526,10.524,10.6,57.418,4.693,58.492,9.387,-5.476,72.233,183.87,34.603,396.05,144.092,4.579,4.598,81.975,4.42,1.30361,-53.7012,1.27194,1.27722
28237,32.915,24.126,34.453,0,49.182,15.505,27.576,0,48.003,11.997,-5.476,-5.03,54.84,58.492,58,49.526,10.524,10.6,57.428,4.693,58.492,9.387,-5.476,72.233,183.87,34.603,396.05,144.092,4.579,4.598,81.975,4.42,1.30361,-53.7012,1.27194,1.27722
28238,32.871,24.126,34.468,0,49.197,15.52,27.576,0,48.003,11.997,-5.216,-5.03,54.804,58.492,58,49.518,10.525,10.6,57.437,4.699,58.492,9.383,-5.263,72.201,183.854,34.603,395.833,144.173,4.603,4.602,81.977,4.425,1.30528,-51.6124,1.27861,1.27833
28239,32.849,24.111,34.438,0,49.182,15.505,27.561,0,48.003,11.997,-5.263,-5.03,54.766,58.503,58,49.482,10.524,10.6,57.445,4.7,58.503,9.413,-5.122,72.201,183.87,34.603,395.877,144.173,4.608,4.596,81.969,4.426,1.30556,-50.2297,1.28,1.27667
28240,32.834,24.141,34.468,0,49.182,15.505,27.561,0,48.003,11.997,-5.122,-5.03,54.751,58.547,58,49.347,10.525,10.6,57.41,4.698,58.547,9.419,-5.089,72.201,183.87,34.603,395.747,144.173,4.611,4.567,81.938,4.424,1.305,-49.906,1.28083,1.26861
28241,32.849,24.126,34.453,0,49.131,15.505,27.576,0,48.003,11.997,-5.089,-5.03,54.738,58.612,58,49.147,10.524,10.6,57.463,4.7,58.612,9.41,-4.97,72.201,183.87,34.603,395.703,144.173,4.61,4.53,81.883,4.427,1.30556,-48.7391,1.28056,1.25833
28242,32.834,24.141,34.482,0,49.087,15.52,27.59,0,48.003,11.997,-4.97,-5.03,54.748,58.677,58,48.947,10.525,10.6,57.428,4.705,58.677,9.41,-5.15,72.201,183.87,34.684,395.703,144.173,4.599,4.494,81.813,4.431,1.30694,-50.5042,1.2775,1.24833
28243,32.82,24.126,34.468,0,49.043,15.52,27.59,0,48.003,11.997,-5.15,-5.03,54.722,58.713,58,48.835,10.524,10.6,57.48,4.707,58.713,9.42,-5.179,72.184,183.984,34.684,395.573,144.173,4.584,4.474,81.743,4.433,1.3075,-50.7886,1.27333,1.24278
28244,32.791,24.141,34.468,0,48.999,15.52,27.576,0,48.003,11.997,-5.179,-5.03,54.698,58.738,58,48.754,10.525,10.6,57.444,4.71,58.738,9.404,-5.19,72.201,183.984,34.684,395.53,144.173,4.565,4.461,81.669,4.436,1.30833,-50.8965,1.26806,1.23917
28245,32.776,24.155,34.497,0,48.962,15.535,27.605,0,48.003,11.997,-5.19,-5.03,54.662,58.778,58,48.629,10.525,10.6,57.453,4.714,58.778,9.366,-5.288,72.201,183.984,34.603,395.573,144.173,4.542,4.44,81.597,4.439,1.30944,-51.8576,1.26167,1.23333
28246,32.761,24.141,34.482,0,48.904,15.52,27.59,0,48.003,11.997,-5.288,-5.03,54.616,58.832,58,48.459,10.524,10.6,57.505,4.719,58.832,9.361,-5.125,72.201,183.984,34.603,395.616,144.173,4.517,4.411,81.515,4.444,1.31083,-50.2591,1.25472,1.22528
28247,32.747,24.141,34.482,0,48.875,15.52,27.59,0,48.003,11.997,-5.15,-5.03,54.564,58.847,58,48.411,10.525,10.6,57.48,4.723,58.847,9.364,-5.143,72.201,183.968,34.603,395.486,144.173,4.493,4.405,81.461,4.448,1.31194,-50.4356,1.24806,1.22361
28248,32.732,24.126,34.468,0,48.86,15.52,27.576,0,48.003,11.997,-5.15,-5.03,54.564,58.829,58,48.459,10.525,10.6,57.48,4.724,58.829,9.365,-5.172,72.201,183.968,34.684,395.486,144.173,4.471,4.416,81.423,4.45,1.31222,-50.72,1.24194,1.22667
28249,32.703,24.141,34.468,0,48.86,15.52,27.576,0,48.003,11.997,-5.179,-5.03,54.539,58.778,58,48.605,10.526,10.6,57.444,4.726,58.778,9.364,-5.255,72.201,183.968,34.684,395.486,144.173,4.455,4.447,81.422,4.451,1.31278,-51.5339,1.2375,1.23528
28250,32.688,24.141,34.468,0,48.875,15.52,27.576,0,48.003,11.997,-5.255,-5.03,54.503,58.717,58,48.785,10.526,10.6,57.453,4.724,58.717,9.367,-5.255,72.201,183.984,34.684,395.313,144.173,4.443,4.481,81.451,4.45,1.31222,-51.5339,1.23417,1.24472
28251,32.666,24.141,34.482,0,48.889,15.52,27.59,0,48.003,11.997,-5.255,-5.03,54.469,58.655,58,48.966,10.526,10.6,57.461,4.722,58.655,9.37,-5.187,72.201,183.968,34.684,395.356,144.173,4.442,4.515,81.502,4.448,1.31167,-50.8671,1.23389,1.25417
28252,32.637,24.141,34.482,0,48.933,15.52,27.59,0,48.003,11.997,-5.281,-5.03,54.402,58.615,58,49.08,10.526,10.6,57.477,4.72,58.615,9.378,-5.281,72.201,183.968,34.684,395.356,144.173,4.445,4.536,81.565,4.446,1.31111,-51.7889,1.23472,1.26
28253,32.607,24.17,34.519,0,48.962,15.535,27.62,0,48.003,11.997,-5.107,-5.03,54.362,58.597,58,49.118,10.525,10.6,57.529,4.72,58.601,9.37,-5.234,72.233,183.984,34.603,395.356,144.173,4.46,4.544,81.62,4.446,1.31111,-51.328,1.23889,1.26222
28254,32.607,24.17,34.519,0,48.999,15.535,27.62,0,48.003,11.997,-5.165,-5.03,54.351,58.597,58,49.124,10.525,10.6,57.538,4.721,58.597,9.378,-5.165,72.233,183.984,34.603,395.269,144.173,4.476,4.546,81.667,4.447,1.31139,-50.6513,1.24333,1.26278
28255,32.607,24.17,34.534,0,49.014,15.535,27.62,0,48.003,11.997,-5.165,-5.03,54.351,58.626,58,49.032,10.525,10.6,57.538,4.72,58.626,9.402,-5.132,72.233,183.984,34.603,395.269,144.173,4.49,4.526,81.689,4.445,1.31111,-50.3277,1.24722,1.25722
28256,32.607,24.185,34.563,0,49.014,15.549,27.649,0,48.003,11.997,-5.132,-5.03,54.341,58.677,58,48.875,10.525,10.6,57.546,4.721,58.677,9.415,-5.118,72.233,183.984,34.603,395.269,144.255,4.501,4.496,81.682,4.446,1.31139,-50.1904,1.25028,1.24889
28257,32.593,24.185,34.563,0,48.984,15.564,27.649,0,48.003,11.997,-5.179,-5.03,54.308,58.738,58,48.686,10.524,10.6,57.607,4.72,58.738,9.428,-5.179,72.233,183.968,34.603,395.399,144.287,4.506,4.458,81.644,4.446,1.31111,-50.7886,1.25167,1.23833
28258,32.549,24.199,34.578,0,48.948,15.564,27.649,0,48.003,11.997,-5.288,-5.03,54.252,58.789,58,48.528,10.523,10.6,57.661,4.723,58.789,9.414,-5.288,72.233,183.968,34.603,395.399,144.287,4.506,4.429,81.589,4.448,1.31194,-51.8576,1.25167,1.23028
28259,32.52,24.214,34.607,0,48.918,15.564,27.678,0,48.003,11.997,-5.31,-5.03,54.194,58.804,58,48.474,10.523,10.6,57.668,4.724,58.804,9.413,-5.248,72.201,183.984,34.684,395.399,144.287,4.487,4.419,81.492,4.449,1.31222,-51.4653,1.24639,1.2275
28260,32.454,24.229,34.607,0,48.889,15.564,27.678,0,48.003,11.997,-5.23,-5.03,54.16,58.796,58,48.49,10.523,10.6,57.676,4.73,58.796,9.41,-5.335,72.201,183.984,34.684,395.356,144.287,4.472,4.428,81.461,4.455,1.31389,-52.3185,1.24222,1.23
28261,32.454,24.229,34.607,0,48.875,15.564,27.678,0,48.003,11.997,-5.335,-5.03,54.092,58.796,58,48.49,10.523,10.6,57.685,4.73,58.796,9.41,-5.335,72.201,183.984,34.684,395.356,144.287,4.472,4.428,81.461,4.455,1.31389,-52.3185,1.24222,1.23
28262,32.424,24.229,34.607,0,48.875,15.579,27.693,0,48.003,11.997,-5.353,-5.03,54.037,58.775,58,48.549,10.523,10.6,57.695,4.731,58.775,9.371,-5.353,72.201,183.984,34.684,395.313,144.287,4.461,4.441,81.445,4.455,1.31417,-52.495,1.23917,1.23361
28263,32.395,24.229,34.622,0,48.875,15.579,27.693,0,48.003,11.997,-5.284,-5.03,53.984,58.749,58,48.619,10.522,10.6,57.749,4.734,58.749,9.385,-5.284,72.201,183.984,34.684,395.269,144.287,4.454,4.458,81.449,4.458,1.315,-51.8183,1.23722,1.23833
28264,32.366,24.229,34.622,0,48.875,15.579,27.693,0,48.003,11.997,-5.313,-5.03,53.94,58.742,58,48.635,10.523,10.6,57.712,4.738,58.742,9.384,-5.313,72.201,183.984,34.603,395.269,144.287,4.453,4.465,81.46,4.462,1.31611,-52.1027,1.23694,1.24028
28265,32.336,24.265,34.651,0,48.889,15.593,27.722,0,48.003,11.997,-5.216,-5.03,53.9,58.76,58,48.575,10.522,10.6,57.765,4.739,58.76,9.382,-5.216,72.201,183.984,34.603,395.313,144.287,4.45,4.454,81.464,4.463,1.31639,-51.1515,1.23611,1.23722
28266,32.285,24.243,34.636,0,48.875,15.579,27.708,0,48.003,11.997,-5.255,-5.03,53.859,58.775,58,48.521,10.523,10.6,57.73,4.741,58.775,9.372,-5.353,72.201,183.984,34.684,395.182,144.368,4.448,4.445,81.457,4.464,1.31694,-52.495,1.23556,1.23472
28267,32.271,24.243,34.636,0,48.875,15.579,27.708,0,48.003,11.997,-5.353,-5.03,53.804,58.749,58,48.592,10.523,10.6,57.739,4.743,58.749,9.37,-5.093,72.201,183.984,34.684,395.139,144.368,4.45,4.459,81.466,4.467,1.3175,-49.9453,1.23611,1.23861
28268,32.256,24.265,34.651,0,48.889,15.593,27.708,0,48.003,11.997,-5.093,-5.03,53.795,58.688,58,48.771,10.523,10.6,57.746,4.742,58.688,9.367,-5.132,72.201,183.984,34.684,395.139,144.368,4.452,4.498,81.499,4.466,1.31722,-50.3277,1.23667,1.24944
28269,32.241,24.28,34.68,0,48.933,15.608,27.744,0,48.003,11.997,-5.132,-5.03,53.765,58.608,58,49.005,10.522,10.6,57.8,4.744,58.608,9.367,-5.223,72.201,183.984,34.684,395.139,144.368,4.457,4.545,81.567,4.468,1.31778,-51.2201,1.23806,1.2625
28270,32.241,24.28,34.68,0,48.999,15.608,27.759,0,48.003,11.997,-5.223,-5.03,53.735,58.525,58,49.251,10.522,10.6,57.808,4.746,58.525,9.404,-5.067,72.233,183.984,34.603,395.139,144.368,4.472,4.599,81.659,4.47,1.31833,-49.6903,1.24222,1.2775
28271,32.227,24.309,34.731,0,49.058,15.608,27.759,0,48.003,11.997,-5.067,-5.03,53.731,58.467,58,49.421,10.522,10.6,57.817,4.75,58.467,9.397,-5.075,72.233,183.984,34.603,395.182,144.368,4.496,4.634,81.761,4.473,1.31944,-49.7687,1.24889,1.28722
28272,32.227,24.309,34.731,0,49.102,15.623,27.788,0,48.003,11.997,-5.075,-5.03,53.724,58.467,58,49.417,10.521,10.6,57.869,4.753,58.467,9.414,-5.107,72.233,183.984,34.603,395.182,144.368,4.518,4.636,81.838,4.476,1.32028,-50.0826,1.255,1.28778
28273,32.212,24.338,34.761,0,49.116,15.637,27.803,0,48.003,11.997,-5.107,-5.03,53.707,58.507,58,49.292,10.521,10.6,57.878,4.752,58.507,9.404,-5.165,72.233,183.984,34.603,395.182,144.368,4.546,4.61,81.875,4.474,1.32,-50.6513,1.26278,1.28056
28274,32.197,24.353,34.79,0,49.131,15.659,27.832,0,48.003,11.997,-5.234,-5.03,53.661,58.536,58,49.204,10.519,10.6,57.982,4.75,58.536,9.407,-5.234,72.201,183.984,34.603,395.313,144.368,4.567,4.59,81.887,4.473,1.31944,-51.328,1.26861,1.275
28275,32.183,24.353,34.79,0,49.131,15.659,27.832,0,48.003,11.997,-5.234,-5.03,53.661,58.561,58,49.124,10.519,10.6,57.982,4.749,58.561,9.414,-5.208,72.201,183.838,34.603,395.269,144.45,4.58,4.574,81.879,4.471,1.31917,-51.073,1.27222,1.27056
28276,32.168,24.368,34.819,0,49.116,15.674,27.861,0,48.003,11.997,-5.147,-5.03,53.602,58.601,58,48.999,10.518,10.6,58.043,4.751,58.601,9.398,-5.197,72.184,183.838,34.603,395.269,144.434,4.59,4.551,81.856,4.473,1.31972,-50.9652,1.275,1.26417
28277,32.153,24.382,34.834,0,49.087,15.674,27.861,0,48.003,11.997,-5.169,-5.03,53.576,58.634,58,48.899,10.518,10.6,58.051,4.752,58.634,9.366,-5.169,72.201,183.838,34.603,395.269,144.45,4.593,4.532,81.808,4.474,1.32,-50.6906,1.27583,1.25889
28278,32.117,24.382,34.834,0,49.058,15.674,27.861,0,48.003,11.997,-5.252,-5.03,53.525,58.673,58,48.775,10.518,10.6,58.061,4.751,58.673,9.371,-5.252,72.201,183.838,34.684,395.226,144.564,4.59,4.506,81.745,4.473,1.31972,-51.5045,1.275,1.25167
28279,32.102,24.397,34.863,0,49.014,15.688,27.891,0,48.003,11.997,-5.266,-5.03,53.498,58.709,58,48.661,10.516,10.6,58.113,4.754,58.709,9.37,-5.266,72.201,183.838,34.684,395.269,144.564,4.581,4.486,81.678,4.476,1.32056,-51.6418,1.2725,1.24611
28280,32.058,24.426,34.915,0,48.962,15.703,27.891,0,48.003,11.997,-5.302,-5.03,53.453,58.735,58,48.575,10.516,10.6,58.122,4.763,58.735,9.358,-5.187,72.184,183.838,34.684,395.269,144.548,4.553,4.478,81.57,4.484,1.32306,-50.8671,1.26472,1.24389
28281,32.043,24.426,34.915,0,48.918,15.718,27.927,0,48.003,11.997,-5.187,-5.03,53.424,58.742,58,48.549,10.515,10.6,58.175,4.762,58.742,9.361,-5.201,72.184,183.822,34.684,395.313,144.548,4.539,4.472,81.529,4.484,1.32278,-51.0044,1.26083,1.24222
28282,32,24.478,34.973,0,48.889,15.732,27.927,0,48.003,11.997,-5.201,-5.03,53.391,58.767,58,48.467,10.515,10.6,58.183,4.762,58.767,9.36,-5.324,72.184,183.838,34.684,395.399,144.564,4.522,4.456,81.489,4.483,1.32278,-52.2106,1.25611,1.23778
28283,31.985,24.507,35.002,0,48.875,15.747,28,0,48.003,11.997,-5.328,-5.03,53.336,58.796,58,48.375,10.513,10.6,58.28,4.765,58.796,9.356,-5.295,72.233,183.838,34.684,395.356,144.564,4.507,4.44,81.446,4.485,1.32361,-51.9262,1.25194,1.23333
28284,31.956,24.507,35.002,0,48.845,15.747,28,0,48.003,11.997,-5.295,-5.03,53.29,58.847,58,48.217,10.512,10.6,58.332,4.766,58.847,9.355,-5.27,72.233,183.822,34.684,395.356,144.564,4.495,4.409,81.39,4.486,1.32389,-51.681,1.24861,1.22472
28285,31.919,24.536,35.068,0,48.801,15.776,28.044,0,48.003,11.997,-5.367,-5.03,53.194,58.901,58,48.048,10.51,10.6,58.438,4.767,58.901,9.349,-5.389,72.233,183.838,34.684,395.399,144.564,4.477,4.377,81.329,4.487,1.32417,-52.848,1.24361,1.21583
28286,31.904,24.551,35.068,0,48.75,15.776,28.044,0,48.003,11.997,-5.15,-5.03,53.167,58.934,58,47.945,10.51,10.6,58.447,4.769,58.934,9.389,-5.15,72.233,183.838,34.684,395.486,144.564,4.455,4.359,81.263,4.489,1.32472,-50.5042,1.2375,1.21083
28287,31.86,24.565,35.098,0,48.721,15.791,28.074,0,48.003,11.997,-5.302,-5.03,53.112,58.955,58,47.873,10.509,10.6,58.501,4.774,58.955,9.39,-5.302,72.233,183.838,34.684,395.486,144.596,4.434,4.348,81.203,4.493,1.32611,-51.9949,1.23167,1.20778
28288,31.86,24.595,35.142,0,48.706,15.806,28.11,0,48.003,11.997,-5.187,-5.03,53.086,58.937,58,47.922,10.508,10.6,58.554,4.777,58.937,9.378,-5.187,72.233,183.838,34.603,395.53,144.596,4.419,4.361,81.168,4.496,1.32694,-50.8671,1.2275,1.21139
28289,31.831,24.609,35.171,0,48.706,15.82,28.14,0,48.003,11.997,-5.147,-5.03,53.095,58.836,58,48.214,10.508,10.6,58.564,4.79,58.836,9.371,-5.201,72.201,183.838,34.603,395.573,144.596,4.392,4.435,81.193,4.508,1.33056,-51.0044,1.22,1.23194
28290,31.831,24.631,35.171,0,48.75,15.82,28.14,0,48.003,11.997,-5.201,-5.03,53.047,58.746,58,48.48,10.507,10.6,58.617,4.797,58.746,9.374,-5.125,72.201,183.822,34.603,395.573,144.596,4.388,4.493,81.267,4.514,1.3325,-50.2591,1.21889,1.24806
28291,31.816,24.646,35.171,0,48.75,15.82,28.14,0,48.003,11.997,-5.125,-5.03,53.036,58.662,58,48.67,10.507,10.6,58.626,4.805,58.681,9.37,-5.093,72.201,183.838,34.603,395.703,144.596,4.396,4.539,81.36,4.522,1.33472,-49.9453,1.22111,1.26083
28292,31.816,24.675,35.229,0,48.875,15.857,28.198,0,48.003,11.997,-5.093,-5.03,53.025,58.634,58,48.806,10.506,10.6,58.679,4.808,58.634,9.348,-5.078,72.201,183.838,34.603,395.66,144.596,4.42,4.569,81.459,4.524,1.33556,-49.7982,1.22778,1.26917
28293,31.831,24.69,35.281,0,48.918,15.872,28.213,0,48.003,11.997,-5.078,-5.03,53.033,58.655,58,48.736,10.503,10.6,58.778,4.813,58.655,9.35,-5.02,72.201,183.838,34.603,395.747,144.596,4.449,4.56,81.542,4.529,1.33694,-49.2294,1.23583,1.26667
28294,31.831,24.719,35.31,0,48.948,15.886,28.242,0,48.003,11.997,-5.02,-5.03,53.037,58.706,58,48.579,10.503,10.6,58.788,4.814,58.706,9.345,-5.027,72.184,183.822,34.603,395.79,144.596,4.472,4.53,81.579,4.53,1.33722,-49.298,1.24222,1.25833
28295,31.816,24.719,35.31,0,48.948,15.886,28.242,0,48.003,11.997,-5.027,-5.03,53.038,58.757,58,48.421,10.502,10.6,58.842,4.819,58.757,9.353,-5.136,72.201,183.838,34.603,395.79,144.596,4.487,4.503,81.582,4.534,1.33861,-50.367,1.24639,1.25083
28296,31.816,24.734,35.339,0,48.933,15.916,28.271,0,48.003,11.997,-5.125,-5.03,53.02,58.778,58,48.352,10.502,10.6,58.852,4.819,58.778,9.34,-5.067,72.201,183.822,34.603,395.79,144.596,4.502,4.49,81.572,4.534,1.33861,-49.6903,1.25056,1.24722
28297,31.802,24.763,35.369,0,48.933,15.916,28.308,0,48.003,11.997,-5.089,-5.03,53.008,58.785,58,48.325,10.5,10.6,58.96,4.818,58.785,9.35,-5.089,72.184,183.822,34.684,395.92,144.629,4.511,4.483,81.552,4.533,1.33833,-49.906,1.25306,1.24528
28298,31.816,24.778,35.398,0,48.904,15.93,28.337,0,48.003,11.997,-4.832,-5.03,53.04,58.782,58,48.331,10.499,10.6,59.015,4.779,58.782,9.346,-4.926,72.201,183.838,34.684,395.92,144.629,4.514,4.445,81.506,4.496,1.3275,-48.3076,1.25389,1.23472
28299,31.846,24.792,35.413,0,48.845,15.93,28.337,0,48.003,11.997,-4.832,-5.03,53.04,58.793,58,48.292,10.499,10.6,59.015,4.685,58.793,9.35,-4.919,72.201,183.838,34.684,396.007,144.645,4.507,4.343,81.394,4.408,1.30139,-48.2389,1.25194,1.20639
28300,31.831,24.778,35.398,0,48.735,15.93,28.323,0,48.003,11.997,-5.122,-5.03,53.04,58.822,58,48.2,10.5,10.6,58.992,4.617,58.822,9.346,-5.122,72.201,183.822,34.684,396.007,144.629,4.487,4.257,81.24,4.344,1.2825,-50.2297,1.24639,1.1825
28301,31.831,24.749,35.354,0,48.508,15.916,28.308,0,48.003,11.997,-5.009,-5.03,53.039,58.814,58,48.211,10.501,10.6,58.959,4.448,58.814,9.362,-4.941,72.233,183.838,34.603,396.137,144.629,4.408,4.09,80.838,4.185,1.23556,-48.4547,1.22444,1.13611
28302,31.846,24.749,35.354,0,48.508,15.916,28.293,0,48.003,11.997,-4.941,-5.03,53.058,58.764,58,48.357,10.502,10.6,58.926,4.38,58.764,9.276,-4.901,72.233,183.822,34.603,396.267,144.629,4.345,4.051,80.631,4.121,1.21667,-48.0624,1.20694,1.12528
28303,31.86,24.719,35.325,0,48.384,15.901,28.271,0,48.003,11.997,-4.901,-5.03,53.08,58.688,58,48.58,10.503,10.6,58.894,4.335,58.688,9.359,-4.93,72.233,183.822,34.684,396.224,144.743,4.274,4.051,80.492,4.079,1.20417,-48.3468,1.18722,1.12528
28304,31.86,24.705,35.295,0,48.23,15.901,28.242,0,48.003,11.997,-4.93,-5.03,53.104,58.601,58,48.837,10.503,10.6,58.861,4.28,58.601,9.374,-4.98,72.233,183.838,34.684,396.528,144.743,4.223,4.048,80.38,4.028,1.18889,-48.8371,1.17306,1.12444
28305,31.86,24.719,35.31,0,48.23,15.886,28.228,0,48.003,11.997,-4.98,-5.03,53.109,58.511,58,49.106,10.506,10.6,58.827,4.238,58.511,9.371,-5.002,72.233,183.822,34.684,396.528,144.759,4.162,4.06,80.321,3.989,1.17722,-49.0529,1.15611,1.12778
28306,31.875,24.705,35.281,0,48.171,15.886,28.228,0,48.003,11.997,-5.002,-5.03,53.114,58.456,58,49.263,10.506,10.6,58.838,4.212,58.456,9.372,-4.944,72.233,183.822,34.684,396.571,144.759,4.11,4.056,80.293,3.964,1.17,-48.4841,1.14167,1.12667
28307,31.875,24.646,35.2,0,48.171,15.842,28.228,0,48.003,11.997,-4.944,-5.03,53.137,58.395,58,49.445,10.508,10.6,58.76,4.182,58.395,9.378,-4.97,72.233,183.822,34.538,396.615,144.759,4.072,4.071,80.292,3.936,1.16167,-48.7391,1.13111,1.13083
28308,31.875,24.631,35.186,0,48.186,15.842,28.154,0,48.003,11.997,-5.1,-5.03,53.131,58.322,58,49.66,10.511,10.6,58.651,4.16,58.322,9.333,-5.078,72.233,183.838,34.521,396.701,144.759,4.052,4.092,80.323,3.916,1.15556,-49.7982,1.12556,1.13667
28309,31.86,24.58,35.127,0,48.23,15.806,28.088,0,48.003,11.997,-5.1,-5.03,53.131,58.247,58,49.885,10.511,10.6,58.651,4.137,58.247,9.212,-5.103,72.233,183.838,34.521,396.658,144.759,4.04,4.114,80.378,3.895,1.14917,-50.0433,1.12222,1.14278
28310,31.86,24.551,35.068,0,48.267,15.791,28.059,0,48.003,11.997,-5.129,-5.03,53.093,58.185,58,50.035,10.516,10.6,58.451,4.119,58.196,9.352,-5.129,72.233,183.838,34.521,396.788,144.743,4.042,4.126,80.432,3.878,1.14417,-50.2983,1.12278,1.14611
28311,31.846,24.536,35.046,0,48.296,15.776,28.03,0,48.003,11.997,-5.129,-5.03,53.093,58.138,58,50.207,10.516,10.6,58.451,4.107,58.138,9.359,-5.154,72.233,183.838,34.684,396.788,144.743,4.054,4.144,80.495,3.867,1.14083,-50.5435,1.12611,1.15111
28312,31.787,24.478,34.958,0,48.34,15.747,28,0,48.003,11.997,-5.295,-5.03,53.024,58.03,58,50.534,10.52,10.6,58.339,4.074,58.03,9.373,-5.277,72.233,183.838,34.684,396.918,144.743,4.083,4.181,80.614,3.837,1.13167,-51.7497,1.13417,1.16139
28313,31.787,24.478,34.958,0,48.369,15.732,27.971,0,48.003,11.997,-5.277,-5.03,52.982,58.03,58,50.534,10.522,10.6,58.26,4.074,58.03,9.373,-5.277,72.233,183.838,34.684,396.918,144.743,4.083,4.181,80.614,3.837,1.13167,-51.7497,1.13417,1.16139
28314,31.736,24.463,34.944,0,48.398,15.718,27.942,0,48.003,11.997,-5.367,-5.03,52.922,57.932,58,50.826,10.523,10.6,58.226,4.049,57.932,9.374,-5.302,72.233,183.838,34.684,397.005,144.743,4.124,4.214,80.726,3.813,1.12472,-51.9949,1.14556,1.17056
28315,31.692,24.426,34.9,0,48.479,15.718,27.942,0,48.003,11.997,-5.302,-5.03,52.888,57.838,58,51.11,10.524,10.6,58.191,4.033,57.838,9.373,-5.386,72.233,183.838,34.684,397.092,144.824,4.146,4.255,80.794,3.798,1.12028,-52.8186,1.15167,1.18194
28316,31.663,24.412,34.863,0,48.523,15.703,27.891,0,48.003,11.997,-5.407,-5.03,52.83,57.762,58,51.337,10.525,10.6,58.156,4.02,57.762,9.378,-5.407,72.233,183.838,34.684,397.135,144.824,4.168,4.284,80.871,3.786,1.11667,-53.0246,1.15778,1.19
28317,31.619,24.412,34.885,0,48.523,15.703,27.891,0,48.003,11.997,-5.407,-5.03,52.771,57.704,58,51.513,10.526,10.6,58.12,4.005,57.704,9.415,-5.364,72.233,183.838,34.684,397.222,144.824,4.196,4.308,80.948,3.772,1.1125,-52.6029,1.16556,1.19667
28318,31.567,24.382,34.819,0,48.582,15.703,27.891,0,48.003,11.997,-5.364,-5.03,52.694,57.729,58,51.438,10.526,10.6,58.129,3.988,57.729,9.421,-5.404,72.233,183.87,34.684,397.266,144.824,4.222,4.275,80.982,3.756,1.10778,-52.9951,1.17278,1.1875
28319,31.523,24.382,34.834,0,48.567,15.674,27.861,0,48.003,11.997,-5.476,-5.03,52.55,57.805,58,51.21,10.528,10.6,58.058,3.972,57.805,9.424,-5.465,72.233,183.87,34.684,397.352,144.824,4.239,4.214,80.96,3.742,1.10333,-53.5933,1.1775,1.17056
28320,31.494,24.353,34.79,0,48.538,15.659,27.832,0,48.003,11.997,-5.476,-5.03,52.55,57.874,58,51.006,10.528,10.6,58.058,3.961,57.874,9.42,-5.516,72.233,183.87,34.521,397.352,144.824,4.245,4.162,80.902,3.731,1.10028,-54.0935,1.17917,1.15611
28321,31.465,24.338,34.775,0,48.494,15.637,27.817,0,48.003,11.997,-5.516,-5.03,52.471,57.943,58,50.801,10.531,10.6,57.978,3.95,57.943,9.408,-5.328,72.233,183.87,34.521,397.483,144.824,4.242,4.11,80.811,3.721,1.09722,-52.2498,1.17833,1.14167
28322,31.421,24.338,34.775,0,48.435,15.637,27.817,0,48.003,11.997,-5.487,-5.03,52.365,57.95,58,50.781,10.532,10.6,57.95,3.94,57.95,9.411,-5.371,72.233,184.131,34.521,397.569,144.906,4.227,4.096,80.721,3.712,1.09444,-52.6715,1.17417,1.13778
28323,31.311,24.309,34.731,0,48.398,15.623,27.773,0,48.003,11.997,-5.548,-5.03,52.267,57.878,58,50.999,10.534,10.6,57.869,3.93,57.878,9.366,-5.509,72.233,184.131,34.684,397.439,144.906,4.175,4.13,80.636,3.703,1.09167,-54.0248,1.15972,1.14722
28324,31.311,24.294,34.702,0,48.384,15.608,27.759,0,48.003,11.997,-5.509,-5.03,52.188,57.878,58,50.999,10.535,10.6,57.833,3.93,57.878,9.366,-5.509,72.233,184.131,34.684,397.439,144.906,4.175,4.13,80.636,3.703,1.09167,-54.0248,1.15972,1.14722
28325,31.282,24.28,34.68,0,48.369,15.608,27.744,0,48.003,11.997,-5.349,-5.03,52.128,57.852,58,51.075,10.536,10.6,57.796,3.926,57.852,9.353,-5.349,72.233,184.131,34.684,397.526,144.906,4.158,4.141,80.624,3.699,1.09056,-52.4558,1.155,1.15028
28326,31.172,24.265,34.651,0,48.369,15.593,27.722,0,48.003,11.997,-5.498,-5.03,52.056,57.907,58,50.914,10.537,10.6,57.759,3.92,57.907,9.082,-5.65,72.282,184.131,34.684,397.656,144.759,4.132,4.104,80.598,3.694,1.08889,-55.4076,1.14778,1.14
28327,31.128,24.229,34.607,0,48.34,15.593,27.722,0,48.003,11.997,-5.65,-5.03,51.949,57.99,58,50.664,10.537,10.6,57.767,3.924,57.99,9.019,-5.433,72.266,184.131,34.684,397.656,144.759,4.119,4.057,80.552,3.698,1.09,-53.2795,1.14417,1.12694
28328,31.099,24.214,34.592,0,48.296,15.564,27.664,0,48.003,11.997,-5.433,-5.03,51.893,58.073,58,50.413,10.539,10.6,57.687,3.922,58.073,9.127,-5.48,72.282,184.131,34.684,397.743,144.743,4.109,4.005,80.482,3.696,1.08944,-53.7404,1.14139,1.1125
28329,31.069,24.199,34.578,0,48.252,15.564,27.649,0,48.003,11.997,-5.48,-5.03,51.817,58.087,58,50.371,10.54,10.6,57.65,3.923,58.087,9.372,-5.353,72.266,184.131,34.684,397.873,144.824,4.089,3.997,80.423,3.697,1.08972,-52.495,1.13583,1.11028
28330,31.018,24.17,34.519,0,48.23,15.535,27.62,0,48.003,11.997,-5.386,-5.03,51.7,58.066,58,50.436,10.544,10.6,57.531,3.922,58.066,9.372,-5.386,72.266,184.131,34.684,397.786,144.824,4.063,4.009,80.387,3.697,1.08944,-52.8186,1.12861,1.11361
28331,30.989,24.155,34.497,0,48.23,15.52,27.605,0,48.003,11.997,-5.396,-5.03,51.642,58.033,58,50.534,10.545,10.6,57.493,3.923,58.033,9.373,-5.396,72.266,184.147,34.684,397.96,144.906,4.047,4.029,80.381,3.697,1.08972,-52.9167,1.12417,1.11917
28332,30.945,24.141,34.468,0,48.23,15.52,27.59,0,48.003,11.997,-5.418,-5.03,51.581,58.019,58,50.576,10.546,10.6,57.457,3.925,58.019,9.249,-5.418,72.282,184.131,34.603,397.96,144.906,4.035,4.04,80.385,3.699,1.09028,-53.1324,1.12083,1.12222
28333,30.93,24.126,34.453,0,48.23,15.505,27.561,0,48.003,11.997,-5.255,-5.03,51.544,58.037,58,50.521,10.547,10.6,57.419,3.937,58.037,9.331,-5.255,72.201,184.131,34.603,398.09,144.906,4.025,4.041,80.396,3.711,1.09361,-51.5339,1.11806,1.1225
28334,30.901,24.097,34.424,0,48.252,15.491,27.539,0,48.003,11.997,-5.14,-5.03,51.507,58.087,58,50.369,10.548,10.6,57.382,3.957,58.087,9.404,-5.14,72.201,184.131,34.603,398.047,144.824,4.02,4.031,80.404,3.73,1.09917,-50.4062,1.11667,1.11972
28335,30.857,24.111,34.424,0,48.252,15.505,27.539,0,48.003,11.997,-5.234,-5.03,51.471,58.185,58,50.096,10.548,10.6,57.388,4.003,58.178,9.404,-5.331,72.201,184.131,34.603,398.264,144.824,4.02,4.022,80.404,3.773,1.11194,-52.2793,1.11667,1.11722
28336,30.835,24.06,34.395,0,48.252,15.491,27.524,0,48.003,11.997,-5.331,-5.03,51.415,58.196,58,50.041,10.549,10.6,57.35,4.019,58.196,9.408,-5.165,72.201,184.131,34.684,398.264,144.824,4.017,4.027,80.41,3.789,1.11639,-50.6513,1.11583,1.11861
28337,30.806,24.06,34.395,0,48.252,15.476,27.51,0,48.003,11.997,-5.165,-5.03,51.386,58.214,58,49.984,10.55,10.6,57.312,4.042,58.214,9.408,-5.277,72.233,184.131,34.684,398.394,144.84,4.017,4.038,80.426,3.81,1.12278,-51.7497,1.11583,1.12167
28338,30.776,24.082,34.395,0,48.267,15.476,27.51,0,48.003,11.997,-5.313,-5.03,51.297,58.232,58,49.929,10.55,10.6,57.322,4.07,58.232,9.409,-5.313,72.233,184.131,34.684,398.394,144.906,4.018,4.056,80.45,3.837,1.13056,-52.1027,1.11611,1.12667
28339,30.747,24.06,34.38,0,48.281,15.476,27.495,0,48.003,11.997,-5.288,-5.03,51.249,58.254,58,49.862,10.551,10.6,57.284,4.091,58.254,9.374,-5.288,72.233,184.131,34.684,398.524,144.987,4.024,4.063,80.475,3.857,1.13639,-51.8576,1.11778,1.12861
28340,30.718,24.082,34.409,0,48.281,15.476,27.495,0,48.003,11.997,-5.288,-5.03,51.249,58.279,58,49.784,10.551,10.6,57.284,4.124,58.279,9.367,-5.324,72.201,184.131,34.684,398.611,144.987,4.033,4.08,80.512,3.887,1.14556,-52.2106,1.12028,1.13333
28341,30.688,24.082,34.409,0,48.34,15.491,27.524,0,48.003,11.997,-5.317,-5.03,51.195,58.304,58,49.706,10.55,10.6,57.333,4.157,58.304,9.376,-5.346,72.201,184.131,34.684,398.611,144.987,4.042,4.098,80.549,3.918,1.15472,-52.4264,1.12278,1.13833
28342,30.652,24.111,34.424,0,48.354,15.505,27.539,0,48.003,11.997,-5.346,-5.03,51.145,58.322,58,49.65,10.55,10.6,57.338,4.19,58.322,9.377,-5.31,72.201,184.131,34.603,398.698,144.906,4.056,4.12,80.589,3.95,1.16389,-52.0733,1.12667,1.14444
28343,30.637,24.126,34.453,0,48.369,15.505,27.576,0,48.003,11.997,-5.23,-5.03,51.066,58.351,58,49.561,10.548,10.6,57.436,4.212,58.351,9.372,-5.23,72.201,184.131,34.603,398.698,144.906,4.07,4.124,80.623,3.97,1.17,-51.2888,1.13056,1.14556
28344,30.623,24.126,34.453,0,48.384,15.505,27.576,0,48.003,11.997,-5.23,-5.03,51.066,58.395,58,49.427,10.548,10.6,57.436,4.242,58.395,9.372,-5.241,72.201,184.131,34.603,398.828,144.906,4.083,4.128,80.652,3.999,1.17833,-51.3967,1.13417,1.14667
28345,30.593,24.155,34.497,0,48.398,15.52,27.605,0,48.003,11.997,-5.176,-5.03,51.005,58.438,58,49.295,10.547,10.6,57.491,4.272,58.438,9.374,-5.176,72.201,184.131,34.603,398.915,144.906,4.097,4.131,80.673,4.026,1.18667,-50.7592,1.13806,1.1475
28346,30.593,24.155,34.497,0,48.398,15.535,27.605,0,48.003,11.997,-5.15,-5.03,50.984,58.511,58,49.074,10.547,10.6,57.497,4.288,58.511,9.377,-5.15,72.201,184.131,34.603,398.915,144.906,4.111,4.103,80.662,4.042,1.19111,-50.5042,1.14194,1.13972
28347,30.579,24.17,34.534,0,48.384,15.535,27.62,0,48.003,11.997,-5.158,-5.03,50.97,58.561,58,48.916,10.546,10.6,57.546,4.342,58.561,9.38,-5.038,72.201,184.131,34.603,399.132,144.987,4.114,4.125,80.659,4.092,1.20611,-49.4059,1.14278,1.14583
28348,30.564,24.17,34.534,0,48.413,15.549,27.634,0,48.003,11.997,-5.038,-5.03,50.969,58.565,58,48.901,10.547,10.6,57.506,4.369,58.565,9.377,-5.263,72.184,184.131,34.603,399.132,144.987,4.118,4.149,80.683,4.118,1.21361,-51.6124,1.14389,1.1525
28349,30.535,24.17,34.548,0,48.435,15.549,27.634,0,48.003,11.997,-5.263,-5.03,50.932,58.587,58,48.831,10.546,10.6,57.557,4.394,58.587,9.408,-5.277,72.201,184.131,34.684,399.696,144.987,4.125,4.166,80.711,4.142,1.22056,-51.7497,1.14583,1.15722
28350,30.52,24.199,34.578,0,48.435,15.564,27.649,0,48.003,11.997,-5.277,-5.03,50.885,58.634,58,48.685,10.546,10.6,57.564,4.416,58.634,9.404,-5.183,72.201,184.131,34.684,399.783,144.987,4.133,4.153,80.727,4.162,1.22667,-50.8279,1.14806,1.15361
28351,30.505,24.214,34.607,0,48.45,15.564,27.678,0,48.003,11.997,-5.118,-5.03,50.867,58.702,58,48.472,10.545,10.6,57.613,4.441,58.702,9.401,-5.172,72.201,184.131,34.684,399.826,144.987,4.137,4.135,80.732,4.185,1.23361,-50.72,1.14917,1.14861
28352,30.491,24.229,34.622,0,48.435,15.579,27.693,0,48.003,11.997,-5.302,-5.03,50.801,58.757,58,48.307,10.543,10.6,57.712,4.464,58.757,9.395,-5.302,72.201,184.131,34.684,399.913,144.906,4.143,4.134,80.715,4.207,1.24,-51.9949,1.15083,1.14833
