time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
28353,30.454,24.265,34.651,0,48.435,15.593,27.722,0,48.003,11.997,-5.172,-5.03,50.767,58.793,58,48.194,10.541,10.6,57.761,4.497,58.793,9.392,-5.255,72.201,184.131,34.684,400.043,144.906,4.146,4.136,80.707,4.238,1.24917,-51.5339,1.15167,1.14889
28354,30.439,24.309,34.717,0,48.435,15.623,27.773,0,48.003,11.997,-5.205,-5.03,50.742,58.771,58,48.255,10.539,10.6,57.854,4.527,58.771,9.389,-5.205,72.201,184.131,34.684,400.13,144.906,4.15,4.178,80.726,4.266,1.2575,-51.0436,1.15278,1.16056
28355,30.425,24.338,34.775,0,48.464,15.637,27.817,0,48.003,11.997,-5.208,-5.03,50.709,58.746,58,48.325,10.537,10.6,57.948,4.567,58.746,9.354,-5.208,72.201,184.131,34.684,400.13,144.906,4.156,4.232,80.777,4.303,1.26861,-51.073,1.15444,1.17556
28356,30.425,24.353,34.79,0,48.523,15.659,27.832,0,48.003,11.997,-5.038,-5.03,50.713,58.699,58,48.438,10.535,10.6,58.044,4.605,58.706,9.364,-5.038,72.233,184.131,34.684,400.217,144.906,4.169,4.292,80.87,4.339,1.27917,-49.4059,1.15806,1.19222
28357,30.41,24.448,34.915,0,48.647,15.718,27.927,0,48.003,11.997,-5.111,-5.03,50.7,58.666,58,48.548,10.534,10.6,58.093,4.669,58.666,9.364,-5.064,72.233,184.131,34.603,400.347,144.906,4.214,4.379,81.083,4.399,1.29694,-49.6609,1.17056,1.21639
28358,30.41,24.448,34.915,0,48.647,15.718,27.927,0,48.003,11.997,-5.042,-5.03,50.693,58.666,58,48.548,10.532,10.6,58.188,4.669,58.666,9.364,-5.064,72.233,184.131,34.603,400.347,144.906,4.214,4.379,81.083,4.399,1.29694,-49.6609,1.17056,1.21639
28359,30.41,24.463,34.944,0,48.706,15.732,27.957,0,48.003,11.997,-5.064,-5.03,50.686,58.641,58,48.619,10.531,10.6,58.238,4.701,58.641,9.36,-5.064,72.233,184.131,34.603,400.434,144.906,4.251,4.425,81.196,4.428,1.30583,-49.6609,1.18083,1.22917
28360,30.41,24.536,35.046,0,48.779,15.747,28,0,48.003,11.997,-5.042,-5.03,50.686,58.695,58,48.447,10.528,10.6,58.332,4.757,58.695,9.366,-4.955,72.201,184.131,34.603,400.694,144.906,4.332,4.446,81.368,4.48,1.32139,-48.592,1.20333,1.235
28361,30.425,24.58,35.112,0,48.831,15.791,28.088,0,48.003,11.997,-4.973,-5.03,50.698,58.829,58,48.037,10.526,10.6,58.427,4.783,58.829,9.358,-4.97,72.201,184.131,34.603,400.651,144.906,4.363,4.39,81.382,4.504,1.32861,-48.7391,1.21194,1.21944
28362,30.439,24.609,35.171,0,48.816,15.82,28.14,0,48.003,11.997,-4.905,-5.03,50.731,58.945,58,47.687,10.522,10.6,58.616,4.809,58.945,9.359,-4.905,72.184,184.131,34.603,400.738,144.906,4.391,4.346,81.346,4.528,1.33583,-48.1016,1.21972,1.20722
28363,30.469,24.646,35.2,0,48.75,15.842,28.14,0,48.003,11.997,-4.905,-5.03,50.731,59.075,58,47.289,10.522,10.6,58.616,4.825,59.075,9.352,-4.738,72.201,184.131,34.619,400.868,144.906,4.401,4.282,81.262,4.543,1.34028,-46.4639,1.2225,1.18944
28364,30.491,24.69,35.266,0,48.706,15.872,28.198,0,48.003,11.997,-4.709,-5.03,50.781,59.169,58,46.998,10.521,10.6,58.667,4.843,59.169,9.367,-4.767,72.201,184.131,34.603,400.955,144.906,4.397,4.243,81.161,4.56,1.34528,-46.7483,1.22139,1.17861
28365,30.52,24.719,35.325,0,48.633,15.901,28.242,0,48.003,11.997,-4.767,-5.03,50.821,59.223,58,46.827,10.519,10.6,58.763,4.86,59.223,9.377,-4.738,72.233,184.131,34.603,401.042,144.906,4.383,4.225,81.055,4.576,1.35,-46.4639,1.2175,1.17361
28366,30.549,24.763,35.369,0,48.582,15.916,28.308,0,48.003,11.997,-4.749,-5.03,50.921,59.245,58,46.755,10.514,10.6,58.955,4.887,59.245,9.366,-4.749,72.233,184.131,34.684,401.042,144.906,4.361,4.238,80.977,4.6,1.3575,-46.5718,1.21139,1.17722
28367,30.579,24.829,35.464,0,48.552,15.945,28.367,0,48.003,11.997,-4.792,-5.03,50.96,59.274,58,46.66,10.511,10.6,59.095,4.932,59.274,9.356,-4.76,72.233,184.212,34.684,401.172,144.906,4.342,4.264,80.929,4.643,1.37,-46.6797,1.20611,1.18444
28368,30.593,24.888,35.537,0,48.552,15.989,28.425,0,48.003,11.997,-4.763,-5.03,51.006,59.306,58,46.545,10.508,10.6,59.235,5.044,59.306,9.35,-4.716,72.233,184.212,34.684,401.259,144.906,4.311,4.368,80.971,4.747,1.40111,-46.2482,1.1975,1.21333
28369,30.674,25.012,35.735,0,48.633,16.084,28.579,0,48.003,11.997,-4.716,-5.03,51.068,59.314,58,46.514,10.505,10.6,59.375,5.107,59.314,9.349,-4.716,72.233,184.212,34.684,401.389,144.906,4.312,4.41,81.046,4.806,1.41861,-46.2482,1.19778,1.225
28370,30.688,25.056,35.735,0,48.633,16.084,28.579,0,48.003,11.997,-4.688,-5.03,51.117,59.342,58,46.417,10.5,10.6,59.559,5.163,59.342,9.311,-4.81,72.233,184.212,34.603,401.389,144.906,4.325,4.447,81.129,4.858,1.43417,-47.17,1.20139,1.23528
28371,30.688,25.056,35.801,0,48.677,16.113,28.638,0,48.003,11.997,-4.81,-5.03,51.153,59.342,58,46.417,10.497,10.6,59.701,5.163,59.342,9.311,-4.81,72.233,184.212,34.603,401.389,144.906,4.325,4.447,81.129,4.858,1.43417,-47.17,1.20139,1.23528
28372,30.762,25.21,36.013,0,48.735,16.208,28.806,0,48.003,11.997,-4.76,-5.03,51.207,59.502,58,45.92,10.493,10.6,59.887,5.258,59.502,9.304,-4.615,72.233,184.131,34.603,401.476,144.987,4.371,4.442,81.244,4.945,1.46056,-45.2577,1.21417,1.23389
28373,30.82,25.269,36.013,0,48.735,16.208,28.806,0,48.003,11.997,-4.615,-5.03,51.278,59.625,58,45.54,10.489,10.6,60.027,5.288,59.625,9.305,-4.496,72.233,184.066,34.603,401.606,144.987,4.394,4.396,81.236,4.972,1.46889,-44.0907,1.22056,1.22111
28374,30.901,25.342,36.211,0,48.721,16.252,28.887,0,48.003,11.997,-4.395,-5.03,51.38,59.729,58,45.213,10.486,10.6,60.17,5.326,59.729,9.299,-4.322,72.233,184.066,34.603,401.736,144.987,4.407,4.368,81.21,5.007,1.47944,-42.3843,1.22417,1.21333
28375,30.945,25.393,36.27,0,48.706,16.326,29.026,0,48.003,11.997,-4.322,-5.03,51.497,59.791,58,45.062,10.482,10.6,60.357,5.358,59.776,9.292,-4.409,72.266,184.049,34.603,401.736,144.987,4.416,4.37,81.179,5.037,1.48833,-43.2375,1.22667,1.21389
28376,31.04,25.466,36.394,0,48.691,16.37,29.114,0,48.003,11.997,-4.25,-5.03,51.735,59.827,58,44.897,10.475,10.6,60.642,5.38,59.827,9.292,-4.25,72.266,184.049,34.603,401.866,144.906,4.417,4.36,81.139,5.057,1.49444,-41.6783,1.22694,1.21111
28377,31.128,25.51,36.467,0,48.662,16.421,29.172,0,48.003,11.997,-4.25,-5.03,51.735,59.881,58,44.721,10.475,10.6,60.642,5.407,59.881,9.282,-4.225,72.266,184.066,34.603,401.953,144.906,4.416,4.351,81.098,5.082,1.50194,-41.4331,1.22667,1.20861
28378,31.187,25.591,36.563,0,48.633,16.45,29.253,0,48.003,11.997,-4.308,-5.03,51.998,59.936,58,44.544,10.468,10.6,60.975,5.432,59.936,9.278,-4.308,72.266,184.049,34.603,402.431,144.906,4.412,4.341,81.055,5.105,1.50889,-42.247,1.22556,1.20583
28379,31.282,25.664,36.665,0,48.618,16.494,29.326,0,48.003,11.997,-4.253,-5.03,52.127,59.968,58,44.435,10.464,10.6,61.118,5.451,59.968,9.267,-4.275,72.266,184.066,34.684,402.517,144.906,4.401,4.338,81.017,5.122,1.51417,-41.9234,1.2225,1.205
28380,31.355,25.708,36.731,0,48.582,16.523,29.392,0,48.003,11.997,-4.152,-5.03,52.272,59.997,58,44.335,10.461,10.6,61.263,5.473,59.997,9.31,-4.152,72.282,184.049,34.684,402.474,144.906,4.393,4.34,80.984,5.141,1.52028,-40.7172,1.22028,1.20556
28381,31.523,25.818,36.863,0,48.567,16.589,29.495,0,48.003,11.997,-4.196,-5.03,52.425,60.033,58,44.209,10.457,10.6,61.453,5.499,60.03,9.288,-4.29,72.38,184.049,34.684,402.691,144.906,4.375,4.341,80.935,5.165,1.5275,-42.0705,1.21528,1.20583
28382,31.604,25.942,37.046,0,48.552,16.633,29.575,0,48.003,11.997,-4.29,-5.03,52.545,60.044,58,44.151,10.452,10.6,61.597,5.513,60.044,9.278,-4.344,72.38,184.049,34.684,402.778,144.906,4.367,4.343,80.92,5.177,1.53139,-42.6001,1.21306,1.20639
28383,31.663,26.016,37.17,0,48.538,16.721,29.722,0,48.003,11.997,-4.344,-5.03,52.661,60.084,58,44.017,10.45,10.6,61.744,5.527,60.084,9.28,-4.413,72.396,183.87,34.684,402.821,144.906,4.365,4.331,80.899,5.19,1.53528,-43.2767,1.2125,1.20306
28384,31.707,26.074,37.244,0,48.523,16.772,29.802,0,48.003,11.997,-4.413,-5.03,52.769,60.145,58,43.817,10.446,10.6,61.934,5.554,60.145,9.273,-4.503,72.396,183.594,34.603,402.951,144.906,4.359,4.318,80.874,5.214,1.54278,-44.1593,1.21083,1.19944
28385,31.787,26.14,37.339,0,48.523,16.802,29.861,0,48.003,11.997,-4.423,-5.03,52.968,60.16,58,43.76,10.439,10.6,62.228,5.57,60.16,9.262,-4.423,72.412,183.561,34.603,403.038,144.906,4.354,4.322,80.854,5.228,1.54722,-43.3748,1.20944,1.20056
28386,31.846,26.213,37.449,0,48.523,16.802,29.861,0,48.003,11.997,-4.423,-5.03,52.968,60.149,58,43.777,10.439,10.6,62.228,5.579,60.149,9.226,-4.442,72.38,183.561,34.538,403.125,144.906,4.353,4.335,80.841,5.236,1.54972,-43.5611,1.20917,1.20417
28387,31.904,26.279,37.537,0,48.508,16.89,30.029,0,48.003,11.997,-4.34,-5.03,53.196,60.113,58,43.872,10.432,10.6,62.569,5.586,60.113,9.222,-4.348,72.38,183.561,34.456,403.125,144.906,4.352,4.36,80.849,5.242,1.55167,-42.6393,1.20889,1.21111
28388,31.985,26.338,37.632,0,48.523,16.941,30.103,0,48.003,11.997,-4.34,-5.03,53.196,60.059,58,44.021,10.432,10.6,62.569,5.595,60.059,9.213,-4.456,72.396,183.561,34.456,403.212,144.906,4.354,4.399,80.882,5.249,1.55417,-43.6984,1.20944,1.22194
28389,32.043,26.411,37.734,0,48.552,16.985,30.198,0,48.003,11.997,-4.257,-5.03,53.433,60.03,58,44.093,10.424,10.6,62.909,5.6,60.03,9.223,-4.257,72.461,183.561,34.521,403.299,144.906,4.361,4.419,80.92,5.253,1.55556,-41.7469,1.21139,1.2275
28390,32.139,26.506,37.859,0,48.567,17.029,30.286,0,48.003,11.997,-4.304,-5.03,53.563,60.012,58,44.133,10.42,10.6,63.102,5.605,60.012,9.219,-4.293,72.461,183.561,34.538,403.299,144.906,4.373,4.431,80.959,5.257,1.55694,-42.0999,1.21472,1.23083
28391,32.212,26.55,37.917,0,48.596,17.058,30.337,0,48.003,11.997,-4.188,-5.03,53.697,60.026,58,44.075,10.418,10.6,63.206,5.615,60.026,9.208,-4.188,72.461,183.561,34.521,403.429,144.906,4.384,4.43,80.989,5.266,1.55972,-41.0703,1.21778,1.23056
28392,32.38,26.675,38.101,0,48.596,17.102,30.41,0,48.003,11.997,-4.17,-5.03,53.842,60.12,58,43.765,10.414,10.6,63.356,5.626,60.12,9.207,-4.333,72.461,183.561,34.521,403.559,144.906,4.406,4.379,80.97,5.275,1.56278,-42.4922,1.22389,1.21639
28393,32.454,26.733,38.196,0,48.552,17.153,30.491,0,48.003,11.997,-4.333,-5.03,53.962,60.167,58,43.609,10.411,10.6,63.506,5.633,60.167,9.186,-4.232,72.461,183.561,34.521,403.689,144.906,4.412,4.355,80.932,5.281,1.56472,-41.5017,1.22556,1.20972
28394,32.534,26.792,38.284,0,48.523,17.227,30.623,0,48.003,11.997,-4.232,-5.03,54.09,60.203,58,43.486,10.408,10.6,63.656,5.635,60.203,9.231,-4.344,72.461,183.561,34.538,403.646,144.906,4.411,4.332,80.88,5.282,1.56528,-42.6001,1.22528,1.20333
28395,32.607,26.887,38.408,0,48.494,17.271,30.732,0,48.003,11.997,-4.344,-5.03,54.214,60.243,58,43.35,10.405,10.6,63.807,5.638,60.243,9.219,-4.319,72.461,183.561,34.538,403.733,144.906,4.403,4.308,80.812,5.284,1.56611,-42.3549,1.22306,1.19667
28396,32.688,26.96,38.511,0,48.494,17.271,30.732,0,48.003,11.997,-4.319,-5.03,54.348,60.279,58,43.226,10.4,10.6,64.004,5.644,60.279,9.222,-4.337,72.461,183.561,34.521,403.733,144.906,4.393,4.289,80.744,5.289,1.56778,-42.5314,1.22028,1.19139
28397,32.747,27.012,38.591,0,48.398,17.366,30.872,0,48.003,11.997,-4.376,-5.03,54.585,60.315,58,43.101,10.392,10.6,64.398,5.646,60.315,9.21,-4.376,72.461,183.561,34.521,403.906,144.906,4.38,4.266,80.671,5.29,1.56833,-42.9139,1.21667,1.185
28398,32.791,27.1,38.694,0,48.354,17.41,30.959,0,48.003,11.997,-4.376,-5.03,54.585,60.362,58,42.977,10.392,10.6,64.398,5.649,60.352,9.202,-4.478,72.461,183.561,34.684,403.906,144.906,4.364,4.244,80.59,5.292,1.56917,-43.9142,1.21222,1.17889
28399,32.871,27.158,38.804,0,48.311,17.454,31.04,0,48.003,11.997,-4.391,-5.03,54.782,60.399,58,42.819,10.386,10.6,64.658,5.651,60.399,9.186,-4.409,72.542,183.561,34.684,404.036,144.906,4.342,4.217,80.505,5.293,1.56972,-43.2375,1.20611,1.17139
28400,32.944,27.224,38.877,0,48.267,17.505,31.113,0,48.003,11.997,-4.391,-5.03,54.782,60.428,58,42.716,10.386,10.6,64.658,5.656,60.428,9.145,-4.293,72.526,183.447,34.684,403.993,144.987,4.316,4.2,80.425,5.298,1.57111,-42.0999,1.19889,1.16667
28401,33.018,27.297,39.001,0,48.215,17.563,31.201,0,48.003,11.997,-4.311,-5.03,55.046,60.42,58,42.72,10.379,10.6,65.011,5.655,60.42,9.145,-4.311,72.542,183.285,34.684,404.08,144.987,4.297,4.199,80.36,5.295,1.57083,-42.2765,1.19361,1.16639
28402,33.215,27.437,39.075,0,48.186,17.578,31.267,0,48.003,11.997,-4.098,-5.03,55.206,60.362,58,42.862,10.375,10.6,65.12,5.659,60.362,9.134,-4.091,72.542,183.171,34.684,404.21,144.987,4.253,4.232,80.318,5.298,1.57194,-40.119,1.18139,1.17556
28403,33.215,27.437,39.185,0,48.186,17.637,31.355,0,48.003,11.997,-4.152,-5.03,55.359,60.362,58,42.862,10.372,10.6,65.318,5.659,60.362,9.134,-4.091,72.542,183.171,34.684,404.21,144.987,4.253,4.232,80.318,5.298,1.57194,-40.119,1.18139,1.17556
28404,33.384,27.48,39.258,0,48.186,17.673,31.406,0,48.003,11.997,-4.138,-5.03,55.5,60.319,58,42.96,10.37,10.6,65.428,5.664,60.319,9.128,-4.105,72.51,183.171,34.684,404.34,144.987,4.237,4.256,80.34,5.301,1.57333,-40.2563,1.17694,1.18222
28405,33.479,27.62,39.441,0,48.215,17.747,31.479,0,48.003,11.997,-4.105,-5.03,55.655,60.315,58,42.955,10.367,10.6,65.583,5.67,60.315,9.126,-4.098,72.51,183.171,34.603,404.34,144.987,4.241,4.261,80.355,5.306,1.575,-40.1877,1.17806,1.18361
28406,33.582,27.649,39.507,0,48.215,17.776,31.604,0,48.003,11.997,-4.026,-5.03,55.81,60.315,58,42.939,10.363,10.6,65.738,5.676,60.315,9.114,-4.047,72.51,183.171,34.603,404.384,144.987,4.242,4.263,80.369,5.311,1.57667,-39.6875,1.17833,1.18417
28407,33.691,27.722,39.609,0,48.23,17.82,31.677,0,41.821,5.493,-4.047,-5.03,55.989,60.29,58,42.996,10.361,10.6,65.85,5.68,60.29,9.128,-4.127,72.51,183.171,34.603,404.514,144.987,4.251,4.279,80.39,5.314,1.57778,-40.472,1.18083,1.18861
28408,33.787,27.773,39.675,0,48.252,17.856,31.736,0,27.59,0,-4.152,-5.03,56.173,60.239,58,43.134,10.358,10.6,66.011,5.682,60.239,9.179,-4.188,72.51,183.171,34.603,404.514,144.987,4.257,4.309,80.424,5.316,1.57833,-41.0703,1.1825,1.19694
28409,33.875,27.817,39.734,0,48.281,17.886,31.802,0,15.564,0,-4.188,-5.03,56.308,60.185,58,43.28,10.355,10.6,66.169,5.685,60.185,9.163,-4.235,72.51,183.171,34.603,404.644,144.987,4.268,4.341,80.475,5.318,1.57917,-41.5312,1.18556,1.20583
28410,33.948,27.876,39.844,0,48.325,17.93,31.86,0,0,0,-4.268,-5.03,56.587,60.142,58,43.394,10.349,10.6,66.443,5.687,60.142,9.161,-4.268,72.51,183.171,34.603,404.861,144.987,4.283,4.366,80.532,5.319,1.57972,-41.8548,1.18972,1.21278
28411,34.028,27.957,39.932,0,48.34,17.959,31.956,0,0,0,-4.268,-5.03,56.587,60.102,58,43.499,10.349,10.6,66.443,5.685,60.102,9.158,-4.253,72.51,183.171,34.603,404.991,144.987,4.304,4.385,80.582,5.317,1.57917,-41.7077,1.19556,1.21806
28412,34.087,28.03,40.056,0,48.384,18.018,32.043,0,0,0,-4.369,-5.03,56.833,60.048,58,43.647,10.343,10.6,66.755,5.684,60.048,9.158,-4.279,72.51,183.171,34.603,404.991,144.987,4.326,4.414,80.641,5.315,1.57889,-41.9627,1.20167,1.22611
28413,34.153,28.11,40.144,0,48.413,18.069,32.117,0,0,0,-4.438,-5.03,56.928,60.012,58,43.742,10.339,10.6,66.957,5.682,60.012,9.145,-4.438,72.51,183.171,34.603,405.122,144.987,4.346,4.431,80.695,5.312,1.57833,-43.5219,1.20722,1.23083
28414,34.226,28.169,40.239,0,48.435,18.113,32.197,0,0,0,-4.282,-5.03,57.054,60.012,58,43.728,10.336,10.6,67.07,5.684,60.012,9.103,-4.282,72.51,183.171,34.603,405.122,144.987,4.372,4.429,80.727,5.313,1.57889,-41.9921,1.21444,1.23028
28415,34.299,28.228,40.327,0,48.435,18.142,32.271,0,0,0,-4.34,-5.03,57.182,60.051,58,43.593,10.333,10.6,67.231,5.685,60.051,9.111,-4.34,72.461,183.171,34.603,405.208,145.003,4.392,4.404,80.73,5.314,1.57917,-42.5609,1.22,1.22333
28416,34.365,28.308,40.437,0,48.413,18.186,32.351,0,0,0,-4.434,-5.03,57.274,60.116,58,43.384,10.33,10.6,67.388,5.687,60.116,9.101,-4.434,72.266,183.171,34.603,405.339,145.02,4.406,4.364,80.701,5.315,1.57972,-43.4827,1.22389,1.21222
28417,34.534,28.352,40.496,0,48.384,18.223,32.41,0,0,0,-4.174,-5.03,57.42,60.247,58,42.964,10.327,10.6,67.503,5.689,60.247,9.097,-4.214,72.266,183.171,34.603,405.339,145.02,4.409,4.283,80.553,5.316,1.58028,-41.3252,1.22472,1.18972
28418,34.622,28.477,40.664,0,48.281,18.267,32.468,0,0,0,-4.174,-5.03,57.559,60.265,58,42.895,10.324,10.6,67.662,5.693,60.265,9.091,-4.174,72.266,183.171,34.603,405.425,145.02,4.396,4.272,80.471,5.318,1.58139,-40.933,1.22111,1.18667
28419,34.702,28.535,40.664,0,48.281,18.311,32.534,0,0,0,-4.174,-5.03,57.708,60.218,58,43.023,10.321,10.6,67.824,5.696,60.218,9.062,-4.232,72.201,183.171,34.603,405.208,145.02,4.378,4.301,80.423,5.321,1.58222,-41.5017,1.21611,1.19472
28420,34.79,28.579,40.833,0,48.252,18.369,32.666,0,0,0,-4.232,-5.03,57.833,60.142,58,43.235,10.319,10.6,67.939,5.697,60.142,9.062,-4.221,72.184,183.171,34.603,405.295,145.02,4.359,4.344,80.415,5.322,1.5825,-41.3939,1.21083,1.20667
28421,34.849,28.623,40.906,0,48.267,18.406,32.732,0,0,0,-4.221,-5.03,57.98,60.095,58,43.359,10.317,10.6,68.058,5.699,60.095,9.051,-4.279,72.201,183.171,34.603,405.295,145.02,4.349,4.371,80.433,5.323,1.58306,-41.9627,1.20806,1.21417
28422,34.944,28.689,40.972,0,48.281,18.435,32.776,0,0,0,-4.203,-5.03,58.242,60.069,58,43.421,10.311,10.6,68.337,5.703,60.069,9.088,-4.203,72.103,183.171,34.603,405.425,145.02,4.351,4.388,80.46,5.327,1.58417,-41.2173,1.20861,1.21889
28423,35.017,28.733,41.045,0,48.296,18.479,32.834,0,0,0,-4.29,-5.03,58.379,60.091,58,43.34,10.309,10.6,68.457,5.707,60.091,9.08,-4.29,71.924,182.91,34.603,405.425,145.02,4.353,4.375,80.476,5.33,1.58528,-42.0705,1.20917,1.21528
28424,35.083,28.777,41.125,0,48.296,18.494,32.9,0,0,0,-4.29,-5.03,58.379,60.124,58,43.25,10.309,10.6,68.457,5.711,60.116,9.059,-4.431,71.924,182.91,34.603,405.382,145.02,4.358,4.361,80.475,5.333,1.58639,-43.4533,1.21056,1.21139
28425,35.142,28.857,41.213,0,48.281,18.538,32.974,0,0,0,-4.431,-5.03,58.474,60.135,58,43.181,10.308,10.6,68.529,5.711,60.135,9.091,-4.449,71.924,182.91,34.603,405.512,145.003,4.362,4.347,80.463,5.332,1.58639,-43.6298,1.21167,1.2075
28426,35.171,28.887,41.257,0,48.281,18.567,33.003,0,0,0,-4.525,-5.03,58.638,60.113,58,43.234,10.303,10.6,68.81,5.714,60.113,9.087,-4.525,71.924,182.91,34.603,405.512,145.02,4.365,4.361,80.46,5.335,1.58722,-44.3751,1.2125,1.21139
28427,35.251,28.945,41.353,0,48.296,18.618,33.083,0,0,0,-4.395,-5.03,58.748,60.055,58,43.393,10.301,10.6,68.926,5.719,60.055,9.086,-4.395,71.924,182.91,34.603,405.512,145.133,4.365,4.398,80.484,5.339,1.58861,-43.1002,1.2125,1.22167
28428,35.325,28.989,41.426,0,48.34,18.647,33.142,0,0,0,-4.47,-5.03,58.864,59.936,58,43.736,10.298,10.6,69.048,5.719,59.936,9.049,-4.47,71.924,182.91,34.603,405.642,145.133,4.372,4.467,80.558,5.339,1.58861,-43.8357,1.21444,1.24083
28429,35.435,29.055,41.506,0,48.398,18.677,33.201,0,0,0,-4.503,-5.03,58.964,59.766,58,44.22,10.296,10.6,69.168,5.724,59.766,9.051,-4.539,71.842,182.91,34.603,405.599,145.133,4.409,4.569,80.767,5.342,1.59,-44.5124,1.22472,1.26917
28430,35.493,29.158,41.675,0,48.523,18.75,33.267,0,0,0,-4.539,-5.03,59.047,59.733,58,44.306,10.293,10.6,69.333,5.728,59.733,9.047,-4.405,71.842,182.91,34.603,405.729,145.133,4.438,4.589,80.859,5.345,1.59111,-43.1983,1.23278,1.27472
28431,35.566,29.224,41.748,0,48.567,18.787,33.384,0,0,0,-4.405,-5.03,59.153,59.708,58,44.37,10.291,10.6,69.451,5.726,59.708,9.049,-4.315,71.842,182.894,34.521,405.729,145.133,4.471,4.599,80.942,5.342,1.59056,-42.3157,1.24194,1.2775
28432,35.618,29.297,41.843,0,48.596,18.831,33.479,0,0,0,-4.376,-5.03,59.28,59.704,58,44.369,10.289,10.6,69.57,5.724,59.704,9.04,-4.478,71.842,182.894,34.521,405.729,145.133,4.495,4.598,81.005,5.341,1.59,-43.9142,1.24861,1.27722
28433,35.706,29.341,41.917,0,48.633,18.86,33.523,0,0,0,-4.478,-5.03,59.365,59.701,58,44.369,10.285,10.6,69.734,5.722,59.701,9.031,-4.268,71.777,182.78,34.521,405.729,145.133,4.527,4.596,81.042,5.338,1.58944,-41.8548,1.2575,1.27667
28434,35.764,29.392,41.975,0,48.647,18.889,33.582,0,0,0,-4.38,-5.03,59.613,59.679,58,44.422,10.281,10.6,69.974,5.721,59.679,9.05,-4.344,71.761,182.78,34.521,405.773,145.133,4.554,4.605,81.073,5.336,1.58917,-42.6001,1.265,1.27917
28435,35.83,29.436,42.056,0,48.662,18.918,33.647,0,0,0,-4.38,-5.03,59.613,59.639,58,44.531,10.281,10.6,69.974,5.723,59.639,9.094,-4.391,71.777,182.78,34.521,405.859,145.133,4.572,4.629,81.108,5.337,1.58972,-43.061,1.27,1.28583
28436,35.903,29.509,42.158,0,48.691,18.97,33.721,0,0,0,-4.391,-5.03,59.721,59.603,58,44.627,10.278,10.6,70.14,5.723,59.603,9.08,-4.286,71.761,182.78,34.603,405.859,145.133,4.592,4.648,81.145,5.337,1.58972,-42.0313,1.27556,1.29111
28437,35.984,29.575,42.253,0,48.706,19.014,33.801,0,0,0,-4.416,-5.03,59.956,59.614,58,44.616,10.272,10.6,70.426,5.722,59.603,9.072,-4.416,71.761,182.78,34.603,405.773,145.133,4.609,4.645,81.164,5.335,1.58944,-43.3062,1.28028,1.29028
28438,36.028,29.634,42.327,0,48.691,19.043,33.86,0,0,0,-4.47,-5.03,60.04,59.654,58,44.452,10.27,10.6,70.549,5.723,59.654,9.063,-4.521,71.777,182.78,34.603,405.816,145.133,4.626,4.613,81.152,5.336,1.58972,-44.3359,1.285,1.28139
28439,36.116,29.678,42.407,0,48.677,19.072,33.918,0,0,0,-4.452,-5.03,60.141,59.704,58,44.278,10.267,10.6,70.716,5.728,59.704,9.054,-4.716,71.761,182.78,34.603,405.946,145.133,4.633,4.584,81.084,5.34,1.59111,-46.2482,1.28694,1.27333
28440,36.13,29.832,42.495,0,48.647,19.116,33.999,0,0,0,-4.716,-5.03,60.192,59.69,58,44.309,10.265,10.6,70.837,5.732,59.69,9.056,-4.832,71.761,182.78,34.603,405.946,145.215,4.629,4.594,81.062,5.343,1.59222,-47.3857,1.28583,1.27611
28441,36.167,29.832,42.605,0,48.647,21.182,34.072,0,0,0,-4.803,-5.03,60.23,59.654,58,44.405,10.262,10.6,71.004,5.735,59.654,9.053,-4.767,71.842,182.78,34.603,405.946,145.215,4.625,4.616,81.056,5.345,1.59306,-46.7483,1.28472,1.28222
28442,36.211,29.905,42.722,0,48.647,33.479,34.182,0,0,0,-4.767,-5.03,60.276,59.621,58,44.492,10.259,10.6,71.133,5.738,59.621,9.054,-4.557,71.842,182.78,34.603,405.946,145.215,4.625,4.636,81.065,5.347,1.59389,-44.6889,1.28472,1.28778
28443,36.27,29.985,42.832,0,48.662,38.877,34.182,0,0,0,-4.557,-5.03,60.354,59.585,58,44.591,10.257,10.6,71.253,5.742,59.585,9.05,-4.369,71.842,182.78,34.603,405.946,145.215,4.626,4.66,81.088,5.351,1.595,-42.8453,1.285,1.29444
28444,36.35,30.029,42.891,0,48.677,38.877,34.255,0,0,0,-4.326,-5.03,60.462,59.538,58,44.723,10.255,10.6,71.372,5.745,59.538,9.044,-4.217,71.842,182.78,34.603,405.946,145.215,4.629,4.69,81.127,5.353,1.59583,-41.3546,1.28583,1.30278
28445,36.497,30.073,42.971,0,48.706,49.849,34.38,0,0,0,-4.261,-5.03,60.691,59.491,58,44.844,10.251,10.6,71.612,5.761,59.491,9.031,-4.087,71.842,182.78,34.603,405.903,145.215,4.647,4.729,81.224,5.366,1.60028,-40.0798,1.29083,1.31361
28446,36.592,30.125,43.03,0,48.735,55.327,34.424,0,0,0,-4.087,-5.03,60.848,59.512,58,44.769,10.248,10.6,71.734,5.763,59.512,9.039,-4.116,71.842,182.796,34.603,406.12,145.215,4.659,4.717,81.254,5.368,1.60083,-40.3642,1.29417,1.31028
28447,36.68,30.227,43.184,0,48.75,60,34.548,0,0,0,-4.116,-5.03,60.991,59.574,58,44.575,10.245,10.6,71.899,5.766,59.574,9.034,-4.044,71.842,182.78,34.603,406.076,145.215,4.676,4.681,81.25,5.371,1.60167,-39.6581,1.29889,1.30028
28448,36.804,30.271,43.257,0,48.721,60,34.607,0,0,0,-3.874,-5.03,61.338,59.672,58,44.27,10.241,10.6,72.143,5.77,59.672,9.075,-3.874,71.842,182.568,34.603,406.12,145.199,4.684,4.624,81.207,5.374,1.60278,-37.991,1.30111,1.28444
28449,36.899,30.337,43.337,0,48.721,60,34.607,0,0,0,-3.874,-5.03,61.338,59.744,58,44.044,10.241,10.6,72.143,5.774,59.744,9.064,-3.975,71.842,182.552,34.603,406.076,145.215,4.684,4.583,81.143,5.377,1.60389,-38.9814,1.30111,1.27306
28450,37.002,30.366,43.381,0,48.647,60,34.702,0,0,0,-3.968,-5.03,61.669,59.766,58,43.957,10.239,10.6,72.299,5.777,59.766,9.064,-3.968,71.842,182.552,34.603,406.076,145.215,4.677,4.569,81.076,5.38,1.60472,-38.9128,1.29917,1.26917
28451,37.17,30.439,43.506,0,48.633,60,34.746,0,0,0,-3.975,-5.03,61.836,59.632,58,44.349,10.237,10.6,72.423,5.79,59.632,9.052,-4.105,71.859,182.552,34.603,406.076,145.247,4.656,4.659,81.057,5.391,1.60833,-40.2563,1.29333,1.29417
28452,37.229,30.491,43.55,0,48.633,60,34.79,0,0,0,-4.192,-5.03,61.967,59.552,58,44.579,10.235,10.6,72.5,5.794,59.552,9.049,-4.264,71.842,182.568,34.603,406.076,145.247,4.655,4.71,81.096,5.394,1.60944,-41.8156,1.29306,1.30833
28453,37.295,30.535,43.608,0,48.691,60,34.9,0,0,0,-4.264,-5.03,62.064,59.523,58,44.654,10.234,10.6,72.577,5.797,59.523,9.003,-4.416,71.842,182.552,34.603,406.076,145.361,4.659,4.728,81.139,5.397,1.61028,-43.3062,1.29417,1.31333
28454,37.354,30.579,43.704,0,48.706,60,34.958,0,0,0,-4.373,-5.03,62.268,59.509,58,44.688,10.229,10.6,72.826,5.798,59.509,8.998,-4.373,71.842,182.552,34.603,406.076,145.361,4.668,4.735,81.184,5.397,1.61056,-42.8845,1.29667,1.31528
28455,37.449,30.652,43.792,0,48.735,60,35.032,0,0,0,-4.083,-5.03,62.413,59.487,58,44.743,10.227,10.6,72.994,5.798,59.487,9.02,-4.13,71.842,182.568,34.603,406.12,145.361,4.68,4.746,81.222,5.396,1.61056,-40.5015,1.3,1.31833
28456,37.646,30.718,43.872,0,48.765,60,35.098,0,0,0,-3.964,-5.03,62.584,59.364,58,45.096,10.225,10.6,73.116,5.798,59.364,9.016,-3.961,71.842,182.552,34.603,406.163,145.247,4.699,4.817,81.343,5.396,1.61056,-38.8441,1.30528,1.33806
28457,37.646,30.747,43.916,0,48.801,60,35.142,0,0,0,-3.961,-5.03,62.745,59.364,58,45.096,10.222,10.6,73.239,5.798,59.364,9.016,-3.961,71.842,182.552,34.603,406.163,145.247,4.699,4.817,81.343,5.396,1.61056,-38.8441,1.30528,1.33806
28458,37.844,30.82,44.041,0,48.904,60,35.229,0,0,0,-3.895,-5.03,62.915,59.223,58,45.448,10.221,10.6,73.317,5.808,59.241,9.02,-3.942,71.842,182.552,34.603,406.163,145.247,4.738,4.898,81.519,5.404,1.61333,-38.6578,1.31611,1.36056
28459,37.932,30.886,44.114,0,48.984,60,35.229,0,0,0,-3.942,-5.03,63.079,59.198,58,45.571,10.22,10.6,73.395,5.821,59.198,9.027,-3.953,71.842,182.568,34.603,406.076,145.247,4.762,4.936,81.625,5.416,1.61694,-38.7657,1.32278,1.37111
28460,38.057,30.93,44.187,0,49.028,60,35.339,0,0,0,-3.859,-5.03,63.428,59.205,58,45.541,10.216,10.6,73.645,5.833,59.205,9.017,-3.848,71.924,182.568,34.603,405.946,145.247,4.793,4.941,81.712,5.426,1.62028,-37.736,1.33139,1.3725
28461,38.159,30.959,44.238,0,49.058,60,35.383,0,0,0,-3.881,-5.03,63.621,59.256,58,45.38,10.215,10.6,73.729,5.833,59.256,9.063,-3.881,71.924,182.552,34.603,406.033,145.247,4.825,4.909,81.764,5.427,1.62028,-38.0596,1.34028,1.36361
28462,38.379,31.018,44.312,0,49.072,60,35.449,0,0,0,-3.838,-5.03,63.781,59.292,58,45.257,10.213,10.6,73.852,5.833,59.292,9.046,-3.848,71.924,182.552,34.603,405.99,145.361,4.864,4.884,81.784,5.425,1.62028,-37.736,1.35111,1.35667
28463,38.467,31.099,44.436,0,49.072,60,35.493,0,0,0,-3.848,-5.03,63.965,59.27,58,45.314,10.212,10.6,73.932,5.832,59.27,9.04,-3.924,71.924,182.552,34.603,406.033,145.361,4.883,4.894,81.79,5.424,1.62,-38.4813,1.35639,1.35944
28464,38.591,31.157,44.509,0,49.072,60,35.596,0,0,0,-3.924,-5.03,64.13,59.245,58,45.382,10.209,10.6,74.055,5.83,59.245,9.037,-3.874,71.924,182.568,34.603,405.99,145.361,4.894,4.907,81.797,5.422,1.61944,-37.991,1.35944,1.36306
28465,38.694,31.201,44.59,0,49.087,60,35.676,0,0,0,-3.812,-5.03,64.316,59.205,58,45.495,10.207,10.6,74.181,5.829,59.205,9.038,-3.736,71.924,182.568,34.603,405.99,145.361,4.898,4.928,81.817,5.42,1.61917,-36.6376,1.36056,1.36889
28466,38.818,31.267,44.663,0,49.102,60,35.72,0,0,0,-3.736,-5.03,64.516,59.18,58,45.562,10.205,10.6,74.305,5.826,59.18,8.997,-3.892,71.924,182.552,34.603,405.99,145.361,4.905,4.939,81.838,5.418,1.61833,-38.1675,1.3625,1.37194
28467,38.958,31.296,44.707,0,49.116,60,35.764,0,0,0,-3.548,-5.03,64.942,59.147,58,45.653,10.202,10.6,74.514,5.829,59.147,9.003,-3.548,71.924,182.552,34.603,405.903,145.361,4.911,4.96,81.867,5.42,1.61917,-34.794,1.36417,1.37778
28468,39.214,31.384,44.832,0,49.146,60,35.83,0,0,0,-3.686,-5.03,65.148,59.107,58,45.758,10.2,10.6,74.639,5.827,59.107,8.998,-3.534,71.924,182.552,34.603,405.946,145.361,4.93,4.978,81.922,5.417,1.61861,-34.6567,1.36944,1.38278
28469,39.382,31.436,44.905,0,49.182,60,35.918,0,0,0,-3.349,-5.03,65.365,59.078,58,45.839,10.199,10.6,74.719,5.826,59.078,9,-3.425,71.924,182.568,34.603,405.903,145.361,4.937,4.994,81.955,5.416,1.61833,-33.5878,1.37139,1.38722
28470,39.521,31.494,44.985,0,49.197,60,35.984,0,0,0,-3.458,-5.03,65.863,59.046,58,45.93,10.194,10.6,74.972,5.824,59.046,9.001,-3.458,71.924,182.243,34.603,405.903,145.41,4.953,5.01,81.988,5.414,1.61778,-33.9114,1.37583,1.39167
28471,39.778,31.523,45.029,0,49.226,60,36.028,0,0,0,-3.631,-5.03,66.152,58.952,58,46.2,10.193,10.6,75.053,5.827,58.952,9,-3.508,71.924,182.096,34.603,405.773,145.41,4.976,5.067,82.088,5.416,1.61861,-34.4017,1.38222,1.4075
28472,39.902,31.553,45.073,0,49.255,60,36.072,0,0,0,-3.508,-5.03,66.327,58.941,58,46.226,10.192,10.6,75.135,5.828,58.941,9.021,-3.834,71.842,182.096,34.603,405.773,145.41,4.985,5.073,82.135,5.417,1.61889,-37.5987,1.38472,1.40917
28473,40.056,31.633,45.183,0,49.299,60,36.145,0,0,0,-3.834,-5.03,66.503,58.934,58,46.242,10.191,10.6,75.215,5.83,58.934,9.033,-3.396,71.842,182.096,34.603,405.816,145.524,5.001,5.078,82.183,5.418,1.61944,-33.3034,1.38917,1.41056
28474,40.144,31.663,45.227,0,49.329,60,36.182,0,0,0,-3.396,-5.03,66.779,58.927,58,46.258,10.19,10.6,75.302,5.83,58.927,9.028,-4.051,71.842,182.096,34.603,405.729,145.524,5.012,5.082,82.222,5.418,1.61944,-39.7267,1.39222,1.41167
28475,40.313,31.677,45.242,0,49.365,60,36.211,0,0,0,-4.051,-5.03,66.925,58.905,58,46.317,10.189,10.6,75.385,5.832,58.905,9.034,-3.353,71.842,182.096,34.603,405.642,145.524,5.029,5.096,82.26,5.42,1.62,-32.8817,1.39694,1.41556
28476,40.378,31.721,45.337,0,49.38,60,36.255,0,0,0,-4.279,-5.03,67.288,58.872,58,46.41,10.187,10.6,75.551,5.831,58.872,9.026,-4.279,71.842,182.096,34.603,405.642,145.524,5.041,5.113,82.302,5.419,1.61972,-41.9627,1.40028,1.42028
28477,40.562,31.787,45.41,0,49.438,60,36.313,0,0,0,-3.885,-5.03,67.476,58.811,58,46.584,10.187,10.6,75.589,5.833,58.811,8.99,-4.011,71.859,182.324,34.603,405.556,145.524,5.072,5.151,82.392,5.42,1.62028,-39.3345,1.40889,1.43083
28478,40.649,31.846,45.483,0,49.453,60,36.394,0,0,0,-4.011,-5.03,67.605,58.804,58,46.6,10.186,10.6,75.672,5.833,58.804,8.984,-4.47,71.761,182.324,34.603,405.556,145.557,5.085,5.153,82.434,5.42,1.62028,-43.8357,1.4125,1.43139
28479,40.693,31.875,45.52,0,49.468,60,36.394,0,0,0,-4.47,-5.03,67.747,58.818,58,46.551,10.183,10.6,75.802,5.834,58.818,8.988,-4.489,71.777,182.324,34.603,405.556,145.557,5.101,5.145,82.458,5.421,1.62056,-44.0221,1.41694,1.42917
28480,40.723,31.904,45.579,0,49.468,60,36.467,0,0,0,-4.489,-5.03,67.83,58.861,58,46.459,10.182,10.6,75.888,5.832,58.861,8.989,-4.633,71.777,182.324,34.603,405.556,145.557,5.108,5.124,82.463,5.418,1.62,-45.4342,1.41889,1.42333
28481,40.862,31.97,45.652,0,49.468,60,36.533,0,0,0,-4.463,-5.03,67.982,58.916,58,46.242,10.179,10.6,76.098,5.826,58.916,8.995,-4.29,71.647,182.324,34.603,405.425,145.671,5.124,5.075,82.41,5.412,1.61833,-42.0705,1.42333,1.40972
28482,40.972,32,45.718,0,49.438,60,36.577,0,0,0,-4.29,-5.03,68.104,58.908,58,46.259,10.178,10.6,76.182,5.827,58.908,8.995,-3.957,71.615,182.324,34.603,405.512,145.671,5.127,5.079,82.38,5.413,1.61861,-38.8049,1.42417,1.41083
28483,41.074,32.058,45.762,0,49.438,60,36.606,0,0,0,-3.957,-5.03,68.282,58.876,58,46.351,10.177,10.6,76.266,5.829,58.876,8.996,-3.751,71.615,182.178,34.603,405.469,145.671,5.124,5.1,82.368,5.415,1.61917,-36.7847,1.42333,1.41667
28484,41.199,32.102,45.85,0,49.424,60,36.68,0,0,0,-3.736,-5.03,68.681,58.832,58,46.476,10.175,10.6,76.433,5.832,58.832,8.998,-3.736,71.615,182.015,34.603,405.425,145.671,5.122,5.127,82.376,5.417,1.62,-36.6376,1.42278,1.42417
28485,41.353,32.139,45.916,0,49.438,60,36.731,0,0,0,-3.566,-5.03,68.911,58.782,58,46.624,10.174,10.6,76.517,5.834,58.782,9.023,-3.566,71.615,182.015,34.603,405.339,145.785,5.122,5.159,82.403,5.419,1.62056,-34.9705,1.42278,1.43306
28486,41.492,32.153,45.945,0,49.453,60,36.746,0,0,0,-3.628,-5.03,69.158,58.764,58,46.671,10.174,10.6,76.562,5.834,58.764,9.035,-3.66,71.468,182.015,34.603,405.425,145.785,5.123,5.168,82.432,5.418,1.62056,-35.8923,1.42306,1.43556
28487,41.609,32.183,45.959,0,49.468,60,36.775,0,0,0,-3.686,-5.03,69.367,58.746,58,46.721,10.174,10.6,76.602,5.836,58.746,9.031,-3.686,71.452,182.015,34.603,405.469,145.833,5.125,5.18,82.464,5.42,1.62111,-36.1473,1.42361,1.43889
28488,41.873,32.212,46.003,0,49.512,60,36.804,0,0,0,-3.631,-5.03,69.576,58.724,58,46.777,10.174,10.6,76.641,5.842,58.724,9.037,-3.675,71.452,182.015,34.603,405.295,145.833,5.14,5.197,82.532,5.426,1.62278,-36.0394,1.42778,1.44361
28489,41.975,32.227,46.033,0,49.534,60,36.804,0,0,0,-3.729,-5.03,69.79,58.76,58,46.663,10.174,10.6,76.685,5.845,58.76,9.028,-3.736,71.452,182.178,34.603,405.295,145.915,5.149,5.178,82.546,5.429,1.62361,-36.6376,1.43028,1.43833
28490,42.114,32.256,46.084,0,49.534,60,36.863,0,0,0,-3.736,-5.03,69.98,58.804,58,46.527,10.174,10.6,76.726,5.848,58.804,8.988,-3.639,71.305,182.161,34.603,405.295,145.915,5.16,5.153,82.542,5.431,1.62444,-35.6864,1.43333,1.43139
28491,42.239,32.271,46.113,0,49.512,60,36.899,0,0,0,-3.686,-5.03,70.397,58.811,58,46.502,10.173,10.6,76.855,5.847,58.811,8.983,-3.686,71.305,182.178,34.603,405.208,145.898,5.163,5.147,82.528,5.43,1.62417,-36.1473,1.43417,1.42972
28492,42.356,32.322,46.157,0,49.512,60,36.929,0,0,0,-3.617,-5.03,70.605,58.793,58,46.552,10.171,10.6,76.939,5.849,58.793,8.989,-3.617,71.305,182.161,34.603,405.208,145.898,5.166,5.159,82.524,5.432,1.62472,-35.4707,1.435,1.43306
28493,42.62,32.336,46.187,0,49.512,60,36.958,0,0,0,-3.747,-5.03,70.793,58.67,58,46.912,10.171,10.6,76.98,5.85,58.67,8.997,-3.584,71.305,182.161,34.603,405.208,145.898,5.17,5.232,82.58,5.432,1.625,-35.147,1.43611,1.45333
28494,42.722,32.395,46.267,0,49.592,60,36.973,0,0,0,-3.584,-5.03,71.028,58.605,58,47.103,10.171,10.6,77.022,5.847,58.605,8.983,-3.664,71.305,182.178,34.603,405.078,145.915,5.178,5.268,82.637,5.43,1.62417,-35.9316,1.43833,1.46333
28495,42.861,32.41,46.296,0,49.622,60,37.002,0,0,0,-3.664,-5.03,71.229,58.529,58,47.328,10.17,10.6,77.108,5.85,58.529,8.996,-3.577,71.305,182.178,34.603,405.078,145.898,5.187,5.316,82.716,5.433,1.625,-35.0784,1.44083,1.47667
28496,42.986,32.41,46.311,0,49.666,60,37.046,0,0,0,-3.668,-5.03,71.648,58.511,58,47.378,10.169,10.6,77.233,5.853,58.511,9.007,-3.668,71.224,182.178,34.603,405.122,145.915,5.205,5.328,82.787,5.435,1.62583,-35.9708,1.44583,1.48
28497,43.125,32.454,46.355,0,49.695,60,37.097,0,4.9,5.222,-3.555,-5.03,71.875,58.532,58,47.309,10.169,10.6,77.272,5.858,58.532,9.031,-3.555,71.191,182.161,34.603,404.948,145.98,5.217,5.32,82.844,5.44,1.62722,-34.8626,1.44917,1.47778
28498,43.308,32.454,46.37,0,49.731,60,37.097,0,21.35,11.997,-3.548,-5.03,72.19,58.619,58,47.043,10.17,10.6,77.291,5.863,58.619,9.034,-3.621,71.191,182.178,34.603,404.861,146.061,5.238,5.271,82.876,5.444,1.62861,-35.5099,1.455,1.46417
28499,43.535,32.505,46.399,0,49.717,60,37.126,0,32.102,11.997,-3.971,-5.03,72.349,58.767,58,46.589,10.17,10.6,77.333,5.866,58.767,9.037,-3.639,71.191,182.161,34.603,404.861,146.061,5.248,5.184,82.811,5.447,1.62944,-35.6864,1.45778,1.44
28500,43.623,32.468,46.399,0,49.68,60,37.141,0,43.03,11.997,-3.639,-5.03,72.571,58.785,58,46.531,10.171,10.6,77.33,5.867,58.785,9.027,-4.044,71.191,182.178,34.603,404.818,146.061,5.244,5.174,82.768,5.449,1.62972,-39.6581,1.45667,1.43722
28501,43.733,32.505,46.421,0,49.651,60,37.141,0,48.003,11.997,-4.047,-5.03,72.877,58.731,58,46.691,10.173,10.6,77.37,5.868,58.731,9.012,-4.047,71.191,182.178,34.603,404.861,146.175,5.242,5.206,82.749,5.45,1.63,-39.6875,1.45611,1.44611
28502,43.777,32.505,46.421,0,49.651,60,37.141,0,48.003,11.997,-4.047,-5.03,72.877,58.652,58,46.924,10.173,10.6,77.37,5.869,58.652,8.991,-4.358,71.191,182.178,34.603,404.818,146.175,5.236,5.254,82.766,5.451,1.63028,-42.7374,1.45444,1.45944
28503,43.872,32.52,46.45,0,49.695,60,37.156,0,48.003,11.997,-4.38,-5.03,73.098,58.55,58,47.225,10.174,10.6,77.413,5.871,58.55,8.988,-4.38,71.191,182.178,34.603,404.731,146.175,5.235,5.316,82.821,5.452,1.63083,-42.9531,1.45417,1.47667
28504,43.916,32.534,46.479,0,49.731,58.242,37.17,0,48.003,11.997,-4.322,-5.03,73.197,58.5,58,47.373,10.174,10.6,77.454,5.872,58.5,8.964,-4.322,71.191,182.161,34.521,404.731,146.191,5.241,5.347,82.885,5.454,1.63111,-42.3843,1.45583,1.48528
28505,44.004,32.534,46.479,0,49.775,51.665,37.17,0,48.003,11.997,-4.322,-5.03,73.197,58.482,58,47.423,10.174,10.6,77.454,5.87,58.482,8.964,-4.315,71.191,182.161,34.538,404.557,146.175,5.253,5.354,82.959,5.452,1.63056,-42.3157,1.45917,1.48722
28506,44.099,32.549,46.509,0,49.805,45.718,37.2,0,48.003,11.997,-4.163,-5.03,73.491,58.507,58,47.342,10.175,10.6,77.506,5.869,58.507,8.97,-4.163,71.191,182.178,34.521,404.601,146.175,5.263,5.338,83.006,5.451,1.63028,-40.8251,1.46194,1.48278
28507,44.187,32.549,46.509,0,49.805,39.69,37.2,0,48.003,11.997,-4.022,-5.03,73.659,58.554,58,47.231,10.176,10.6,77.508,5.87,58.554,8.979,-4.055,71.029,182.178,34.603,404.557,146.175,5.281,5.316,83.023,5.452,1.63056,-39.766,1.46694,1.47667
28508,44.436,32.578,46.523,0,49.805,33.582,37.214,0,48.003,11.997,-3.838,-5.03,73.865,58.583,58,47.104,10.176,10.6,77.554,5.874,58.583,9.02,-3.834,71.029,182.178,34.603,404.514,146.289,5.293,5.295,83.023,5.456,1.63167,-37.5987,1.47028,1.47083
28509,44.553,32.593,46.553,0,49.805,27.48,37.244,0,48.003,11.997,-3.834,-5.03,74.057,58.554,58,47.187,10.176,10.6,77.599,5.878,58.554,9.017,-3.986,71.029,182.161,34.603,404.384,146.289,5.295,5.315,83.04,5.46,1.63278,-39.0893,1.47083,1.47639
28510,44.648,32.578,46.538,0,49.834,20.933,37.229,0,48.003,11.997,-3.986,-5.03,74.263,58.536,58,47.237,10.178,10.6,77.606,5.883,58.536,9.025,-4.152,71.029,182.178,34.603,404.384,146.436,5.297,5.33,83.061,5.465,1.63417,-40.7172,1.47139,1.48056
28511,44.736,32.578,46.538,0,49.849,20.933,37.229,0,48.003,11.997,-4.152,-5.03,74.414,58.539,58,47.222,10.179,10.6,77.564,5.887,58.539,9.017,-4.17,71.045,182.161,34.603,404.384,146.484,5.303,5.331,83.078,5.469,1.63528,-40.8937,1.47306,1.48083
28512,44.788,32.578,46.538,0,49.849,20.933,37.229,0,48.003,11.997,-4.17,-5.03,74.562,58.572,58,47.12,10.18,10.6,77.565,5.89,58.572,9.029,-4.322,71.045,182.178,34.603,404.297,146.484,5.307,5.314,83.081,5.472,1.63611,-42.3843,1.47417,1.47611
28513,44.832,32.593,46.567,0,49.834,20.947,37.244,0,48.003,11.997,-4.322,-5.03,74.654,58.634,58,46.931,10.18,10.6,77.612,5.891,58.634,8.983,-4.579,71.029,182.178,34.603,404.297,146.484,5.308,5.277,83.058,5.473,1.63639,-44.9047,1.47444,1.46583
28514,44.89,32.593,46.567,0,49.805,20.947,37.244,0,48.003,11.997,-4.586,-5.03,74.812,58.713,58,46.686,10.182,10.6,77.614,5.891,58.713,8.979,-4.496,71.045,182.178,34.603,404.21,146.484,5.309,5.228,83.002,5.473,1.63639,-44.0907,1.47472,1.45222
28515,44.919,32.607,46.604,0,49.761,20.969,37.28,0,48.003,11.997,-4.586,-5.03,74.812,58.767,58,46.52,10.182,10.6,77.614,5.89,58.767,8.982,-4.575,71.045,182.161,34.603,404.167,146.484,5.299,5.194,82.932,5.472,1.63611,-44.8654,1.47194,1.44278
28516,44.971,32.637,46.619,0,49.717,20.984,37.28,0,48.003,11.997,-4.575,-5.03,74.886,58.811,58,46.385,10.182,10.6,77.658,5.891,58.811,8.977,-4.72,71.11,182.178,34.603,404.08,146.484,5.288,5.168,82.851,5.474,1.63639,-46.2874,1.46889,1.43556
28517,45,32.637,46.619,0,49.666,20.984,37.295,0,48.003,11.997,-4.72,-5.03,74.943,58.796,58,46.424,10.183,10.6,77.703,5.889,58.796,8.983,-4.763,71.11,182.178,34.603,404.08,146.484,5.276,5.174,82.784,5.472,1.63583,-46.7091,1.46556,1.43722
28518,45.059,32.651,46.648,0,49.651,20.999,37.324,0,48.003,11.997,-4.688,-5.03,75.055,58.648,58,46.859,10.184,10.6,77.702,5.889,58.648,8.992,-4.716,71.045,182.178,34.603,403.906,146.484,5.238,5.261,82.777,5.472,1.63583,-46.2482,1.455,1.46139
28519,45.088,32.651,46.648,0,49.695,20.999,37.324,0,48.003,11.997,-4.716,-5.03,75.11,58.558,58,47.128,10.186,10.6,77.705,5.891,58.558,8.979,-4.706,71.045,182.178,34.603,403.95,146.566,5.231,5.317,82.836,5.474,1.63639,-46.1501,1.45306,1.47694
28520,45.154,32.651,46.648,0,49.746,20.999,37.324,0,48.003,11.997,-4.669,-5.03,75.164,58.525,58,47.22,10.186,10.6,77.747,5.893,58.525,9.022,-4.546,71.029,182.178,34.603,403.95,146.647,5.233,5.337,82.905,5.476,1.63694,-44.581,1.45361,1.4825
28521,45.198,32.651,46.648,0,49.775,20.999,37.324,0,48.003,11.997,-4.546,-5.03,75.25,58.532,58,47.194,10.187,10.6,77.748,5.893,58.532,9.021,-4.648,71.029,182.178,34.603,403.863,146.761,5.245,5.332,82.964,5.476,1.63694,-45.5813,1.45694,1.48111
28522,45.242,32.666,46.677,0,49.805,21.013,37.339,0,48.003,11.997,-4.648,-5.03,75.334,58.554,58,47.125,10.188,10.6,77.751,5.894,58.554,9.035,-4.51,71.029,182.178,34.603,403.819,146.761,5.259,5.319,83.004,5.477,1.63722,-44.228,1.46083,1.4775
28523,45.286,32.651,46.648,0,49.819,20.999,37.339,0,48.003,11.997,-4.51,-5.03,75.424,58.561,58,47.1,10.188,10.6,77.796,5.895,58.561,9.031,-4.706,71.045,182.096,34.603,403.733,146.761,5.267,5.315,83.031,5.479,1.6375,-46.1501,1.46306,1.47639
28524,45.322,32.666,46.677,0,49.834,21.013,37.324,0,48.003,11.997,-4.785,-5.03,75.475,58.561,58,47.096,10.19,10.6,77.751,5.896,58.561,9.023,-4.64,71.029,182.015,34.603,403.689,146.826,5.274,5.315,83.056,5.479,1.63778,-45.5029,1.465,1.47639
28525,45.322,32.666,46.677,0,49.849,21.013,37.339,0,48.003,11.997,-5.111,-5.03,75.52,58.561,58,47.092,10.191,10.6,77.793,5.898,58.561,8.995,-5.111,71.029,182.015,34.603,403.689,146.826,5.281,5.316,83.078,5.482,1.63833,-50.1218,1.46694,1.47667
28526,45.352,32.666,46.677,0,49.863,21.013,37.339,0,48.003,11.997,-5.111,-5.03,75.52,58.558,58,47.099,10.191,10.6,77.793,5.904,58.558,8.998,-4.861,71.045,182.015,34.603,403.559,146.94,5.289,5.323,83.103,5.487,1.64,-47.6701,1.46917,1.47861
28527,45.337,32.666,46.677,0,49.863,21.013,37.339,0,48.003,11.997,-4.861,-5.03,75.564,58.572,58,47.073,10.192,10.6,77.798,5.904,58.565,9.001,-4.962,71.029,182.015,34.603,403.602,146.94,5.297,5.319,83.116,5.488,1.64,-48.6606,1.47139,1.4775
28528,45.366,32.703,46.707,0,49.863,21.028,37.354,0,48.003,11.997,-4.876,-5.03,75.604,58.605,58,46.949,10.194,10.6,77.797,5.908,58.605,8.998,-4.876,71.11,182.015,34.603,403.516,146.973,5.301,5.297,83.112,5.491,1.64111,-47.8172,1.4725,1.47139
28529,45.366,32.666,46.677,0,49.834,21.013,37.339,0,48.003,11.997,-4.883,-5.03,75.619,58.688,58,46.694,10.195,10.6,77.798,5.909,58.688,8.996,-4.883,71.11,182.015,34.603,403.559,146.989,5.301,5.248,83.074,5.493,1.64139,-47.8859,1.4725,1.45778
28530,45.396,32.666,46.677,0,49.805,21.013,37.339,0,48.003,11.997,-4.865,-5.03,75.639,58.825,58,46.273,10.196,10.6,77.797,5.92,58.825,9.02,-4.962,71.045,182.015,34.603,403.516,147.103,5.285,5.175,82.937,5.504,1.64444,-48.6606,1.46806,1.4375
28531,45.396,32.651,46.648,0,49.761,20.999,37.324,0,48.003,11.997,-4.962,-5.03,75.648,58.847,58,46.202,10.2,10.6,77.753,5.925,58.847,9.012,-4.908,71.045,182.015,34.603,403.516,147.103,5.276,5.165,82.865,5.509,1.64583,-48.131,1.46556,1.43472
28532,45.41,32.637,46.633,0,49.68,20.999,37.324,0,48.003,11.997,-4.908,-5.03,75.664,58.847,58,46.196,10.2,10.6,77.752,5.926,58.847,9.049,-4.807,71.029,182.096,34.603,403.385,147.103,5.258,5.166,82.808,5.51,1.64611,-47.1406,1.46056,1.435
28533,45.425,32.637,46.633,0,49.68,20.984,37.295,0,48.003,11.997,-4.807,-5.03,75.698,58.836,58,46.212,10.202,10.6,77.706,5.928,58.84,9.06,-4.868,71.029,182.096,34.603,403.385,147.135,5.237,5.171,82.764,5.513,1.64667,-47.7388,1.45472,1.43639
28534,45.439,32.651,46.648,0,49.636,20.999,37.31,0,48.003,11.997,-4.868,-5.03,75.722,58.825,58,46.25,10.203,10.6,77.709,5.93,58.825,9.038,-4.85,71.045,182.096,34.603,403.429,147.135,5.221,5.18,82.74,5.514,1.64722,-47.5623,1.45028,1.43889
28535,45.454,32.637,46.633,0,49.636,20.984,37.31,0,48.003,11.997,-4.85,-5.03,75.746,58.832,58,46.222,10.204,10.6,77.752,5.935,58.832,9.051,-5.031,71.029,182.096,34.603,403.299,147.135,5.208,5.179,82.725,5.519,1.64861,-49.3373,1.44667,1.43861
28536,45.439,32.637,46.633,0,49.622,20.984,37.31,0,48.003,11.997,-5.031,-5.03,75.75,58.865,58,46.117,10.205,10.6,77.708,5.939,58.865,9.057,-5.046,71.11,182.096,34.603,403.299,147.298,5.196,5.162,82.706,5.523,1.64972,-49.4844,1.44333,1.43389
28537,45.425,32.637,46.633,0,49.607,20.984,37.31,0,48.003,11.997,-5.049,-5.03,75.749,58.898,58,46.015,10.206,10.6,77.707,5.942,58.898,9.013,-5.266,71.11,182.096,34.603,403.299,147.298,5.186,5.145,82.676,5.526,1.65056,-51.6418,1.44056,1.42917
28538,45.41,32.637,46.633,0,49.592,20.984,37.31,0,48.003,11.997,-5.241,-5.03,75.673,58.923,58,45.932,10.208,10.6,77.711,5.944,58.923,8.996,-5.241,71.11,182.096,34.603,403.082,147.298,5.179,5.13,82.638,5.528,1.65111,-51.3967,1.43861,1.425
28539,45.381,32.637,46.633,0,49.578,20.984,37.31,0,48.003,11.997,-5.353,-5.03,75.617,58.934,58,45.893,10.209,10.6,77.71,5.946,58.934,8.998,-5.353,71.11,181.95,34.603,403.082,147.363,5.165,5.125,82.612,5.53,1.65167,-52.495,1.43472,1.42361
28540,45.366,32.637,46.633,0,49.563,20.984,37.31,0,48.003,11.997,-5.136,-5.03,75.609,58.937,58,45.875,10.211,10.6,77.707,5.945,58.937,8.992,-5.136,71.029,181.934,34.603,402.995,147.363,5.158,5.121,82.59,5.53,1.65139,-50.367,1.43278,1.4225
28541,45.366,32.637,46.619,0,49.548,20.984,37.295,0,48.003,11.997,-4.98,-5.03,75.615,58.955,58,45.837,10.212,10.6,77.703,5.948,58.948,6.969,-4.98,71.029,181.95,34.603,402.995,147.363,5.147,5.115,82.571,5.532,1.65222,-48.8371,1.42972,1.42083
28542,45.381,32.637,46.619,0,49.534,20.984,37.295,0,48.003,11.997,-4.886,-5.03,75.638,58.974,58,45.754,10.213,10.6,77.702,5.947,58.974,6.887,-4.886,71.029,181.934,34.603,402.995,147.38,5.136,5.098,82.545,5.532,1.65194,-47.9153,1.42667,1.41611
28543,45.41,32.622,46.619,0,49.512,20.984,37.295,0,48.003,11.997,-4.973,-5.03,75.652,59.035,58,45.578,10.214,10.6,77.698,5.952,59.028,9.051,-4.738,71.029,182.096,34.521,402.865,147.526,5.122,5.068,82.48,5.537,1.65333,-46.4639,1.42278,1.40778
28544,45.469,32.607,46.582,0,49.482,20.969,37.28,0,48.003,11.997,-4.738,-5.03,75.699,59.068,58,45.45,10.216,10.6,77.651,5.954,59.068,9.057,-4.626,71.045,182.096,34.521,402.865,147.526,5.109,5.044,82.432,5.54,1.65389,-45.3656,1.41917,1.40111
28545,45.483,32.607,46.582,0,49.438,20.969,37.28,0,48.003,11.997,-4.626,-5.03,75.779,59.068,58,45.444,10.217,10.6,77.653,5.957,59.068,9.046,-4.836,71.029,182.096,34.521,402.821,147.591,5.095,5.046,82.401,5.542,1.65472,-47.425,1.41528,1.40167
28546,45.469,32.607,46.582,0,49.438,20.969,37.28,0,48.003,11.997,-4.836,-5.03,75.809,59.046,58,45.502,10.218,10.6,77.651,5.961,59.046,9.047,-5.349,71.029,182.096,34.538,402.865,147.591,5.086,5.061,82.386,5.546,1.65583,-52.4558,1.41278,1.40583
28547,45.439,32.593,46.553,0,49.438,20.969,37.28,0,48.003,11.997,-5.349,-5.03,75.768,59.017,58,45.582,10.219,10.6,77.649,5.966,59.017,9.041,-5.147,71.045,182.096,34.521,402.821,147.673,5.081,5.082,82.386,5.551,1.65722,-50.4748,1.41139,1.41167
28548,45.396,32.593,46.553,0,49.438,20.947,37.244,0,48.003,11.997,-5.501,-5.03,75.637,58.97,58,45.672,10.222,10.6,77.601,5.967,58.984,8.824,-5.501,71.045,182.096,34.521,402.734,147.673,5.079,5.101,82.405,5.553,1.6575,-53.9464,1.41083,1.41694
28549,45.322,32.593,46.553,0,49.438,20.947,37.244,0,48.003,11.997,-5.501,-5.03,75.637,58.93,58,45.827,10.222,10.6,77.601,5.97,58.93,8.99,-5.794,71.11,182.096,34.521,402.778,147.754,5.074,5.136,82.454,5.556,1.65833,-56.8197,1.40944,1.42667
28550,45.242,32.593,46.553,0,49.497,20.947,37.244,0,48.003,11.997,-5.794,-5.03,75.518,58.894,58,45.93,10.224,10.6,77.602,5.972,58.894,9.025,-5.733,71.11,182.096,34.538,402.821,147.754,5.075,5.158,82.512,5.558,1.65889,-56.2215,1.40972,1.43278
28551,45.183,32.578,46.523,0,49.548,20.933,37.214,0,48.003,11.997,-5.613,-5.03,75.291,58.883,58,45.956,10.227,10.6,77.552,5.975,58.883,9.026,-5.635,71.11,182.096,34.538,402.778,147.786,5.081,5.166,82.568,5.561,1.65972,-55.2605,1.41139,1.435
28552,45.073,32.578,46.523,0,49.563,20.933,37.214,0,48.003,11.997,-5.993,-5.03,75.133,58.89,58,45.927,10.228,10.6,77.547,5.979,58.89,9.029,-5.993,71.029,182.096,34.521,402.648,147.786,5.096,5.164,82.612,5.565,1.66083,-58.7713,1.41556,1.43444
28553,45.029,32.593,46.553,0,49.592,20.947,37.244,0,48.003,11.997,-5.632,-5.03,75.042,58.905,58,45.879,10.228,10.6,77.587,5.979,58.905,9.023,-5.632,71.045,182.096,34.521,402.691,147.786,5.107,5.155,82.638,5.565,1.66083,-55.2311,1.41861,1.43194
28554,44.985,32.563,46.523,0,49.592,20.933,37.214,0,48.003,11.997,-5.389,-5.03,74.961,58.941,58,45.763,10.23,10.6,77.537,5.981,58.941,9.001,-5.48,71.045,182.096,34.538,402.648,147.786,5.116,5.134,82.647,5.568,1.66139,-53.7404,1.42111,1.42611
28555,44.934,32.563,46.538,0,49.578,20.947,37.229,0,48.003,11.997,-5.472,-5.03,74.897,59.013,58,45.534,10.231,10.6,77.531,5.984,59.013,9.029,-5.114,71.029,182.096,34.538,402.648,147.982,5.128,5.091,82.606,5.571,1.66222,-50.1512,1.42444,1.41417
