time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
28556,44.905,32.578,46.538,0,49.563,20.933,37.214,0,48.003,11.997,-5.114,-5.03,74.894,58.988,58,45.602,10.232,10.6,77.528,5.986,58.988,9.019,-5.19,71.029,182.096,34.538,402.648,147.982,5.128,5.107,82.588,5.573,1.66278,-50.8965,1.42444,1.41861
28557,44.861,32.563,46.509,0,49.563,20.933,37.214,0,48.003,11.997,-5.19,-5.03,74.85,58.923,58,45.792,10.232,10.6,77.574,5.986,58.923,9.02,-5.422,71.045,182.096,34.538,402.648,147.982,5.124,5.145,82.606,5.574,1.66278,-53.1717,1.42333,1.42917
28558,44.832,32.578,46.538,0,49.592,20.933,37.229,0,48.003,11.997,-5.31,-5.03,74.786,58.854,58,45.947,10.234,10.6,77.525,5.988,58.869,9.033,-5.548,71.029,182.096,34.521,402.648,148.063,5.123,5.178,82.645,5.575,1.66333,-54.4073,1.42306,1.43833
28559,44.773,32.578,46.538,0,49.622,20.933,37.229,0,48.003,11.997,-5.548,-5.03,74.701,58.804,58,46.137,10.234,10.6,77.566,5.99,58.804,9.05,-5.722,71.045,182.324,34.538,402.517,148.063,5.129,5.22,82.707,5.577,1.66389,-56.1137,1.42472,1.45
28560,44.692,32.578,46.523,0,49.666,20.933,37.229,0,48.003,11.997,-5.722,-5.03,74.603,58.749,58,46.295,10.235,10.6,77.561,5.996,58.749,9.007,-5.722,71.029,182.324,34.538,402.604,148.096,5.135,5.255,82.788,5.583,1.66556,-56.1137,1.42639,1.45972
28561,44.634,32.578,46.523,0,49.731,20.933,37.229,0,48.003,11.997,-5.671,-5.03,74.486,58.706,58,46.42,10.237,10.6,77.556,5.995,58.706,9.001,-5.664,71.191,182.324,34.521,402.517,148.177,5.148,5.279,82.881,5.583,1.66528,-55.5449,1.43,1.46639
28562,44.553,32.578,46.523,0,49.775,20.933,37.214,0,48.003,11.997,-5.693,-5.03,74.37,58.652,58,46.58,10.238,10.6,77.555,5.993,58.652,9.016,-5.689,71.191,182.324,34.521,402.517,148.291,5.166,5.309,82.963,5.581,1.66472,-55.79,1.435,1.47472
28563,44.495,32.578,46.523,0,49.834,20.933,37.214,0,48.003,11.997,-5.733,-5.03,74.136,58.579,58,46.791,10.24,10.6,77.544,5.992,58.579,9.003,-5.733,71.191,182.324,34.521,402.561,148.291,5.187,5.351,83.07,5.58,1.66444,-56.2215,1.44083,1.48639
28564,44.436,32.563,46.523,0,49.944,20.933,37.214,0,48.003,11.997,-5.552,-5.03,74.043,58.424,58,47.254,10.241,10.6,77.542,5.994,58.424,9.002,-5.552,71.191,182.324,34.521,402.561,148.291,5.216,5.444,83.235,5.582,1.665,-54.4465,1.44889,1.51222
28565,44.37,32.563,46.523,0,50.061,20.933,37.214,0,48.003,11.997,-5.592,-5.03,73.952,58.21,58,47.897,10.242,10.6,77.535,5.994,58.21,9.012,-5.61,71.191,182.324,34.538,402.561,148.291,5.241,5.573,83.447,5.582,1.665,-55.0153,1.45583,1.54806
28566,44.355,32.563,46.509,0,50.215,20.933,37.214,0,48.003,11.997,-5.31,-5.03,73.918,58.037,58,48.413,10.243,10.6,77.529,5.993,58.037,9.032,-5.31,71.191,182.324,34.538,402.517,148.291,5.286,5.676,83.692,5.582,1.66472,-52.0733,1.46833,1.57667
28567,44.297,32.563,46.509,0,50.383,20.933,37.2,0,48.003,11.997,-5.223,-5.03,73.861,57.762,58,49.24,10.244,10.6,77.522,5.998,57.762,9.143,-5.255,71.191,182.243,34.521,402.561,148.372,5.397,5.846,84.27,5.587,1.66611,-51.5339,1.49917,1.62389
28568,44.297,32.534,46.479,0,50.552,20.933,37.2,0,48.003,11.997,-5.23,-5.03,73.821,57.722,58,49.359,10.245,10.6,77.517,5.999,57.722,9.155,-5.046,71.224,182.243,34.521,402.604,148.372,5.469,5.871,84.562,5.589,1.66639,-49.4844,1.51917,1.63083
28569,44.282,32.563,46.509,0,50.859,20.918,37.2,0,48.003,11.997,-5.129,-5.03,73.83,57.715,58,49.383,10.247,10.6,77.473,5.998,57.715,9.071,-5.129,71.24,182.096,34.538,402.648,148.454,5.545,5.875,84.768,5.587,1.66611,-50.2983,1.54028,1.63194
28570,44.268,32.534,46.479,0,50.962,20.918,37.185,0,48.003,11.997,-5.129,-5.03,73.804,57.7,58,49.428,10.248,10.6,77.467,5.997,57.7,9.027,-5.165,71.224,182.096,34.521,402.691,148.454,5.609,5.883,84.942,5.587,1.66583,-50.6513,1.55806,1.63417
28571,44.224,32.534,46.479,0,51.072,20.903,37.17,0,48.003,11.997,-5.31,-5.03,73.703,57.653,58,49.572,10.251,10.6,77.461,5.998,57.653,9.121,-5.31,71.24,182.096,34.521,402.648,148.519,5.674,5.912,85.106,5.588,1.66611,-52.0733,1.57611,1.64222
28572,44.187,32.534,46.479,0,51.145,20.903,37.17,0,48.003,11.997,-5.31,-5.03,73.703,57.599,58,49.738,10.251,10.6,77.461,5.996,57.599,9.074,-5.433,71.24,182.096,34.538,402.648,148.519,5.716,5.944,85.246,5.586,1.66556,-53.2795,1.58778,1.65111
28573,44.143,32.549,46.494,0,51.24,20.918,37.17,0,48.003,11.997,-5.414,-5.03,73.642,57.552,58,49.882,10.252,10.6,77.452,5.992,57.552,9.088,-5.386,71.224,182.096,34.521,402.648,148.6,5.779,5.968,85.387,5.582,1.66444,-52.8186,1.60528,1.65778
28574,44.114,32.563,46.523,0,51.24,20.918,37.2,0,48.003,11.997,-5.386,-5.03,73.57,57.498,58,50.048,10.252,10.6,77.497,5.991,57.498,9.105,-5.4,71.224,182.096,34.521,402.691,148.6,5.822,5.999,85.513,5.582,1.66417,-52.9559,1.61722,1.66639
28575,44.084,32.563,46.509,0,51.379,20.933,37.214,0,48.003,11.997,-5.4,-5.03,73.507,57.425,58,50.269,10.252,10.6,77.538,5.986,57.425,9.145,-5.335,71.224,182.096,34.538,402.604,148.6,5.863,6.04,85.636,5.578,1.66278,-52.3185,1.62861,1.67778
28576,44.055,32.563,46.509,0,51.453,20.933,37.214,0,48.003,11.997,-5.259,-5.03,73.411,57.342,58,50.524,10.254,10.6,77.528,5.985,57.342,9.163,-5.263,71.289,182.096,34.521,402.734,148.6,5.886,6.09,85.768,5.577,1.6625,-51.6124,1.635,1.69167
28577,44.004,32.578,46.538,0,51.548,20.933,37.229,0,48.003,11.997,-5.259,-5.03,73.411,57.281,58,50.713,10.254,10.6,77.528,5.986,57.281,9.151,-5.346,71.305,182.243,34.521,402.778,148.6,5.922,6.129,85.907,5.578,1.66278,-52.4264,1.645,1.7025
28578,43.989,32.578,46.538,0,51.621,20.933,37.229,0,48.003,11.997,-5.187,-5.03,73.325,57.266,58,50.761,10.255,10.6,77.563,5.987,57.266,8.552,-5.187,71.305,182.243,34.538,402.778,148.714,5.961,6.139,86.028,5.578,1.66306,-50.8671,1.65583,1.70528
28579,43.975,32.578,46.538,0,51.665,20.933,37.229,0,48.003,11.997,-5.187,-5.03,73.325,57.292,58,50.689,10.255,10.6,77.563,5.989,57.292,8.852,-5.046,71.305,182.243,34.521,402.778,148.747,5.994,6.127,86.12,5.581,1.66361,-49.4844,1.665,1.70194
28580,43.96,32.593,46.553,0,51.694,20.947,37.244,0,48.003,11.997,-5.14,-5.03,73.284,57.335,58,50.564,10.256,10.6,77.6,5.988,57.335,8.539,-5.14,71.289,182.243,34.521,402.778,148.747,6.026,6.101,86.169,5.58,1.66333,-50.4062,1.67389,1.69472
28581,43.96,32.607,46.582,0,51.709,20.969,37.266,0,48.003,11.997,-5.14,-5.03,73.284,57.382,58,50.461,10.256,10.6,77.6,5.987,57.382,9.012,-5.208,71.305,182.243,34.538,402.865,148.747,6.05,6.079,86.184,5.579,1.66306,-51.073,1.68056,1.68861
28582,43.96,32.607,46.582,0,51.694,20.969,37.266,0,48.003,11.997,-5.208,-5.03,73.266,57.422,58,50.346,10.257,10.6,77.593,5.986,57.411,8.263,-5.114,71.387,182.487,34.521,402.821,148.747,6.066,6.055,86.17,5.578,1.66278,-50.1512,1.685,1.68194
28583,43.945,32.622,46.604,0,51.68,20.969,37.28,0,48.003,11.997,-5.114,-5.03,73.26,57.454,58,50.242,10.257,10.6,77.635,5.985,57.447,8.7,-5.107,71.452,182.487,34.521,402.821,148.828,6.072,6.033,86.137,5.577,1.6625,-50.0826,1.68667,1.67583
28584,43.916,32.637,46.633,0,51.65,20.984,37.31,0,48.003,11.997,-5.107,-5.03,73.246,57.462,58,50.203,10.257,10.6,77.676,5.983,57.462,9.164,-5.223,71.452,182.487,34.521,402.908,148.828,6.075,6.024,86.099,5.576,1.66194,-51.2201,1.6875,1.67333
28585,43.872,32.637,46.633,0,51.636,20.984,37.31,0,48.003,11.997,-5.223,-5.03,73.182,57.458,58,50.218,10.257,10.6,77.716,5.983,57.458,9.12,-5.422,71.452,182.487,34.521,402.908,148.828,6.071,6.026,86.068,5.575,1.66194,-53.1717,1.68639,1.67389
28586,43.835,32.651,46.648,0,51.636,20.999,37.324,0,48.003,11.997,-5.422,-5.03,73.109,57.444,58,50.255,10.258,10.6,77.712,5.978,57.447,8.738,-5.378,71.452,182.487,34.521,402.995,148.828,6.066,6.029,86.044,5.571,1.66056,-52.7402,1.685,1.67472
28587,43.821,32.651,46.648,0,51.621,20.999,37.324,0,48.003,11.997,-5.122,-5.03,73.05,57.429,58,50.313,10.259,10.6,77.745,5.979,57.429,8.878,-5.122,71.533,182.487,34.521,403.082,148.91,6.062,6.041,86.032,5.572,1.66083,-50.2297,1.68389,1.67806
28588,43.792,32.666,46.677,0,51.621,20.999,37.339,0,48.003,11.997,-5.122,-5.03,73.05,57.425,58,50.328,10.259,10.6,77.745,5.976,57.425,8.818,-5.375,71.615,182.487,34.538,403.082,148.991,6.054,6.041,86.025,5.569,1.66,-52.7107,1.68167,1.67806
28589,43.748,32.703,46.707,0,51.606,20.999,37.339,0,48.003,11.997,-5.443,-5.03,72.954,57.487,58,50.15,10.26,10.6,77.775,5.977,57.487,8.805,-5.212,71.615,182.487,34.521,403.125,149.023,6.049,6.007,85.985,5.57,1.66028,-51.1123,1.68028,1.66861
28590,43.748,32.703,46.707,0,51.592,21.028,37.368,0,48.003,11.997,-5.136,-5.03,72.897,57.487,58,50.15,10.259,10.6,77.858,5.977,57.487,8.805,-5.212,71.615,182.487,34.521,403.125,149.023,6.049,6.007,85.985,5.57,1.66028,-51.1123,1.68028,1.66861
28591,43.733,32.703,46.707,0,51.563,21.028,37.368,0,48.003,11.997,-4.991,-5.03,72.891,57.541,58,49.991,10.26,10.6,77.854,5.975,57.541,8.818,-5.075,71.615,182.487,34.538,403.168,149.023,6.046,5.974,85.933,5.569,1.65972,-49.7687,1.67944,1.65944
28592,43.748,32.703,46.707,0,51.526,21.028,37.368,0,48.003,11.997,-4.988,-5.03,72.912,57.592,58,49.846,10.262,10.6,77.854,5.981,57.592,9.208,-5.027,71.615,182.243,34.521,403.299,149.219,6.022,5.95,85.84,5.575,1.66139,-49.298,1.67278,1.65278
28593,43.748,32.732,46.75,0,51.482,21.042,37.383,0,48.003,11.997,-5.02,-5.03,72.914,57.559,58,49.947,10.262,10.6,77.881,5.979,57.559,7.693,-5.053,71.777,182.259,34.456,403.299,149.219,6.015,5.969,85.81,5.573,1.66083,-49.553,1.67083,1.65806
28594,43.748,32.732,46.736,0,51.482,21.042,37.397,0,48.003,11.997,-5.114,-5.03,72.907,57.501,58,50.125,10.262,10.6,77.919,5.98,57.501,8.947,-5.103,71.777,182.406,34.456,403.429,149.219,6.002,6.005,85.816,5.574,1.66111,-50.0433,1.66722,1.66806
28595,43.704,32.747,46.765,0,51.511,21.057,37.412,0,48.003,11.997,-5.103,-5.03,72.904,57.433,58,50.335,10.263,10.6,77.913,5.983,57.433,8.849,-5.277,71.777,182.406,34.456,403.385,149.3,5.995,6.05,85.856,5.576,1.66194,-51.7497,1.66528,1.68056
28596,43.674,32.761,46.802,0,51.548,21.057,37.412,0,48.003,11.997,-5.277,-5.03,72.838,57.4,58,50.436,10.263,10.6,77.952,5.977,57.4,9.165,-5.537,71.761,182.406,34.456,403.429,149.3,5.996,6.064,85.905,5.571,1.66028,-54.2994,1.66556,1.68444
28597,43.638,32.791,46.846,0,51.548,21.057,37.427,0,48.003,11.997,-5.537,-5.03,72.78,57.411,58,50.407,10.263,10.6,77.991,5.974,57.411,9.18,-5.367,71.777,182.406,34.521,403.516,149.3,6.003,6.055,85.941,5.568,1.65944,-52.6323,1.6675,1.68194
28598,43.579,32.791,46.846,0,51.577,21.072,37.478,0,48.003,11.997,-5.367,-5.03,72.729,57.454,58,50.28,10.262,10.6,78.074,5.97,57.454,9.17,-5.509,71.761,182.406,34.521,403.516,149.3,6.009,6.026,85.951,5.565,1.65833,-54.0248,1.66917,1.67389
28599,43.564,32.805,46.875,0,51.563,21.086,37.493,0,48.003,11.997,-5.509,-5.03,72.644,57.505,58,50.132,10.263,10.6,78.068,5.968,57.505,9.169,-5.328,71.777,182.406,34.538,403.602,149.3,6.017,5.994,85.933,5.562,1.65778,-52.2498,1.67139,1.665
28600,43.535,32.82,46.875,0,51.548,21.101,37.507,0,48.003,11.997,-5.328,-5.03,72.611,57.498,58,50.158,10.263,10.6,78.108,5.965,57.498,9.177,-5.342,71.842,182.406,34.521,403.602,149.365,6.021,5.997,85.917,5.56,1.65694,-52.3871,1.6725,1.66583
28601,43.506,32.834,46.904,0,51.563,21.101,37.507,0,48.003,11.997,-5.342,-5.03,72.546,57.429,58,50.369,10.263,10.6,78.143,5.963,57.429,9.143,-5.281,71.842,182.406,34.521,403.689,149.414,6.021,6.037,85.932,5.558,1.65639,-51.7889,1.6725,1.67694
28602,43.455,32.834,46.904,0,51.592,21.101,37.522,0,48.003,11.997,-5.281,-5.03,72.496,57.36,58,50.58,10.263,10.6,78.183,5.963,57.36,9.169,-5.375,71.842,182.324,34.521,403.733,149.512,6.024,6.079,85.976,5.558,1.65639,-52.7107,1.67333,1.68861
28603,43.425,32.849,46.934,0,51.621,21.101,37.522,0,48.003,11.997,-5.23,-5.03,72.442,57.342,58,50.639,10.264,10.6,78.177,5.961,57.342,9.21,-5.501,71.842,182.324,34.521,403.819,149.528,6.031,6.089,86.025,5.557,1.65583,-53.9464,1.67528,1.69139
28604,43.367,32.871,46.948,0,51.636,21.13,37.537,0,48.003,11.997,-5.501,-5.03,72.374,57.36,58,50.589,10.264,10.6,78.22,5.957,57.36,9.211,-5.44,71.842,182.324,34.521,403.819,149.528,6.038,6.074,86.047,5.553,1.65472,-53.3482,1.67722,1.68722
28605,43.323,32.886,46.985,0,51.636,21.13,37.581,0,48.003,11.997,-5.44,-5.03,72.284,57.382,58,50.528,10.264,10.6,78.256,5.956,57.382,9.212,-5.512,71.842,182.324,34.521,403.95,149.528,6.043,6.06,86.057,5.552,1.65444,-54.0543,1.67861,1.68333
28606,43.271,32.915,47.029,0,51.636,21.167,37.61,0,48.003,11.997,-5.44,-5.03,72.122,57.375,58,50.555,10.263,10.6,78.377,5.951,57.375,9.205,-5.509,71.842,182.324,34.521,403.906,149.528,6.047,6.062,86.067,5.547,1.65306,-54.0248,1.67972,1.68389
28607,43.228,32.93,47.058,0,51.65,21.182,37.646,0,48.003,11.997,-5.44,-5.03,72.122,57.331,58,50.69,10.263,10.6,78.377,5.947,57.331,9.158,-5.447,71.842,182.324,34.603,404.036,149.528,6.05,6.085,86.091,5.543,1.65194,-53.4168,1.68056,1.69028
28608,43.213,32.959,47.087,0,51.68,21.196,37.676,0,48.003,11.997,-5.357,-5.03,72.047,57.274,58,50.869,10.263,10.6,78.414,5.944,57.274,9.162,-5.263,71.842,182.324,34.603,404.123,149.691,6.056,6.117,86.135,5.54,1.65111,-51.6124,1.68222,1.69917
28609,43.184,32.974,47.117,0,51.709,21.211,37.705,0,48.003,11.997,-5.295,-5.03,71.976,57.237,58,50.983,10.262,10.6,78.534,5.94,57.237,9.179,-5.295,71.842,182.324,34.603,404.253,149.691,6.061,6.137,86.188,5.537,1.65,-51.9262,1.68361,1.70472
28610,43.154,33.018,47.168,0,51.746,21.226,37.734,0,48.003,11.997,-5.371,-5.03,71.914,57.248,58,50.954,10.26,10.6,78.616,5.938,57.248,9.17,-5.371,71.924,182.324,34.603,404.253,149.674,6.068,6.129,86.229,5.535,1.64944,-52.6715,1.68556,1.7025
28611,43.125,33.032,47.197,0,51.76,21.24,37.749,0,48.003,11.997,-5.371,-5.03,71.914,57.288,58,50.873,10.26,10.6,78.616,5.938,57.277,9.179,-5.234,71.924,182.324,34.603,404.384,149.691,6.077,6.113,86.251,5.534,1.64944,-51.328,1.68806,1.69806
28612,43.088,33.054,47.212,0,51.746,21.24,37.764,0,48.003,11.997,-5.324,-5.03,71.815,57.31,58,50.781,10.26,10.6,78.69,5.935,57.31,9.168,-5.324,71.924,182.324,34.603,404.427,149.674,6.088,6.09,86.249,5.532,1.64861,-52.2106,1.69111,1.69167
28613,43.044,33.083,47.256,0,51.746,21.27,37.815,0,48.003,11.997,-5.375,-5.03,71.752,57.342,58,50.688,10.259,10.6,78.773,5.935,57.342,9.169,-5.375,71.924,182.324,34.603,404.47,149.723,6.093,6.071,86.233,5.531,1.64861,-52.7107,1.6925,1.68639
28614,43.03,33.098,47.285,0,51.731,21.27,37.83,0,48.003,11.997,-5.263,-5.03,71.714,57.35,58,50.671,10.259,10.6,78.812,5.931,57.35,9.165,-5.263,71.908,182.324,34.521,404.601,149.723,6.1,6.064,86.207,5.528,1.6475,-51.6124,1.69444,1.68444
28615,43,33.142,47.336,0,51.709,21.299,37.874,0,48.003,11.997,-5.353,-5.03,71.653,57.281,58,50.886,10.258,10.6,78.899,5.927,57.281,9.202,-5.353,71.924,182.324,34.538,404.688,149.805,6.099,6.104,86.2,5.523,1.64639,-52.495,1.69417,1.69556
28616,42.971,33.142,47.366,0,51.746,21.313,37.888,0,48.003,11.997,-5.335,-5.03,71.614,57.219,58,51.073,10.258,10.6,78.933,5.923,57.219,9.194,-5.277,71.924,182.324,34.538,404.731,149.805,6.093,6.138,86.234,5.52,1.64528,-51.7497,1.6925,1.705
28617,42.942,33.186,47.41,0,51.775,21.335,37.917,0,48.003,11.997,-5.14,-5.03,71.581,57.172,58,51.22,10.257,10.6,79.018,5.92,57.172,9.204,-5.14,71.842,182.324,34.538,405.382,149.919,6.096,6.163,86.287,5.517,1.64444,-50.4062,1.69333,1.71194
28618,42.891,33.215,47.454,0,51.804,21.365,37.961,0,48.003,11.997,-5.331,-5.03,71.546,57.241,58,51.024,10.256,10.6,79.101,5.913,57.241,8.992,-5.252,71.842,182.324,34.521,405.425,149.919,6.111,6.118,86.326,5.51,1.6425,-51.5045,1.6975,1.69944
28619,42.891,33.267,47.52,0,51.804,21.379,38.013,0,48.003,11.997,-5.158,-5.03,71.498,57.241,58,51.024,10.255,10.6,79.184,5.913,57.241,8.992,-5.252,71.842,182.324,34.521,405.425,149.919,6.111,6.118,86.326,5.51,1.6425,-51.5045,1.6975,1.69944
28620,42.891,33.281,47.534,0,51.79,21.394,38.027,0,48.003,11.997,-5.107,-5.03,71.49,57.31,58,50.857,10.256,10.6,79.228,5.915,57.299,8.995,-5.107,71.842,182.324,34.521,405.556,149.919,6.118,6.086,86.299,5.511,1.64306,-50.0826,1.69944,1.69056
28621,42.891,33.296,47.563,0,51.76,21.409,38.057,0,48.003,11.997,-5.082,-5.03,71.483,57.335,58,50.754,10.255,10.6,79.268,5.913,57.335,9.183,-5.082,71.842,182.324,34.538,405.686,149.935,6.119,6.064,86.255,5.51,1.6425,-49.8374,1.69972,1.68444
28622,42.905,33.325,47.607,0,51.746,21.423,38.086,0,48.003,11.997,-4.98,-5.03,71.503,57.303,58,50.862,10.254,10.6,79.351,5.911,57.303,9.162,-4.724,71.842,182.324,34.521,405.816,149.984,6.109,6.083,86.21,5.507,1.64194,-46.3266,1.69694,1.68972
28623,42.942,33.354,47.651,0,51.731,21.438,38.13,0,48.003,11.997,-4.763,-5.03,71.56,57.303,58,50.862,10.253,10.6,79.431,5.911,57.303,9.162,-4.724,71.842,182.324,34.521,405.816,149.984,6.109,6.083,86.21,5.507,1.64194,-46.3266,1.69694,1.68972
28624,42.905,33.398,47.717,0,51.731,21.467,38.159,0,48.003,11.997,-5.118,-5.03,71.533,57.194,58,51.199,10.252,10.6,79.515,5.907,57.194,9.143,-5.169,71.842,182.324,34.538,405.946,149.984,6.101,6.147,86.25,5.504,1.64083,-50.6906,1.69472,1.7075
28625,42.876,33.464,47.805,0,51.79,21.519,38.254,0,48.003,11.997,-5.147,-5.03,71.515,57.136,58,51.379,10.251,10.6,79.6,5.906,57.136,9.183,-5.266,71.842,182.324,34.521,405.99,149.984,6.105,6.182,86.305,5.502,1.64056,-51.6418,1.69583,1.71722
28626,42.861,33.508,47.849,0,51.819,21.533,38.284,0,48.003,11.997,-5.335,-5.03,71.474,57.086,58,51.537,10.25,10.6,79.682,5.907,57.086,9.192,-5.241,71.842,182.324,34.521,406.163,149.984,6.114,6.214,86.377,5.503,1.64083,-51.3967,1.69833,1.72611
28627,42.861,33.508,47.849,0,51.819,21.533,38.284,0,48.003,11.997,-5.241,-5.03,71.429,57.086,58,51.537,10.248,10.6,79.766,5.907,57.086,9.192,-5.241,71.842,182.324,34.521,406.163,149.984,6.114,6.214,86.377,5.503,1.64083,-51.3967,1.69833,1.72611
28628,42.832,33.552,47.93,0,51.863,21.548,38.342,0,48.003,11.997,-5.161,-5.03,71.416,57.071,58,51.593,10.248,10.6,79.806,5.906,57.071,9.204,-5.15,71.842,182.324,34.521,406.38,149.984,6.136,6.224,86.515,5.501,1.64056,-50.5042,1.70444,1.72889
28629,42.847,33.582,47.974,0,51.914,21.577,38.342,0,48.003,11.997,-5.15,-5.03,71.386,57.107,58,51.491,10.247,10.6,79.888,5.902,57.107,9.192,-4.923,71.842,182.324,34.538,406.467,150.065,6.156,6.2,86.541,5.497,1.63944,-48.2781,1.71,1.72222
28630,42.876,33.604,48.003,0,51.943,21.592,38.394,0,48.003,11.997,-4.923,-5.03,71.415,57.107,58,51.499,10.247,10.6,79.928,5.903,57.107,9.128,-4.782,71.842,182.324,34.538,406.554,150.065,6.172,6.203,86.558,5.498,1.63972,-46.8954,1.71444,1.72306
28631,42.92,33.647,48.069,0,51.958,21.621,38.408,0,48.003,11.997,-4.782,-5.03,71.459,57.082,58,51.582,10.245,10.6,80.059,5.904,57.082,9.13,-4.478,71.842,182.324,34.521,406.554,150.065,6.179,6.221,86.586,5.499,1.64,-43.9142,1.71639,1.72806
28632,43,33.677,48.113,0,51.973,21.65,38.481,0,48.003,11.997,-4.536,-5.03,71.647,57.078,58,51.598,10.244,10.6,80.18,5.901,57.078,9.124,-4.536,71.842,182.324,34.521,406.684,150.065,6.187,6.221,86.608,5.496,1.63917,-44.483,1.71861,1.72806
28633,43.044,33.706,48.157,0,51.973,21.665,38.525,0,48.003,11.997,-4.536,-5.03,71.647,57.118,58,51.484,10.244,10.6,80.18,5.902,57.118,9.119,-4.42,71.842,182.324,34.521,406.814,150.065,6.195,6.199,86.607,5.497,1.63944,-43.3454,1.72083,1.72194
28634,43.088,33.721,48.171,0,51.958,21.68,38.547,0,48.003,11.997,-4.42,-5.03,71.745,57.172,58,51.326,10.243,10.6,80.26,5.904,57.172,9.111,-4.532,71.859,182.324,34.521,406.901,150.13,6.198,6.169,86.585,5.498,1.64,-44.4437,1.72167,1.71361
28635,43.14,33.75,48.215,0,51.943,21.702,38.547,0,48.003,11.997,-4.532,-5.03,71.833,57.19,58,51.279,10.243,10.6,80.297,5.904,57.19,9.13,-4.633,71.842,182.324,34.521,406.944,150.146,6.198,6.16,86.561,5.498,1.64,-45.4342,1.72167,1.71111
28636,43.184,33.765,48.252,0,51.929,21.716,38.606,0,48.003,11.997,-4.601,-5.03,71.972,57.176,58,51.329,10.242,10.6,80.415,5.905,57.176,9.105,-4.601,71.842,182.324,34.521,407.031,150.13,6.195,6.17,86.544,5.499,1.64028,-45.1204,1.72083,1.71389
28637,43.242,33.787,48.281,0,51.929,21.731,38.621,0,48.003,11.997,-4.445,-5.03,72.077,57.114,58,51.521,10.241,10.6,80.454,5.904,57.114,9.152,-4.445,71.842,182.324,34.521,407.161,150.13,6.194,6.208,86.554,5.499,1.64,-43.5906,1.72056,1.72444
28638,43.323,33.831,48.325,0,51.958,21.746,38.65,0,48.003,11.997,-4.536,-5.03,72.164,56.981,58,51.934,10.24,10.6,80.539,5.906,56.981,9.16,-4.774,71.842,182.243,34.521,407.205,150.212,6.198,6.292,86.662,5.5,1.64056,-46.8169,1.72167,1.74778
28639,43.323,33.86,48.369,0,52.002,21.775,38.694,0,48.003,11.997,-4.774,-5.03,72.196,56.981,58,51.934,10.24,10.6,80.621,5.906,56.981,9.16,-4.774,71.842,182.243,34.521,407.205,150.212,6.198,6.292,86.662,5.5,1.64056,-46.8169,1.72167,1.74778
28640,43.381,33.904,48.45,0,52.097,21.79,38.76,0,48.003,11.997,-4.735,-5.03,72.248,56.934,58,52.088,10.24,10.6,80.659,5.913,56.934,9.106,-4.796,71.842,182.243,34.521,407.856,150.212,6.215,6.331,86.815,5.506,1.6425,-47.0327,1.72639,1.75861
28641,43.396,33.918,48.464,0,52.126,21.804,38.774,0,48.003,11.997,-4.796,-5.03,72.29,56.941,58,52.074,10.239,10.6,80.74,5.909,56.941,9.045,-4.821,71.842,182.243,34.521,407.899,150.326,6.232,6.324,86.87,5.503,1.64139,-47.2779,1.73111,1.75667
28642,43.44,33.933,48.494,0,52.156,21.819,38.774,0,48.003,11.997,-4.771,-5.03,72.328,56.955,58,52.038,10.239,10.6,80.777,5.905,56.955,9.075,-4.64,71.842,182.243,34.521,407.986,150.326,6.247,6.311,86.913,5.498,1.64028,-45.5029,1.73528,1.75306
28643,43.491,33.984,48.538,0,52.17,21.833,38.833,0,48.003,11.997,-4.651,-5.03,72.403,56.959,58,52.034,10.239,10.6,80.818,5.901,56.959,8.998,-4.518,71.842,182.243,34.521,408.116,150.342,6.259,6.308,86.941,5.494,1.63917,-44.3064,1.73861,1.75222
28644,43.521,34.014,48.582,0,52.185,21.863,38.862,0,48.003,11.997,-4.518,-5.03,72.493,56.963,58,52.031,10.237,10.6,80.944,5.901,56.963,9.004,-4.843,71.842,182.243,34.538,408.16,150.342,6.272,6.307,86.962,5.495,1.63917,-47.4936,1.74222,1.75194
28645,43.535,34.028,48.618,0,52.185,21.885,38.892,0,48.003,11.997,-4.843,-5.03,72.512,56.999,58,51.928,10.237,10.6,80.98,5.898,56.999,9.002,-4.868,71.842,182.243,34.521,408.247,150.326,6.282,6.283,86.96,5.491,1.63833,-47.7388,1.745,1.74528
28646,43.564,34.043,48.633,0,52.156,21.885,38.892,0,48.003,11.997,-4.908,-5.03,72.549,57.089,58,51.661,10.237,10.6,81.019,5.896,57.089,9.028,-4.688,71.777,182.243,34.521,408.42,150.374,6.285,6.229,86.92,5.49,1.63778,-45.9736,1.74583,1.73028
28647,43.594,34.058,48.662,0,52.112,21.899,38.928,0,48.003,11.997,-4.789,-5.03,72.671,57.205,58,51.42,10.237,10.6,81.097,5.898,57.172,8.914,-4.789,71.777,182.243,34.521,408.55,150.374,6.286,6.182,86.846,5.492,1.63833,-46.964,1.74611,1.71722
28648,43.623,34.072,48.691,0,52.031,21.914,38.943,0,48.003,11.997,-4.763,-5.03,72.717,57.299,58,51.045,10.237,10.6,81.136,5.902,57.299,8.871,-4.763,71.761,182.243,34.538,408.507,150.374,6.278,6.111,86.727,5.495,1.63944,-46.7091,1.74389,1.6975
28649,43.674,34.072,48.677,0,51.943,21.914,38.943,0,48.003,11.997,-4.637,-5.03,72.79,57.4,58,50.747,10.238,10.6,81.134,5.897,57.4,9.155,-4.579,71.777,182.243,34.538,408.594,150.374,6.26,6.046,86.568,5.491,1.63806,-44.9047,1.73889,1.67944
28650,43.704,34.102,48.721,0,51.848,21.929,38.987,0,48.003,11.997,-4.789,-5.03,72.829,57.454,58,50.588,10.237,10.6,81.217,5.895,57.454,9.158,-4.789,71.777,182.243,34.521,408.724,150.407,6.24,6.013,86.419,5.489,1.6375,-46.964,1.73333,1.67028
28651,43.674,34.153,48.765,0,51.731,21.943,39.001,0,48.003,11.997,-5.06,-5.03,72.798,57.451,58,50.607,10.237,10.6,81.255,5.897,57.451,9.115,-5.208,71.761,182.243,34.521,408.898,150.456,6.173,6.019,86.204,5.49,1.63806,-51.073,1.71472,1.67194
28652,43.638,34.182,48.765,0,51.731,21.958,39.016,0,48.003,11.997,-5.255,-5.03,72.781,57.451,58,50.61,10.237,10.6,81.294,5.897,57.451,8.983,-5.277,71.761,182.243,34.538,409.071,150.537,6.153,6.019,86.123,5.491,1.63806,-51.7497,1.70917,1.67194
28653,43.652,34.197,48.86,0,51.636,21.973,39.075,0,48.003,11.997,-5.277,-5.03,72.731,57.458,58,50.592,10.235,10.6,81.376,5.896,57.458,8.938,-4.886,71.777,182.243,34.521,409.201,150.521,6.124,6.014,86.05,5.489,1.63778,-47.9153,1.70111,1.67056
28654,43.674,34.211,48.875,0,51.606,21.987,39.097,0,48.003,11.997,-4.886,-5.03,72.754,57.462,58,50.585,10.235,10.6,81.418,5.893,57.462,8.922,-4.782,71.777,182.243,34.521,409.245,150.521,6.099,6.01,85.998,5.487,1.63694,-46.8954,1.69417,1.66944
28655,43.689,34.241,48.918,0,51.577,22.017,39.141,0,48.003,11.997,-4.782,-5.03,72.793,57.447,58,50.633,10.235,10.6,81.456,5.894,57.447,8.883,-4.923,71.761,182.243,34.521,409.375,150.521,6.078,6.02,85.962,5.487,1.63722,-48.2781,1.68833,1.67222
28656,43.704,34.255,48.948,0,51.577,22.017,39.155,0,48.003,11.997,-4.908,-5.03,72.808,57.422,58,50.713,10.234,10.6,81.539,5.892,57.422,9.105,-4.883,71.761,182.243,34.521,409.462,150.602,6.065,6.035,85.944,5.486,1.63667,-47.8859,1.68472,1.67639
28657,43.704,34.27,48.962,0,51.563,22.031,39.185,0,48.003,11.997,-4.883,-5.03,72.832,57.389,58,50.793,10.234,10.6,81.578,5.89,57.389,9.111,-4.923,71.777,182.243,34.521,409.505,150.602,6.054,6.049,85.943,5.484,1.63611,-48.2781,1.68167,1.68028
28658,43.718,34.285,48.999,0,51.577,22.046,39.185,0,48.003,11.997,-4.952,-5.03,72.86,57.382,58,50.84,10.234,10.6,81.657,5.889,57.382,9.114,-4.926,71.761,182.161,34.521,409.549,150.684,6.05,6.057,85.951,5.483,1.63583,-48.3076,1.68056,1.6825
28659,43.718,34.314,49.014,0,51.577,22.068,39.214,0,48.003,11.997,-4.962,-5.03,72.86,57.378,58,50.855,10.234,10.6,81.696,5.888,57.378,9.113,-4.962,71.761,182.161,34.521,409.679,150.684,6.046,6.059,85.96,5.482,1.63556,-48.6606,1.67944,1.68306
28660,43.762,34.336,49.043,0,51.592,22.068,39.229,0,48.003,11.997,-4.597,-5.03,72.934,57.357,58,50.903,10.234,10.6,81.733,5.888,57.364,9.069,-4.597,71.761,182.161,34.521,409.722,150.684,6.045,6.068,85.977,5.482,1.63556,-45.0812,1.67917,1.68556
28661,43.806,34.351,49.072,0,51.606,22.083,39.243,0,48.003,11.997,-4.601,-5.03,73.023,57.299,58,51.06,10.234,10.6,81.776,5.884,57.313,9.16,-4.601,71.777,182.178,34.521,409.809,150.684,6.046,6.096,86.015,5.478,1.63444,-45.1204,1.67944,1.69333
28662,43.857,34.365,49.087,0,51.65,22.097,39.28,0,48.003,11.997,-4.735,-5.03,73.06,57.194,58,51.429,10.234,10.6,81.815,5.882,57.194,9.151,-4.926,71.761,182.487,34.521,410.46,150.684,6.058,6.168,86.153,5.477,1.63389,-48.3076,1.68278,1.71333
28663,43.857,34.395,49.102,0,51.694,22.097,39.294,0,48.003,11.997,-4.926,-5.03,73.087,57.201,58,51.411,10.233,10.6,81.9,5.879,57.201,9.132,-4.937,71.777,182.487,34.521,410.547,150.684,6.072,6.161,86.211,5.474,1.63306,-48.4154,1.68667,1.71139
28664,43.872,34.395,49.131,0,51.731,22.112,39.309,0,48.003,11.997,-4.937,-5.03,73.094,57.27,58,51.209,10.234,10.6,81.894,5.88,57.27,9.126,-4.89,71.777,182.487,34.521,410.59,150.684,6.085,6.122,86.237,5.475,1.63333,-47.9545,1.69028,1.70056
28665,43.901,34.424,49.197,0,51.746,22.141,39.353,0,48.003,11.997,-4.89,-5.03,73.127,57.313,58,51.086,10.233,10.6,81.979,5.875,57.313,9.152,-4.836,71.777,182.487,34.521,410.72,150.765,6.098,6.092,86.23,5.47,1.63194,-47.425,1.69389,1.69222
28666,43.931,34.438,49.211,0,51.731,22.141,39.368,0,48.003,11.997,-4.753,-5.03,73.166,57.335,58,51.025,10.234,10.6,81.973,5.876,57.335,9.064,-4.821,71.777,182.487,34.538,410.851,150.749,6.099,6.081,86.216,5.47,1.63222,-47.2779,1.69417,1.68917
28667,43.975,34.453,49.241,0,51.731,22.156,39.368,0,48.003,11.997,-4.821,-5.03,73.212,57.324,58,51.052,10.234,10.6,82.011,5.878,57.328,9.072,-4.55,71.777,182.487,34.521,410.981,150.83,6.099,6.089,86.211,5.473,1.63278,-44.6203,1.69417,1.69139
28668,44.004,34.468,49.255,0,51.731,22.156,39.397,0,48.003,11.997,-4.55,-5.03,73.307,57.317,58,51.089,10.234,10.6,82.052,5.879,57.317,9.102,-4.731,71.777,182.487,34.521,411.111,150.83,6.103,6.099,86.208,5.474,1.63306,-46.3953,1.69528,1.69417
28669,44.055,34.497,49.27,0,51.731,22.17,39.412,0,48.003,11.997,-4.612,-5.03,73.425,57.317,58,51.094,10.234,10.6,82.13,5.881,57.317,9.115,-4.612,71.777,182.487,34.521,411.241,150.911,6.101,6.1,86.209,5.476,1.63361,-45.2283,1.69472,1.69444
28670,44.07,34.519,49.299,0,51.731,22.185,39.441,0,48.003,11.997,-4.843,-5.03,73.453,57.324,58,51.076,10.234,10.6,82.169,5.88,57.324,9.131,-4.843,71.777,182.487,34.521,411.285,150.911,6.105,6.096,86.203,5.475,1.63333,-47.4936,1.69583,1.69333
28671,44.099,34.519,49.299,0,51.709,22.185,39.441,0,48.003,11.997,-4.724,-5.03,73.507,57.357,58,50.983,10.235,10.6,82.165,5.877,57.357,9.175,-4.753,71.842,182.471,34.538,411.415,150.911,6.101,6.074,86.184,5.472,1.6325,-46.611,1.69472,1.68722
28672,44.128,34.534,49.314,0,51.68,22.185,39.463,0,48.003,11.997,-4.948,-5.03,73.543,57.436,58,50.815,10.235,10.6,82.209,5.879,57.415,9.169,-4.948,71.842,182.487,34.521,411.502,150.911,6.097,6.042,86.14,5.474,1.63306,-48.5233,1.69361,1.67833
28673,44.128,34.548,49.351,0,51.636,22.2,39.478,0,48.003,11.997,-5.013,-5.03,73.533,57.48,58,50.623,10.235,10.6,82.249,5.879,57.48,9.149,-5.071,71.842,182.487,34.538,411.762,150.911,6.09,6.003,86.075,5.473,1.63306,-49.7295,1.69167,1.6675
28674,44.128,34.548,49.351,0,51.621,22.2,39.478,0,48.003,11.997,-4.941,-5.03,73.56,57.473,58,50.649,10.237,10.6,82.242,5.879,57.473,9.191,-4.941,71.842,182.487,34.521,411.979,150.911,6.085,6.008,86.027,5.474,1.63306,-48.4547,1.69028,1.66889
28675,44.099,34.563,49.365,0,51.621,22.214,39.492,0,48.003,11.997,-5.201,-5.03,73.544,57.339,58,51.059,10.238,10.6,82.236,5.882,57.339,9.139,-5.306,71.842,182.487,34.538,412.196,150.96,6.066,6.094,86.033,5.477,1.63389,-52.0341,1.685,1.69278
28676,44.084,34.578,49.395,0,51.621,22.214,39.492,0,48.003,11.997,-5.306,-5.03,73.498,57.252,58,51.324,10.238,10.6,82.276,5.88,57.252,9.14,-5.212,71.842,182.471,34.521,412.283,150.96,6.066,6.145,86.095,5.475,1.63333,-51.1123,1.685,1.70694
28677,44.099,34.563,49.365,0,51.694,22.214,39.521,0,48.003,11.997,-5.212,-5.03,73.472,57.227,58,51.405,10.238,10.6,82.32,5.881,57.227,9.154,-5.085,71.842,182.471,34.538,412.37,150.944,6.066,6.162,86.161,5.477,1.63361,-49.8668,1.685,1.71167
28678,44.07,34.578,49.395,0,51.731,22.214,39.507,0,48.003,11.997,-5.085,-5.03,73.488,57.274,58,51.267,10.239,10.6,82.316,5.883,57.274,9.139,-5.183,71.842,182.487,34.521,412.457,150.96,6.076,6.137,86.203,5.479,1.63417,-50.8279,1.68778,1.70472
28679,44.055,34.578,49.38,0,51.731,22.214,39.507,0,48.003,11.997,-5.183,-5.03,73.438,57.339,58,51.078,10.24,10.6,82.311,5.888,57.339,9.15,-5.1,71.842,182.487,34.521,412.5,150.944,6.088,6.104,86.209,5.484,1.63556,-50.0139,1.69111,1.69556
28680,44.019,34.592,49.409,0,51.709,22.229,39.521,0,48.003,11.997,-5.353,-5.03,73.366,57.407,58,50.876,10.241,10.6,82.345,5.898,57.407,9.156,-5.353,71.924,182.487,34.521,412.63,151.156,6.091,6.073,86.19,5.492,1.63833,-52.495,1.69194,1.68694
28681,43.989,34.578,49.409,0,51.709,22.229,39.521,0,48.003,11.997,-5.313,-5.03,73.32,57.4,58,50.903,10.242,10.6,82.338,5.903,57.4,9.151,-5.313,71.924,182.487,34.538,412.717,151.156,6.095,6.084,86.183,5.498,1.63972,-52.1027,1.69306,1.69
28682,43.975,34.607,49.424,0,51.709,22.251,39.551,0,48.003,11.997,-5.248,-5.03,73.289,57.353,58,51.048,10.242,10.6,82.377,5.9,57.353,9.188,-5.172,71.924,182.487,34.521,412.847,151.156,6.096,6.11,86.193,5.495,1.63889,-50.72,1.69333,1.69722
28683,43.945,34.607,49.453,0,51.746,22.251,39.551,0,48.003,11.997,-5.281,-5.03,73.245,57.27,58,51.249,10.242,10.6,82.419,5.894,57.288,9.176,-5.284,71.924,182.487,34.521,412.934,151.139,6.098,6.144,86.231,5.489,1.63722,-51.8183,1.69389,1.70667
28684,43.916,34.651,49.497,0,51.775,22.28,39.595,0,48.003,11.997,-5.281,-5.03,73.245,57.245,58,51.384,10.242,10.6,82.419,5.892,57.245,9.193,-5.393,71.989,182.487,34.521,413.455,151.025,6.109,6.169,86.275,5.487,1.63667,-52.8873,1.69694,1.71361
28685,43.901,34.666,49.512,0,51.775,22.295,39.609,0,48.003,11.997,-5.053,-5.03,73.172,57.277,58,51.29,10.241,10.6,82.539,5.886,57.277,9.183,-5.053,72.005,182.487,34.538,413.542,151.025,6.114,6.144,86.293,5.482,1.635,-49.553,1.69833,1.70667
28686,43.857,34.702,49.578,0,51.775,22.31,39.661,0,48.003,11.997,-5.418,-5.03,73.096,57.353,58,51.065,10.24,10.6,82.62,5.879,57.353,9.169,-5.418,71.989,182.487,34.538,413.542,151.025,6.118,6.092,86.275,5.475,1.63306,-53.1324,1.69944,1.69222
28687,43.857,34.746,49.622,0,51.731,22.339,39.705,0,48.003,11.997,-5.125,-5.03,73.086,57.462,58,50.742,10.239,10.6,82.705,5.873,57.462,9.145,-5.125,72.005,182.406,34.538,413.672,151.025,6.122,6.022,86.215,5.469,1.63139,-50.2591,1.70056,1.67278
28688,43.806,34.79,49.666,0,51.665,22.354,39.734,0,48.003,11.997,-5.179,-5.03,73.068,57.617,58,50.285,10.238,10.6,82.786,5.87,57.617,9.121,-5.248,72.005,182.324,34.521,413.976,151.156,6.105,5.927,85.997,5.466,1.63056,-51.4653,1.69583,1.64639
28689,43.792,34.805,49.717,0,51.526,22.368,39.763,0,48.003,11.997,-5.158,-5.03,72.992,57.61,58,50.278,10.238,10.6,82.864,5.869,57.61,9.134,-5.158,72.201,182.324,34.538,413.976,151.156,6.086,5.925,85.891,5.465,1.63028,-50.5827,1.69056,1.64583
28690,43.792,34.819,49.746,0,51.497,22.383,39.792,0,48.003,11.997,-5.158,-5.03,72.992,57.534,58,50.543,10.238,10.6,82.864,5.868,57.534,9.146,-5.053,72.201,182.324,34.538,414.149,151.156,6.065,5.977,85.84,5.464,1.63,-49.553,1.68472,1.66028
28691,43.792,34.834,49.761,0,51.511,22.383,39.807,0,48.003,11.997,-5.053,-5.03,72.989,57.386,58,50.993,10.238,10.6,82.903,5.869,57.386,9.142,-5.056,72.201,182.324,34.538,414.236,151.221,6.051,6.068,85.862,5.465,1.63028,-49.5824,1.68083,1.68556
28692,43.792,34.834,49.761,0,51.563,22.383,39.807,0,48.003,11.997,-5.056,-5.03,72.982,57.252,58,51.4,10.238,10.6,82.94,5.867,57.252,9.142,-4.876,72.201,182.324,34.538,414.366,151.221,6.042,6.147,85.937,5.464,1.62972,-47.8172,1.67833,1.7075
28693,43.835,34.849,49.79,0,51.621,22.397,39.829,0,48.003,11.997,-4.876,-5.03,73.004,57.194,58,51.576,10.239,10.6,82.936,5.865,57.194,9.179,-4.742,72.201,182.324,34.521,414.497,151.221,6.044,6.18,86.028,5.461,1.62917,-46.5031,1.67889,1.71667
28694,43.872,34.863,49.805,0,51.665,22.412,39.844,0,48.003,11.997,-4.742,-5.03,73.059,57.194,58,51.581,10.239,10.6,82.974,5.862,57.194,9.181,-4.666,72.201,182.324,34.521,414.627,151.221,6.053,6.178,86.117,5.458,1.62833,-45.7578,1.68139,1.71611
28695,43.887,34.885,49.834,0,51.68,22.434,39.873,0,48.003,11.997,-4.85,-5.03,73.132,57.284,58,51.314,10.239,10.6,83.054,5.861,57.284,9.179,-4.85,72.266,182.324,34.521,414.714,151.221,6.069,6.124,86.149,5.458,1.62806,-47.5623,1.68583,1.70111
28696,43.872,34.9,49.849,0,51.68,22.434,39.888,0,48.003,11.997,-5.06,-5.03,73.111,57.393,58,50.991,10.239,10.6,83.091,5.856,57.393,9.164,-5.06,72.282,182.324,34.538,414.974,151.221,6.08,6.054,86.129,5.453,1.62667,-49.6216,1.68889,1.68167
28697,43.857,34.958,49.929,0,51.65,22.478,39.946,0,48.003,11.997,-5.085,-5.03,73.098,57.44,58,50.857,10.237,10.6,83.218,5.85,57.44,9.161,-5.085,72.266,182.324,34.521,415.017,151.302,6.086,6.021,86.078,5.447,1.625,-49.8668,1.69056,1.6725
28698,43.901,34.973,49.958,0,51.636,22.478,39.961,0,48.003,11.997,-4.767,-5.03,73.153,57.393,58,51.003,10.237,10.6,83.259,5.842,57.393,9.123,-4.767,72.266,182.324,34.538,415.148,151.302,6.085,6.043,86.047,5.44,1.62278,-46.7483,1.69028,1.67861
28699,43.975,35.046,50.083,0,51.65,22.522,40.027,0,48.003,11.997,-4.753,-5.03,73.192,57.071,58,51.984,10.234,10.6,83.385,5.834,57.071,9.134,-4.583,72.266,182.324,34.538,415.278,151.302,6.085,6.231,86.184,5.432,1.62056,-44.9439,1.69028,1.73083
28700,43.989,35.112,50.156,0,51.709,22.537,40.071,0,48.003,11.997,-4.583,-5.03,73.288,56.973,58,52.279,10.233,10.6,83.468,5.834,56.973,9.134,-4.738,72.461,182.324,34.538,415.408,151.302,6.1,6.29,86.316,5.431,1.62056,-46.4639,1.69444,1.74722
28701,44.019,35.112,50.171,0,51.863,22.566,40.144,0,48.003,11.997,-4.782,-5.03,73.33,56.93,58,52.416,10.231,10.6,83.597,5.834,56.93,9.134,-4.81,72.477,182.324,34.538,415.538,151.302,6.121,6.318,86.448,5.431,1.62056,-47.17,1.70028,1.755
28702,44.041,35.142,50.2,0,51.929,22.595,40.159,0,48.003,11.997,-4.81,-5.03,73.362,56.984,58,52.259,10.231,10.6,83.637,5.839,56.984,9.119,-4.735,72.477,182.324,34.521,415.538,151.302,6.14,6.291,86.542,5.436,1.62194,-46.4345,1.70556,1.7475
28703,44.07,35.171,50.244,0,51.958,22.617,40.21,0,48.003,11.997,-4.814,-5.03,73.436,57.071,58,52.072,10.23,10.6,83.757,5.838,57.049,9.12,-4.771,72.461,182.324,34.538,415.712,151.302,6.169,6.253,86.588,5.435,1.62167,-46.7875,1.71361,1.73694
28704,44.084,35.215,50.31,0,51.958,22.646,40.239,0,48.003,11.997,-4.803,-5.03,73.472,57.133,58,51.828,10.229,10.6,83.84,5.838,57.133,9.156,-4.803,72.461,182.324,34.538,415.625,151.302,6.189,6.205,86.587,5.435,1.62167,-47.1013,1.71917,1.72361
28705,44.084,35.229,50.339,0,51.943,22.646,40.269,0,48.003,11.997,-4.803,-5.03,73.472,57.176,58,51.704,10.229,10.6,83.84,5.836,57.176,9.167,-5.027,72.461,182.324,34.538,416.276,151.302,6.202,6.177,86.566,5.432,1.62111,-49.298,1.72278,1.71583
28706,44.07,35.251,50.354,0,51.929,22.661,40.283,0,48.003,11.997,-5.027,-5.03,73.46,57.183,58,51.688,10.229,10.6,83.883,5.836,57.183,9.175,-5.118,72.477,182.324,34.521,416.363,151.383,6.207,6.174,86.543,5.432,1.62111,-50.1904,1.72417,1.715
28707,44.084,35.31,50.427,0,51.914,22.69,40.342,0,48.003,11.997,-5.118,-5.03,73.443,57.187,58,51.683,10.229,10.6,83.921,5.834,57.187,9.154,-4.955,72.461,182.324,34.538,416.363,151.367,6.207,6.171,86.518,5.43,1.62056,-48.592,1.72417,1.71417
28708,44.099,35.325,50.449,0,51.892,22.705,40.356,0,48.003,11.997,-4.778,-5.03,73.491,57.212,58,51.613,10.227,10.6,84.089,5.832,57.212,9.152,-4.85,72.461,182.324,34.538,416.493,151.367,6.205,6.154,86.485,5.428,1.62,-47.5623,1.72361,1.70944
28709,44.128,35.369,50.537,0,51.848,22.734,40.422,0,48.003,11.997,-4.604,-5.03,73.562,57.277,58,51.423,10.225,10.6,84.22,5.831,57.277,9.131,-4.677,72.461,182.324,34.538,416.71,151.367,6.203,6.116,86.421,5.427,1.61972,-45.8657,1.72306,1.69889
28710,44.202,35.435,50.596,0,51.804,22.764,40.481,0,48.003,11.997,-4.431,-5.03,73.674,57.357,58,51.187,10.222,10.6,84.345,5.831,57.357,9.133,-4.431,72.461,182.324,34.538,416.753,151.497,6.195,6.068,86.335,5.426,1.61972,-43.4533,1.72083,1.68556
28711,44.268,35.464,50.662,0,51.746,22.8,40.525,0,48.003,11.997,-4.387,-5.03,73.79,57.407,58,51.04,10.221,10.6,84.43,5.835,57.407,9.121,-4.405,72.461,182.324,34.538,416.753,151.497,6.184,6.043,86.244,5.43,1.62083,-43.1983,1.71778,1.67861
28712,44.407,35.479,50.676,0,51.68,22.815,40.54,0,48.003,11.997,-4.308,-5.03,73.907,57.371,58,51.159,10.221,10.6,84.469,5.848,57.371,9.134,-4.391,72.477,182.324,34.538,417.101,151.497,6.146,6.08,86.126,5.442,1.62444,-43.061,1.70722,1.68889
28713,44.48,35.508,50.72,0,51.68,22.83,40.591,0,48.003,11.997,-4.391,-5.03,74.016,57.295,58,51.392,10.221,10.6,84.551,5.855,57.295,9.132,-4.329,72.461,182.324,34.538,417.231,151.497,6.133,6.133,86.134,5.448,1.62639,-42.453,1.70361,1.70361
28714,44.553,35.508,50.72,0,51.694,22.83,40.591,0,48.003,11.997,-4.329,-5.03,74.128,57.245,58,51.515,10.221,10.6,84.551,5.863,57.256,9.145,-4.264,72.461,182.324,34.521,417.318,151.497,6.122,6.166,86.168,5.456,1.62861,-41.8156,1.70056,1.71278
28715,44.619,35.522,50.75,0,51.731,22.83,40.591,0,48.003,11.997,-4.203,-5.03,74.265,57.259,58,51.531,10.222,10.6,84.548,5.868,57.252,9.164,-4.492,72.477,182.324,34.521,417.491,151.481,6.119,6.175,86.209,5.461,1.63,-44.0515,1.69972,1.71528
28716,44.663,35.537,50.779,0,51.746,22.859,40.62,0,48.003,11.997,-4.64,-5.03,74.427,57.288,58,51.427,10.222,10.6,84.632,5.872,57.288,9.157,-4.64,72.461,182.324,34.538,417.535,151.497,6.124,6.158,86.228,5.465,1.63111,-45.5029,1.70111,1.71056
28717,44.663,35.552,50.793,0,51.746,22.859,40.649,0,48.003,11.997,-4.64,-5.03,74.427,57.328,58,51.312,10.222,10.6,84.632,5.873,57.328,9.163,-4.937,72.51,182.324,34.538,417.622,151.497,6.126,6.135,86.232,5.465,1.63139,-48.4154,1.70167,1.70417
28718,44.663,35.596,50.859,0,51.746,22.888,40.679,0,48.003,11.997,-4.944,-5.03,74.442,57.346,58,51.263,10.221,10.6,84.755,5.878,57.346,9.14,-4.944,72.51,182.324,34.538,417.708,151.53,6.13,6.13,86.231,5.47,1.63278,-48.4841,1.70278,1.70278
28719,44.707,35.618,50.874,0,51.731,22.888,40.693,0,48.003,11.997,-4.648,-5.03,74.521,57.357,58,51.235,10.22,10.6,84.84,5.878,57.357,9.084,-4.648,72.51,182.324,34.538,417.882,151.53,6.135,6.125,86.222,5.47,1.63278,-45.5813,1.70417,1.70139
28720,44.751,35.676,50.947,0,51.731,22.932,40.774,0,48.003,11.997,-4.648,-5.03,74.521,57.35,58,51.262,10.22,10.6,84.84,5.88,57.35,9.093,-4.583,72.51,182.324,34.538,417.969,151.53,6.139,6.132,86.218,5.471,1.63333,-44.9439,1.70528,1.70333
28721,44.817,35.691,50.977,0,51.731,22.932,40.789,0,48.003,11.997,-4.47,-5.03,74.692,57.342,58,51.288,10.219,10.6,84.966,5.885,57.342,9.094,-4.47,72.51,182.324,34.538,418.099,151.53,6.135,6.142,86.224,5.476,1.63472,-43.8357,1.70417,1.70611
28722,44.956,35.72,51.028,0,51.76,22.961,40.833,0,48.003,11.997,-4.257,-5.03,74.833,57.299,58,51.428,10.219,10.6,85.009,5.894,57.299,9.113,-4.413,72.51,182.324,34.521,418.186,151.53,6.139,6.18,86.264,5.484,1.63722,-43.2767,1.70528,1.71667
28723,44.956,35.72,51.028,0,51.76,22.961,40.833,0,48.003,11.997,-4.413,-5.03,74.932,57.299,58,51.428,10.219,10.6,85.05,5.894,57.299,9.113,-4.413,72.51,182.324,34.521,418.186,151.53,6.139,6.18,86.264,5.484,1.63722,-43.2767,1.70528,1.71667
28724,45.139,35.75,51.086,0,51.848,22.983,40.862,0,48.003,11.997,-4.232,-5.03,75.066,57.107,58,52.017,10.219,10.6,85.09,5.902,57.107,9.117,-4.065,72.51,182.324,34.538,418.403,151.563,6.149,6.306,86.428,5.492,1.63944,-39.864,1.70806,1.75167
28725,45.198,35.75,51.072,0,51.943,22.983,40.862,0,48.003,11.997,-4.297,-5.03,75.209,57.031,58,52.248,10.219,10.6,85.129,5.906,57.031,9.175,-4.319,72.51,182.324,34.521,418.533,151.563,6.164,6.356,86.557,5.496,1.64056,-42.3549,1.71222,1.76556
28726,45.286,35.75,51.072,0,52.017,22.983,40.862,0,48.003,11.997,-4.319,-5.03,75.321,56.966,58,52.451,10.22,10.6,85.126,5.911,56.966,9.145,-4.206,72.51,182.324,34.521,418.533,151.693,6.19,6.402,86.709,5.501,1.64194,-41.2468,1.71944,1.77833
28727,45.322,35.764,51.101,0,52.112,22.998,40.876,0,48.003,11.997,-4.206,-5.03,75.482,56.923,58,52.588,10.221,10.6,85.126,5.916,56.923,9.179,-4.597,72.51,182.324,34.521,419.01,151.693,6.214,6.434,86.845,5.505,1.64333,-45.0812,1.72611,1.78722
28728,45.352,35.764,51.101,0,52.185,22.998,40.876,0,48.003,11.997,-4.597,-5.03,75.538,56.883,58,52.716,10.221,10.6,85.167,5.92,56.883,9.107,-4.684,72.51,182.324,34.538,419.184,151.676,6.245,6.463,86.984,5.509,1.64444,-45.9343,1.73472,1.79528
28729,45.366,35.764,51.086,0,52.258,22.998,40.876,0,48.003,11.997,-4.713,-5.03,75.591,56.861,58,52.787,10.222,10.6,85.164,5.922,56.861,9.143,-4.97,72.51,182.324,34.456,419.184,151.676,6.283,6.481,87.104,5.512,1.645,-48.7391,1.74528,1.80028
28730,45.366,35.779,51.116,0,52.339,23.013,40.891,0,48.003,11.997,-4.97,-5.03,75.601,56.85,58,52.828,10.224,10.6,85.16,5.923,56.85,9.084,-4.97,72.51,182.324,34.456,419.227,151.676,6.316,6.489,87.221,5.513,1.64528,-48.7391,1.75444,1.8025
28731,45.381,35.801,51.145,0,52.383,23.013,40.928,0,48.003,11.997,-4.97,-5.03,75.598,56.883,58,52.738,10.224,10.6,85.2,5.92,56.883,9.165,-4.89,72.51,182.324,34.456,419.358,151.693,6.353,6.468,87.304,5.51,1.64444,-47.9545,1.76472,1.79667
28732,45.41,35.845,51.196,0,52.397,23.042,40.957,0,48.003,11.997,-4.763,-5.03,75.675,56.963,58,52.504,10.222,10.6,85.329,5.919,56.963,9.15,-4.738,72.51,182.324,34.456,419.488,151.758,6.373,6.419,87.336,5.508,1.64417,-46.4639,1.77028,1.78306
28733,45.439,35.889,51.27,0,52.354,23.071,41.016,0,48.003,11.997,-4.774,-5.03,75.728,57.14,58,51.988,10.222,10.6,85.371,5.917,57.14,9.051,-4.879,72.51,182.324,34.456,419.705,151.758,6.402,6.315,87.25,5.506,1.64361,-47.8466,1.77833,1.75417
28734,45.439,35.889,51.27,0,52.354,23.071,41.016,0,48.003,11.997,-4.879,-5.03,75.746,57.14,58,51.988,10.22,10.6,85.453,5.917,57.14,9.051,-4.879,72.51,182.324,34.456,419.705,151.758,6.402,6.315,87.25,5.506,1.64361,-47.8466,1.77833,1.75417
28735,45.454,35.962,51.379,0,52.229,23.115,41.089,0,48.003,11.997,-5.056,-5.03,75.739,57.277,58,51.609,10.219,10.6,85.581,5.914,57.277,9.128,-4.886,72.396,182.324,34.456,419.835,151.839,6.395,6.236,87.048,5.503,1.64278,-47.9153,1.77639,1.73222
28736,45.52,35.962,51.379,0,52.17,23.115,41.089,0,48.003,11.997,-4.684,-5.03,75.766,57.292,58,51.549,10.219,10.6,85.621,5.921,57.292,9.179,-4.659,72.396,182.324,34.456,419.878,151.839,6.381,6.23,86.95,5.509,1.64472,-45.6892,1.7725,1.73056
28737,45.52,35.984,51.394,0,52.17,23.115,41.125,0,48.003,11.997,-4.659,-5.03,75.854,57.281,58,51.587,10.22,10.6,85.618,5.922,57.281,9.128,-4.966,72.396,182.324,34.456,419.965,151.839,6.36,6.239,86.868,5.51,1.645,-48.6998,1.76667,1.73306
28738,45.52,35.999,51.423,0,52.097,23.13,41.14,0,48.003,11.997,-4.966,-5.03,75.853,57.263,58,51.646,10.22,10.6,85.662,5.921,57.263,9.165,-4.908,72.396,182.324,34.456,420.095,151.839,6.344,6.25,86.813,5.51,1.64472,-48.131,1.76222,1.73611
28739,45.505,36.013,51.453,0,52.061,23.145,41.155,0,48.003,11.997,-4.908,-5.03,75.87,57.23,58,51.727,10.22,10.6,85.701,5.927,57.237,9.171,-5.172,72.396,182.324,34.456,420.182,151.839,6.328,6.273,86.783,5.516,1.64639,-50.72,1.75778,1.7425
28740,45.483,36.028,51.467,0,52.061,28.477,41.155,0,48.003,11.997,-5.172,-5.03,75.841,57.201,58,51.841,10.22,10.6,85.741,5.928,57.201,9.167,-5.201,72.38,182.324,34.456,420.226,151.839,6.312,6.296,86.777,5.516,1.64667,-51.0044,1.75333,1.74889
28741,45.454,36.057,51.497,0,52.075,35.449,41.199,0,48.003,11.997,-5.201,-5.03,75.801,57.154,58,51.99,10.22,10.6,85.781,5.928,57.154,9.163,-5.245,72.396,182.324,34.456,420.313,151.921,6.304,6.326,86.793,5.516,1.64667,-51.4359,1.75111,1.75722
28742,45.469,36.072,51.548,0,52.097,40.847,41.228,0,48.003,11.997,-5.179,-5.03,75.754,57.143,58,52.026,10.22,10.6,85.83,5.924,57.143,9.173,-4.944,72.396,182.324,34.456,420.443,151.921,6.299,6.329,86.813,5.512,1.64556,-48.4841,1.74972,1.75806
28743,45.483,36.13,51.621,0,52.097,46.172,41.257,0,48.003,11.997,-4.897,-5.03,75.805,57.23,58,51.773,10.219,10.6,85.947,5.916,57.23,9.066,-4.955,72.396,182.243,34.456,420.573,151.904,6.301,6.27,86.802,5.504,1.64333,-48.592,1.75028,1.74167
28744,45.52,36.145,51.636,0,52.075,51.746,41.294,0,48.003,11.997,-4.937,-5.03,75.812,57.324,58,51.497,10.218,10.6,86.028,5.914,57.324,9.138,-4.731,72.396,182.243,34.456,420.53,151.921,6.297,6.213,86.748,5.503,1.64278,-46.3953,1.74917,1.72583
28745,45.549,36.182,51.68,0,52.002,60,41.353,0,48.003,11.997,-4.731,-5.03,75.866,57.411,58,51.241,10.218,10.6,86.063,5.911,57.411,9.144,-4.659,72.396,182.243,34.456,420.66,151.921,6.292,6.159,86.665,5.5,1.64194,-45.6892,1.74778,1.71083
28746,45.608,36.196,51.709,0,51.958,60,41.367,0,48.003,11.997,-4.659,-5.03,75.923,57.454,58,51.114,10.217,10.6,86.143,5.911,57.454,9.126,-4.452,72.396,182.243,34.456,420.703,151.921,6.281,6.134,86.577,5.499,1.64194,-43.6592,1.74472,1.70389
28747,45.667,36.211,51.731,0,51.914,60,41.382,0,48.003,11.997,-4.373,-5.03,76.117,57.447,58,51.14,10.217,10.6,86.216,5.912,57.447,9.174,-4.373,72.396,182.243,34.456,420.703,151.953,6.269,6.14,86.503,5.5,1.64222,-42.8845,1.74139,1.70556
28748,45.747,36.211,51.731,0,51.863,60,41.382,0,48.003,11.997,-4.282,-5.03,76.254,57.411,58,51.254,10.218,10.6,86.213,5.914,57.411,9.171,-4.235,72.38,182.243,34.456,420.703,152.051,6.25,6.164,86.451,5.502,1.64278,-41.5312,1.73611,1.71222
28749,45.901,36.226,51.746,0,51.848,60,41.396,0,48.003,11.997,-4.12,-5.03,76.381,57.31,58,51.565,10.218,10.6,86.248,5.913,57.31,9.176,-4.123,72.396,182.243,34.456,420.79,152.067,6.222,6.225,86.437,5.502,1.6425,-40.4328,1.72833,1.72917
28750,45.989,36.24,51.775,0,51.877,60,41.411,0,48.003,11.997,-4.123,-5.03,76.513,57.216,58,51.854,10.219,10.6,86.241,5.914,57.216,9.152,-4.123,72.396,182.243,34.456,420.79,152.067,6.214,6.284,86.484,5.502,1.64278,-40.4328,1.72611,1.74556
28751,46.084,36.255,51.79,0,51.943,60,41.426,0,48.003,11.997,-4.065,-5.03,76.652,57.14,58,52.086,10.219,10.6,86.277,5.913,57.14,9.102,-4.004,72.396,182.243,34.456,421.007,152.067,6.21,6.33,86.557,5.502,1.6425,-39.2658,1.725,1.75833
28752,46.157,36.255,51.79,0,52.002,60,41.426,0,48.003,11.997,-4.004,-5.03,76.812,57.06,58,52.331,10.219,10.6,86.314,5.912,57.06,9.138,-4.3,72.396,182.161,34.456,421.007,152.083,6.218,6.378,86.663,5.501,1.64222,-42.1686,1.72722,1.77167
28753,46.216,36.255,51.819,0,52.046,60,41.44,0,48.003,11.997,-4.282,-5.03,77.036,57.028,58,52.432,10.22,10.6,86.348,5.911,57.028,9.132,-4.282,72.396,182.015,34.456,421.05,152.148,6.232,6.397,86.76,5.5,1.64194,-41.9921,1.73111,1.77694
28754,46.282,36.284,51.819,0,52.112,60,41.455,0,48.003,11.997,-4.326,-5.03,77.141,57.024,58,52.449,10.221,10.6,86.339,5.91,57.024,9.146,-4.326,72.396,182.015,34.456,421.137,152.148,6.246,6.399,86.845,5.499,1.64167,-42.4236,1.735,1.7775
