time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
28755,46.436,36.27,51.819,0,52.156,60,41.44,0,48.003,11.997,-4.235,-5.03,77.248,57.129,58,52.144,10.222,10.6,86.331,5.911,57.129,9.097,-4.036,72.396,182.096,34.456,421.181,152.148,6.28,6.34,86.929,5.501,1.64194,-39.5796,1.74444,1.76111
28756,46.523,36.27,51.819,0,52.17,60,41.455,0,48.003,11.997,-4.036,-5.03,77.401,57.169,58,52.031,10.222,10.6,86.368,5.909,57.169,9.009,-4.12,72.396,182.096,34.456,421.267,152.148,6.297,6.315,86.934,5.499,1.64139,-40.4034,1.74917,1.75417
28757,46.619,36.284,51.833,0,52.156,60,41.477,0,48.003,11.997,-4,-5.03,77.706,57.194,58,51.96,10.224,10.6,86.398,5.909,57.194,9.164,-3.964,72.38,182.096,34.456,421.224,152.148,6.305,6.301,86.927,5.499,1.64139,-38.8736,1.75139,1.75028
28758,46.692,36.284,51.833,0,52.156,60,41.477,0,48.003,11.997,-4,-5.03,77.706,57.198,58,51.955,10.224,10.6,86.398,5.91,57.198,9.208,-4.159,72.396,182.096,34.456,421.311,152.23,6.31,6.301,86.921,5.5,1.64167,-40.7859,1.75278,1.75028
28759,46.787,36.284,51.833,0,52.141,60,41.455,0,48.003,11.997,-4.123,-5.03,77.972,57.223,58,51.883,10.226,10.6,86.385,5.909,57.223,9.216,-4.123,72.396,182.096,34.456,421.311,152.23,6.312,6.285,86.904,5.499,1.64139,-40.4328,1.75333,1.74583
28760,46.89,36.284,51.848,0,52.112,60,41.477,0,48.003,11.997,-4.456,-5.03,78.054,57.266,58,51.763,10.226,10.6,86.423,5.911,57.266,9.213,-4.344,72.38,182.096,34.456,421.398,152.23,6.311,6.263,86.853,5.501,1.64194,-42.6001,1.75306,1.73972
28761,46.919,36.299,51.863,0,52.097,60,41.506,0,48.003,11.997,-4.68,-5.03,78.218,57.288,58,51.702,10.227,10.6,86.452,5.913,57.288,9.211,-4.546,72.396,182.178,34.456,421.441,152.23,6.31,6.253,86.818,5.503,1.6425,-44.581,1.75278,1.73694
28762,46.97,36.299,51.863,0,52.061,60,41.492,0,48.003,11.997,-4.604,-5.03,78.275,57.303,58,51.664,10.228,10.6,86.448,5.91,57.303,9.179,-4.604,72.461,182.161,34.456,421.571,152.23,6.302,6.243,86.781,5.501,1.64167,-45.1498,1.75056,1.73417
28763,47.029,36.313,51.892,0,52.046,60,41.521,0,48.003,11.997,-4.575,-5.03,78.36,57.295,58,51.69,10.228,10.6,86.483,5.908,57.295,9.179,-4.416,72.461,182.161,34.456,421.528,152.295,6.295,6.246,86.753,5.499,1.64111,-43.3062,1.74861,1.735
28764,47.153,36.328,51.914,0,52.046,60,41.536,0,48.003,11.997,-4.34,-5.03,78.463,57.219,58,51.927,10.228,10.6,86.518,5.901,57.219,9.183,-4.196,72.461,182.161,34.456,421.658,152.295,6.284,6.287,86.748,5.493,1.63917,-41.1487,1.74556,1.74639
28765,47.212,36.328,51.892,0,52.046,60,41.521,0,48.003,11.997,-4.196,-5.03,78.597,57.169,58,52.085,10.229,10.6,86.51,5.905,57.169,9.16,-4.337,72.461,182.178,34.456,421.658,152.295,6.282,6.322,86.774,5.496,1.64028,-42.5314,1.745,1.75611
28766,47.314,36.328,51.892,0,52.075,60,41.521,0,48.003,11.997,-4.261,-5.03,78.699,57.158,58,52.121,10.23,10.6,86.501,5.903,57.158,9.15,-4.011,72.461,182.161,34.456,421.745,152.295,6.285,6.327,86.801,5.495,1.63972,-39.3345,1.74583,1.7575
28767,47.424,36.35,51.914,0,52.097,60,41.521,0,48.003,11.997,-4.011,-5.03,78.865,57.194,58,52.061,10.231,10.6,86.495,5.905,57.18,9.174,-3.917,72.461,182.178,34.456,421.745,152.311,6.287,6.318,86.817,5.498,1.64028,-38.4126,1.74639,1.755
28768,47.52,36.313,51.877,0,52.075,60,41.506,0,48.003,11.997,-3.686,-5.03,79.228,57.259,58,51.825,10.233,10.6,86.477,5.908,57.259,9.225,-3.848,72.477,182.178,34.456,421.745,152.311,6.289,6.273,86.803,5.501,1.64111,-37.736,1.74694,1.7425
28769,47.747,36.328,51.914,0,52.046,60,41.536,0,48.003,11.997,-3.751,-5.03,79.434,57.436,58,51.302,10.234,10.6,86.47,5.915,57.436,9.149,-3.935,72.461,182.161,34.456,421.832,152.344,6.282,6.176,86.693,5.507,1.64306,-38.5892,1.745,1.71556
28770,47.849,36.313,51.863,0,51.987,60,41.506,0,48.003,11.997,-3.859,-5.03,79.597,57.447,58,51.275,10.235,10.6,86.463,5.916,57.447,8.465,-3.953,72.461,182.178,34.456,421.918,152.344,6.273,6.171,86.632,5.508,1.64333,-38.7657,1.7425,1.71417
28771,47.944,36.299,51.863,0,51.958,60,41.492,0,48.003,11.997,-3.953,-5.03,79.767,57.371,58,51.51,10.237,10.6,86.455,5.917,57.371,9.212,-4.04,72.461,182.161,34.456,421.962,152.458,6.266,6.219,86.606,5.51,1.64361,-39.6189,1.74056,1.7275
28772,48.032,36.299,51.863,0,51.973,60,41.492,0,48.003,11.997,-4.04,-5.03,79.917,57.274,58,51.805,10.238,10.6,86.448,5.92,57.274,9.181,-4.062,72.461,182.178,34.456,421.962,152.458,6.256,6.281,86.625,5.513,1.64444,-39.8346,1.73778,1.74472
28773,48.142,36.284,51.833,0,52.017,60,41.477,0,48.003,11.997,-4.062,-5.03,80.062,57.147,58,52.193,10.239,10.6,86.44,5.919,57.147,9.163,-4.069,72.461,182.324,34.456,422.092,152.458,6.253,6.358,86.698,5.512,1.64417,-39.9033,1.73694,1.76611
28774,48.215,36.299,51.848,0,52.061,60,41.492,0,48.003,11.997,-3.928,-5.03,80.39,57.093,58,52.358,10.241,10.6,86.424,5.922,57.093,8.758,-3.993,72.461,182.324,34.456,422.049,152.458,6.254,6.393,86.78,5.515,1.645,-39.158,1.73722,1.77583
28775,48.464,36.27,51.819,0,52.112,60,41.455,0,48.003,11.997,-3.83,-5.03,80.562,57.161,58,52.237,10.243,10.6,86.37,5.919,57.136,8.793,-3.696,72.461,182.324,34.456,422.092,152.458,6.273,6.367,86.907,5.513,1.64417,-36.2454,1.7425,1.76861
28776,48.596,36.27,51.819,0,52.156,60,41.455,0,48.003,11.997,-3.696,-5.03,80.778,57.227,58,51.97,10.244,10.6,86.361,5.919,57.227,8.866,-3.548,72.461,182.324,34.456,422.135,152.441,6.289,6.313,86.912,5.513,1.64417,-34.794,1.74694,1.75361
28777,48.735,36.255,51.804,0,52.141,60,41.44,0,48.003,11.997,-3.548,-5.03,81.015,57.263,58,51.867,10.245,10.6,86.354,5.921,57.263,9.16,-3.588,72.461,182.324,34.408,422.179,152.458,6.293,6.295,86.906,5.515,1.64472,-35.1863,1.74806,1.74861
28778,48.889,36.255,51.804,0,52.156,60,41.44,0,48.003,11.997,-3.588,-5.03,81.238,57.23,58,51.972,10.246,10.6,86.345,5.923,57.23,9.204,-3.396,72.461,182.178,34.408,422.222,152.458,6.296,6.317,86.917,5.517,1.64528,-33.3034,1.74889,1.75472
28779,49.028,36.255,51.804,0,52.17,60,41.426,0,48.003,11.997,-3.407,-5.03,81.726,57.169,58,52.16,10.248,10.6,86.326,5.928,57.169,9.25,-3.407,72.461,182.161,34.408,422.309,152.458,6.302,6.36,86.954,5.522,1.64667,-33.4113,1.75056,1.76667
28780,49.226,36.24,51.775,0,52.214,60,41.411,0,48.003,11.997,-3.367,-5.03,82.033,57.071,58,52.46,10.251,10.6,86.278,5.932,57.071,9.251,-3.317,72.461,182.178,34.456,422.309,152.523,6.307,6.424,87.037,5.527,1.64778,-32.5287,1.75194,1.78444
28781,49.512,36.196,51.694,0,52.28,60,41.382,0,48.003,11.997,-3.389,-5.03,82.283,56.995,58,52.698,10.253,10.6,86.226,5.941,56.995,8.516,-3.396,72.461,182.243,34.456,422.396,152.523,6.331,6.481,87.221,5.536,1.65028,-33.3034,1.75861,1.80028
28782,49.651,36.167,51.665,0,52.368,60,41.338,0,48.003,11.997,-3.563,-5.03,82.757,57.053,58,52.53,10.257,10.6,86.118,5.945,57.053,9.278,-3.563,72.461,182.243,34.456,422.396,152.572,6.351,6.451,87.276,5.54,1.65139,-34.9411,1.76417,1.79194
28783,49.761,36.167,51.665,0,52.368,60,41.338,0,48.003,11.997,-3.859,-5.03,82.943,57.161,58,52.21,10.259,10.6,86.062,5.945,57.161,9.23,-3.859,72.461,182.243,34.456,422.352,152.572,6.362,6.387,87.279,5.541,1.65139,-37.8439,1.76722,1.77417
28784,49.878,36.145,51.636,0,52.324,60,41.338,0,48.003,11.997,-3.859,-5.03,82.943,57.331,58,51.704,10.259,10.6,86.062,5.947,57.331,8.096,-3.895,72.461,182.243,34.456,422.396,152.572,6.374,6.288,87.211,5.543,1.65194,-38.1969,1.77056,1.74667
28785,49.958,36.13,51.636,0,52.28,60,41.309,0,48.003,11.997,-4.033,-5.03,83.272,57.422,58,51.438,10.263,10.6,86.001,5.946,57.422,6.351,-4.033,72.461,182.324,34.456,422.483,152.572,6.369,6.234,87.124,5.542,1.65167,-39.5502,1.76917,1.73167
28786,50.046,36.13,51.621,0,52.214,60,41.294,0,48.003,11.997,-4.087,-5.03,83.426,57.48,58,51.268,10.263,10.6,86.037,5.95,57.48,9.231,-4.08,72.461,182.324,34.44,422.526,152.686,6.361,6.203,87.023,5.546,1.65278,-40.0111,1.76694,1.72306
28787,50.186,36.116,51.606,0,52.112,60,41.257,0,48.003,11.997,-4.192,-5.03,83.554,57.516,58,51.188,10.265,10.6,85.983,5.953,57.509,8.778,-4.366,72.461,182.324,34.456,422.439,152.734,6.336,6.19,86.85,5.549,1.65361,-42.8158,1.76,1.71944
28788,50.266,36.101,51.577,0,52.061,60,41.257,0,48.003,11.997,-4.3,-5.03,83.775,57.545,58,51.081,10.267,10.6,85.958,5.954,57.545,8.89,-4.181,72.461,182.259,34.456,422.569,152.718,6.319,6.17,86.767,5.55,1.65389,-41.0016,1.75528,1.71389
28789,50.339,36.086,51.577,0,52.002,60,41.243,0,48.003,11.997,-4.239,-5.03,83.893,57.588,58,50.954,10.268,10.6,85.946,5.955,57.588,8.448,-4.239,72.461,182.243,34.456,422.613,152.718,6.297,6.146,86.682,5.552,1.65417,-41.5704,1.74917,1.70722
28790,50.383,36.072,51.526,0,51.943,60,41.228,0,48.003,11.997,-4.355,-5.03,83.991,57.646,58,50.782,10.27,10.6,85.894,5.956,57.646,9.269,-4.481,72.461,182.243,34.456,422.613,152.718,6.276,6.113,86.577,5.554,1.65444,-43.9436,1.74333,1.69806
28791,50.508,36.072,51.526,0,51.892,60,41.213,0,48.003,11.997,-4.416,-5.03,84.091,57.646,58,50.755,10.272,10.6,85.884,5.961,57.646,9.229,-4.478,72.461,182.243,34.456,422.613,152.718,6.23,6.112,86.429,5.559,1.65583,-43.9142,1.73056,1.69778
28792,50.537,36.042,51.482,0,51.833,60,41.199,0,48.003,11.997,-4.478,-5.03,84.17,57.61,58,50.9,10.273,10.6,85.826,5.963,57.61,9.262,-4.575,72.461,182.259,34.456,422.743,152.767,6.213,6.143,86.397,5.561,1.65639,-44.8654,1.72583,1.70639
28793,50.566,36.028,51.453,0,51.833,60,41.169,0,48.003,11.997,-4.76,-5.03,84.239,57.567,58,51.032,10.275,10.6,85.816,5.965,57.567,9.248,-4.655,72.461,182.259,34.473,422.7,152.767,6.191,6.171,86.394,5.563,1.65694,-45.65,1.71972,1.71417
28794,50.552,35.984,51.394,0,51.848,60,41.125,0,48.003,11.997,-4.897,-5.03,84.277,57.527,58,51.154,10.28,10.6,85.662,5.965,57.527,9.234,-4.973,72.461,182.243,34.456,422.7,152.881,6.179,6.195,86.408,5.563,1.65694,-48.7685,1.71639,1.72083
28795,50.581,35.962,51.394,0,51.848,60,41.111,0,48.003,11.997,-4.829,-5.03,84.318,57.53,58,51.146,10.282,10.6,85.65,5.968,57.53,9.235,-4.829,72.461,182.243,34.456,422.7,152.881,6.167,6.196,86.427,5.566,1.65778,-47.3563,1.71306,1.72111
28796,50.596,35.918,51.313,0,51.833,60,41.06,0,48.003,11.997,-4.894,-5.03,84.327,57.671,58,50.726,10.283,10.6,85.594,5.967,57.671,9.235,-4.915,72.461,182.243,34.456,422.7,152.881,6.16,6.112,86.392,5.567,1.6575,-48.1997,1.71111,1.69778
28797,50.61,35.918,51.313,0,51.833,60,41.06,0,48.003,11.997,-4.915,-5.03,84.334,57.747,58,50.501,10.285,10.6,85.538,5.967,57.747,9.224,-4.879,72.477,182.487,34.456,422.743,152.881,6.153,6.067,86.336,5.567,1.6575,-47.8466,1.70917,1.68528
28798,50.632,35.889,51.27,0,51.76,60,41.045,0,48.003,11.997,-4.879,-5.03,84.362,57.816,58,50.295,10.288,10.6,85.524,5.968,57.816,9.222,-4.854,72.461,182.487,34.456,422.786,152.881,6.148,6.027,86.262,5.569,1.65778,-47.6015,1.70778,1.67417
28799,50.647,35.889,51.27,0,51.731,60,41.016,0,48.003,11.997,-4.782,-5.03,84.417,57.82,58,50.287,10.29,10.6,85.453,5.968,57.82,9.247,-4.847,72.51,182.487,34.456,422.7,152.913,6.128,6.026,86.203,5.569,1.65778,-47.5328,1.70222,1.67389
28800,50.676,35.874,51.24,0,51.694,60,40.986,0,48.003,11.997,-4.843,-5.03,84.452,57.787,58,50.386,10.292,10.6,85.396,5.97,57.787,8.076,-4.843,72.51,182.487,34.456,422.743,152.995,6.116,6.047,86.168,5.571,1.65833,-47.4936,1.69889,1.67972
28801,50.72,35.859,51.24,0,51.694,60,40.986,0,48.003,11.997,-4.727,-5.03,84.505,57.617,58,50.846,10.293,10.6,85.388,5.971,57.617,9.272,-4.789,72.51,182.406,34.456,422.7,152.995,6.096,6.141,86.209,5.573,1.65861,-46.964,1.69333,1.70583
28802,50.72,35.859,51.226,0,51.731,60,40.986,0,48.003,11.997,-4.789,-5.03,84.539,57.606,58,50.935,10.295,10.6,85.328,5.971,57.606,9.276,-4.923,72.51,182.406,34.456,422.7,153.06,6.096,6.158,86.251,5.573,1.65861,-48.2781,1.69333,1.71056
28803,50.735,35.83,51.182,0,51.76,59.751,40.957,0,48.003,11.997,-4.85,-5.03,84.539,57.664,58,50.762,10.296,10.6,85.316,5.971,57.664,9.245,-4.991,72.51,182.406,34.456,422.7,153.141,6.098,6.123,86.268,5.573,1.65861,-48.945,1.69389,1.70083
28804,50.72,35.83,51.182,0,51.76,47.314,40.942,0,48.003,11.997,-4.97,-5.03,84.553,57.773,58,50.436,10.297,10.6,85.307,5.974,57.773,9.222,-5.118,72.51,182.406,34.456,422.7,153.141,6.1,6.062,86.249,5.577,1.65944,-50.1904,1.69444,1.68389
28805,50.72,35.779,51.145,0,51.709,47.314,40.942,0,48.003,11.997,-5.118,-5.03,84.531,57.878,58,50.124,10.299,10.6,85.251,5.979,57.878,9.224,-5.107,72.51,182.406,34.456,422.743,153.141,6.097,6.003,86.176,5.581,1.66083,-50.0826,1.69361,1.6675
28806,50.735,35.779,51.116,0,51.665,34.717,40.891,0,48.003,11.997,-5.107,-5.03,84.539,57.914,58,50.019,10.302,10.6,85.2,5.984,57.914,9.229,-4.847,72.51,182.406,34.456,422.7,153.141,6.09,5.988,86.108,5.587,1.66222,-47.5328,1.69167,1.66333
28807,50.735,35.735,51.057,0,51.636,28.535,40.833,0,48.003,11.997,-4.847,-5.03,84.575,57.896,58,50.075,10.304,10.6,85.19,5.99,57.896,9.22,-4.93,72.51,182.406,34.456,422.7,153.223,6.078,6.005,86.06,5.593,1.66389,-48.3468,1.68833,1.66806
28808,50.735,35.706,51.028,0,51.636,22.961,40.818,0,48.003,11.997,-5.064,-5.03,84.566,57.805,58,50.349,10.308,10.6,85.035,5.994,57.805,9.236,-5.064,72.51,182.406,34.456,422.7,153.223,6.07,6.063,86.058,5.597,1.665,-49.6609,1.68611,1.68417
28809,50.72,35.706,51.013,0,51.65,22.947,40.818,0,48.003,11.997,-5.064,-5.03,84.566,57.726,58,50.587,10.308,10.6,85.035,5.994,57.726,9.243,-5.248,72.51,182.406,34.456,422.7,153.304,6.06,6.112,86.096,5.598,1.665,-51.4653,1.68333,1.69778
28810,50.706,35.706,51.013,0,51.694,22.947,40.803,0,48.003,11.997,-5.248,-5.03,84.538,57.657,58,50.796,10.31,10.6,84.977,5.995,57.657,9.241,-5.306,72.51,182.406,34.456,422.7,153.304,6.063,6.154,86.166,5.599,1.66528,-52.0341,1.68417,1.70944
28811,50.662,35.691,50.977,0,51.746,22.932,40.789,0,48.003,11.997,-5.447,-5.03,84.417,57.653,58,50.808,10.313,10.6,84.956,5.998,57.653,9.257,-5.422,72.51,182.406,34.456,422.613,153.304,6.067,6.16,86.228,5.602,1.66611,-53.1717,1.68528,1.71111
28812,50.61,35.662,50.933,0,51.76,22.917,40.759,0,48.003,11.997,-5.447,-5.03,84.417,57.693,58,50.691,10.313,10.6,84.956,5.999,57.693,9.271,-5.378,72.51,182.406,34.456,422.526,153.304,6.076,6.137,86.271,5.603,1.66639,-52.7402,1.68778,1.70472
28813,50.537,35.647,50.903,0,51.775,22.903,40.723,0,48.003,11.997,-5.501,-5.03,84.342,57.744,58,50.541,10.315,10.6,84.903,6.001,57.744,9.26,-5.574,72.51,182.406,34.456,422.526,153.304,6.088,6.109,86.282,5.605,1.66694,-54.6623,1.69111,1.69694
28814,50.479,35.632,50.903,0,51.76,22.903,40.723,0,48.003,11.997,-5.729,-5.03,84.116,57.794,58,50.389,10.319,10.6,84.79,5.998,57.794,9.273,-5.729,72.51,182.406,34.456,422.483,153.499,6.096,6.075,86.271,5.603,1.66611,-56.1823,1.69333,1.6875
28815,50.413,35.632,50.903,0,51.746,22.903,40.708,0,48.003,11.997,-5.7,-5.03,84.024,57.845,58,50.24,10.319,10.6,84.822,5.997,57.845,9.269,-5.7,72.51,182.406,34.456,422.483,153.499,6.096,6.045,86.232,5.602,1.66583,-55.8979,1.69333,1.67917
28816,50.354,35.596,50.859,0,51.694,22.888,40.679,0,48.003,11.997,-5.527,-5.03,83.938,57.917,58,50.024,10.321,10.6,84.767,6,57.917,9.234,-5.527,72.51,182.406,34.456,422.483,153.499,6.09,6.006,86.169,5.606,1.66667,-54.2014,1.69167,1.66833
28817,50.229,35.596,50.859,0,51.665,22.888,40.679,0,48.003,11.997,-5.541,-5.03,83.823,57.925,58,50.006,10.322,10.6,84.753,6,57.925,9.237,-5.783,72.51,182.406,34.456,422.483,153.499,6.07,6.001,86.058,5.606,1.66667,-56.7119,1.68611,1.66694
28818,50.171,35.566,50.815,0,51.636,22.888,40.664,0,48.003,11.997,-5.783,-5.03,83.708,57.87,58,50.168,10.324,10.6,84.694,6,57.87,9.244,-5.765,72.461,182.406,34.456,422.526,153.499,6.059,6.033,86.043,5.606,1.66667,-56.5353,1.68306,1.67583
28819,50.112,35.552,50.793,0,51.636,22.859,40.649,0,48.003,11.997,-5.765,-5.03,83.615,57.823,58,50.31,10.326,10.6,84.682,6,57.823,9.237,-5.588,72.461,182.406,34.456,422.396,153.581,6.056,6.062,86.053,5.607,1.66667,-54.7996,1.68222,1.68389
28820,50.032,35.552,50.793,0,51.636,22.859,40.635,0,48.003,11.997,-5.595,-5.03,83.516,57.816,58,50.332,10.327,10.6,84.667,6,57.816,9.214,-5.744,72.461,182.406,34.456,422.352,153.678,6.051,6.066,86.064,5.607,1.66667,-56.3294,1.68083,1.685
28821,49.988,35.537,50.779,0,51.65,22.859,40.635,0,48.003,11.997,-5.744,-5.03,83.384,57.82,58,50.323,10.328,10.6,84.653,6.008,57.82,9.282,-5.736,72.38,182.406,34.456,422.352,153.678,6.048,6.073,86.079,5.615,1.66889,-56.2509,1.68,1.68694
28822,49.944,35.522,50.75,0,51.65,22.844,40.635,0,48.003,11.997,-5.736,-5.03,83.293,57.827,58,50.302,10.329,10.6,84.639,6.013,57.827,9.28,-5.44,72.396,182.406,34.456,422.352,153.727,6.048,6.074,86.098,5.62,1.67028,-53.3482,1.68,1.68722
28823,49.878,35.508,50.72,0,51.665,22.83,40.576,0,48.003,11.997,-5.44,-5.03,83.227,57.816,58,50.336,10.331,10.6,84.584,6.017,57.816,9.294,-5.443,72.396,182.406,34.456,422.309,153.76,6.051,6.086,86.121,5.624,1.67139,-53.3776,1.68083,1.69056
28824,49.805,35.479,50.691,0,51.694,22.815,40.54,0,48.003,11.997,-5.443,-5.03,83.125,57.787,58,50.425,10.333,10.6,84.527,6.022,57.787,9.29,-5.74,72.38,182.406,34.456,422.352,153.76,6.05,6.107,86.16,5.63,1.67278,-56.2902,1.68056,1.69639
28825,49.761,35.449,50.647,0,51.731,22.8,40.51,0,48.003,11.997,-5.628,-5.03,82.914,57.74,58,50.568,10.337,10.6,84.41,6.024,57.74,9.296,-5.628,72.396,182.406,34.456,422.352,153.76,6.053,6.137,86.217,5.631,1.67333,-55.1918,1.68139,1.70472
28826,49.68,35.449,50.647,0,51.775,22.778,40.51,0,48.003,11.997,-5.628,-5.03,82.914,57.722,58,50.623,10.337,10.6,84.41,6.029,57.722,9.261,-5.613,72.396,182.406,34.456,422.352,153.76,6.062,6.153,86.278,5.636,1.67472,-55.0447,1.68389,1.70917
28827,49.622,35.398,50.566,0,51.804,22.749,40.466,0,48.003,11.997,-5.595,-5.03,82.69,57.744,58,50.56,10.342,10.6,84.296,6.028,57.744,9.265,-5.595,72.396,182.406,34.456,422.352,153.76,6.073,6.14,86.325,5.636,1.67444,-54.8682,1.68694,1.70556
28828,49.534,35.369,50.537,0,51.79,22.749,40.452,0,48.003,11.997,-5.563,-5.03,82.615,57.972,58,49.875,10.343,10.6,84.28,6.022,57.972,9.262,-5.378,72.396,182.471,34.456,422.222,153.841,6.089,5.998,86.249,5.632,1.67278,-52.7402,1.69139,1.66611
28829,49.482,35.369,50.537,0,51.76,22.734,40.422,0,48.003,11.997,-5.378,-5.03,82.556,58.102,58,49.585,10.345,10.6,84.22,6.023,58.069,9.238,-5.487,72.396,182.601,34.456,422.179,153.874,6.084,5.94,86.15,5.633,1.67306,-53.8091,1.69,1.65
28830,49.438,35.339,50.493,0,51.606,22.72,40.393,0,48.003,11.997,-5.487,-5.03,82.462,58.189,58,49.225,10.346,10.6,84.204,6.022,58.189,9.267,-5.404,72.396,182.601,34.456,422.266,153.955,6.069,5.868,86.011,5.633,1.67278,-52.9951,1.68583,1.63
28831,49.424,35.339,50.479,0,51.511,22.705,40.378,0,48.003,11.997,-5.404,-5.03,82.407,58.275,58,48.963,10.348,10.6,84.144,6.02,58.275,9.25,-5.302,72.38,182.601,34.456,422.309,153.955,6.052,5.813,85.855,5.631,1.67222,-51.9949,1.68111,1.61472
28832,49.395,35.325,50.479,0,51.511,22.705,40.378,0,48.003,11.997,-5.302,-5.03,82.36,58.315,58,48.843,10.349,10.6,84.126,6.022,58.315,9.284,-5.205,72.396,182.601,34.456,422.222,153.955,6.024,5.791,85.709,5.633,1.67278,-51.0436,1.67333,1.60861
28833,49.365,35.31,50.427,0,51.328,22.69,40.342,0,48.003,11.997,-5.205,-5.03,82.308,58.333,58,48.786,10.35,10.6,84.11,6.022,58.333,9.305,-5.248,72.396,182.601,34.456,422.222,153.955,5.989,5.779,85.56,5.633,1.67278,-51.4653,1.66361,1.60528
28834,49.351,35.295,50.413,0,51.27,22.69,40.327,0,48.003,11.997,-5.248,-5.03,82.269,58.333,58,48.784,10.353,10.6,84.052,6.02,58.333,9.293,-5.277,72.282,182.601,34.456,422.222,153.955,5.951,5.777,85.445,5.632,1.67222,-51.7497,1.65306,1.60472
28835,49.314,35.295,50.413,0,51.211,22.69,40.327,0,48.003,11.997,-5.328,-5.03,82.232,58.348,58,48.738,10.354,10.6,84.037,6.019,58.348,9.299,-5.266,72.266,182.601,34.456,422.222,153.955,5.922,5.766,85.349,5.631,1.67194,-51.6418,1.645,1.60167
28836,49.27,35.281,50.398,0,51.16,22.69,40.313,0,48.003,11.997,-5.266,-5.03,82.206,58.355,58,48.714,10.355,10.6,84.018,6.013,58.355,9.296,-5.407,72.266,182.601,34.456,422.309,154.069,5.89,5.756,85.268,5.626,1.67028,-53.0246,1.63611,1.59889
28837,49.211,35.281,50.383,0,51.116,22.676,40.313,0,48.003,11.997,-5.407,-5.03,82.117,58.344,58,48.744,10.356,10.6,84.001,6.01,58.344,9.253,-5.664,72.266,182.601,34.456,422.266,154.15,5.859,5.759,85.206,5.623,1.66944,-55.5449,1.6275,1.59972
28838,49.146,35.266,50.383,0,51.101,22.676,40.298,0,48.003,11.997,-5.639,-5.03,82.002,58.308,58,48.851,10.357,10.6,83.984,6.008,58.308,9.257,-5.559,72.266,182.601,34.456,422.309,154.15,5.833,5.778,85.17,5.621,1.66889,-54.5152,1.62028,1.605
28839,49.014,35.266,50.369,0,51.101,22.676,40.298,0,48.003,11.997,-5.516,-5.03,81.82,58.181,58,49.23,10.359,10.6,83.95,6.009,58.181,9.265,-5.642,72.201,182.601,34.456,422.179,154.15,5.809,5.855,85.2,5.623,1.66917,-55.3291,1.61361,1.62639
28840,49.014,35.229,50.339,0,51.116,22.646,40.269,0,48.003,11.997,-5.642,-5.03,81.679,58.181,58,49.23,10.361,10.6,83.89,6.009,58.181,9.265,-5.642,72.201,182.601,34.456,422.179,154.15,5.809,5.855,85.2,5.623,1.66917,-55.3291,1.61361,1.62639
28841,48.918,35.215,50.325,0,51.16,22.646,40.269,0,48.003,11.997,-5.849,-5.03,81.542,58.105,58,49.454,10.362,10.6,83.872,6.013,58.105,9.279,-5.849,72.201,182.601,34.456,422.179,154.15,5.804,5.904,85.269,5.627,1.67028,-57.3591,1.61222,1.64
28842,48.816,35.186,50.281,0,51.313,22.632,40.225,0,48.003,11.997,-5.603,-5.03,81.464,57.892,58,50.096,10.365,10.6,83.81,6.014,57.892,9.28,-5.588,72.201,182.601,34.456,422.092,154.297,5.822,6.033,85.519,5.629,1.67056,-54.7996,1.61722,1.67583
28843,48.779,35.186,50.266,0,51.394,22.617,40.21,0,48.003,11.997,-5.588,-5.03,81.356,57.845,58,50.236,10.366,10.6,83.791,6.014,57.845,9.319,-5.476,72.201,182.601,34.456,422.135,154.297,5.849,6.061,85.658,5.629,1.67056,-53.7012,1.62472,1.68361
28844,48.735,35.156,50.229,0,51.394,22.617,40.21,0,48.003,11.997,-5.476,-5.03,81.296,57.838,58,50.259,10.367,10.6,83.774,6.012,57.838,9.337,-5.389,72.201,182.601,34.456,422.179,154.297,5.879,6.064,85.786,5.628,1.67,-52.848,1.63306,1.68444
28845,48.691,35.156,50.215,0,51.511,22.595,40.173,0,48.003,11.997,-5.389,-5.03,81.229,57.881,58,50.129,10.369,10.6,83.713,6.012,57.881,9.335,-5.447,72.201,182.601,34.456,422.222,154.297,5.906,6.038,85.87,5.628,1.67,-53.4168,1.64056,1.67722
28846,48.647,35.142,50.2,0,51.548,22.595,40.159,0,48.003,11.997,-5.353,-5.03,81.163,57.961,58,49.89,10.37,10.6,83.696,6.013,57.961,9.33,-5.552,72.201,182.601,34.456,422.222,154.297,5.928,5.991,85.904,5.629,1.67028,-54.4465,1.64667,1.66417
28847,48.567,35.127,50.171,0,51.526,22.566,40.129,0,48.003,11.997,-5.679,-5.03,80.956,58.077,58,49.539,10.372,10.6,83.614,6.016,58.077,9.305,-5.679,72.07,182.601,34.456,422.179,154.46,5.949,5.924,85.893,5.633,1.67111,-55.692,1.6525,1.64556
28848,48.494,35.112,50.156,0,51.497,22.566,40.129,0,48.003,11.997,-5.679,-5.03,80.956,58.178,58,49.236,10.372,10.6,83.614,6.016,58.178,9.305,-5.744,72.005,182.601,34.456,422.179,154.46,5.956,5.864,85.823,5.633,1.67111,-56.3294,1.65444,1.62889
28849,48.413,35.112,50.156,0,51.453,22.566,40.115,0,48.003,11.997,-5.679,-5.03,80.696,58.207,58,49.151,10.375,10.6,83.578,6.015,58.207,9.3,-5.718,72.005,182.601,34.456,422.135,154.541,5.952,5.845,85.749,5.632,1.67083,-56.0744,1.65333,1.62361
28850,48.354,35.112,50.171,0,51.423,22.566,40.1,0,48.003,11.997,-5.679,-5.03,80.595,58.192,58,49.194,10.377,10.6,83.556,6.014,58.192,9.296,-5.679,72.005,182.601,34.456,422.135,154.606,5.947,5.853,85.689,5.631,1.67056,-55.692,1.65194,1.62583
28851,48.215,35.083,50.112,0,51.394,22.551,40.1,0,48.003,11.997,-5.668,-5.03,80.488,58.152,58,49.31,10.378,10.6,83.538,6.009,58.152,9.312,-5.729,71.924,182.601,34.456,422.179,154.606,5.927,5.872,85.61,5.627,1.66917,-56.1823,1.64639,1.63111
28852,48.142,35.083,50.112,0,51.365,22.551,40.085,0,48.003,11.997,-5.693,-5.03,80.369,58.152,58,49.309,10.379,10.6,83.518,6.008,58.152,9.294,-5.816,71.924,182.601,34.456,422.179,154.606,5.917,5.87,85.58,5.626,1.66889,-57.0355,1.64361,1.63056
28853,48.142,35.098,50.127,0,51.343,22.551,40.1,0,48.003,11.997,-5.816,-5.03,80.231,58.152,58,49.309,10.379,10.6,83.543,6.008,58.152,9.294,-5.816,71.924,182.601,34.456,422.179,154.606,5.917,5.87,85.58,5.626,1.66889,-57.0355,1.64361,1.63056
28854,48.069,35.083,50.112,0,51.328,22.551,40.1,0,48.003,11.997,-5.816,-5.03,80.093,58.189,58,49.198,10.38,10.6,83.523,6.007,58.189,9.299,-5.816,71.924,182.601,34.456,422.179,154.606,5.907,5.846,85.543,5.625,1.66861,-57.0355,1.64083,1.62389
28855,47.915,35.083,50.127,0,51.284,22.551,40.1,0,48.003,11.997,-5.726,-5.03,79.959,58.337,58,48.75,10.381,10.6,83.503,6.004,58.337,9.33,-5.859,71.924,182.601,34.456,422.135,154.606,5.877,5.754,85.395,5.623,1.66778,-57.4572,1.6325,1.59833
28856,47.849,35.083,50.112,0,51.182,22.537,40.085,0,48.003,11.997,-5.859,-5.03,79.836,58.38,58,48.618,10.381,10.6,83.53,6.003,58.38,9.322,-5.527,71.924,182.601,34.456,422.135,154.606,5.86,5.726,85.303,5.622,1.6675,-54.2014,1.62778,1.59056
28857,47.776,35.083,50.127,0,51.13,22.551,40.1,0,48.003,11.997,-5.758,-5.03,79.758,58.355,58,48.692,10.382,10.6,83.51,5.998,58.355,9.33,-5.628,71.924,182.601,34.408,422.266,154.688,5.844,5.736,85.234,5.617,1.66611,-55.1918,1.62333,1.59333
28858,47.703,35.083,50.112,0,51.116,22.551,40.085,0,48.003,11.997,-5.628,-5.03,79.621,58.286,58,48.898,10.383,10.6,83.488,5.996,58.286,9.291,-5.747,71.842,182.601,34.408,422.266,154.688,5.826,5.775,85.199,5.615,1.66556,-56.3588,1.61833,1.60417
28859,47.637,35.068,50.098,0,51.116,22.537,40.085,0,48.003,11.997,-5.747,-5.03,79.49,58.236,58,49.046,10.384,10.6,83.513,5.99,58.236,9.299,-5.78,71.842,182.601,34.408,422.222,154.688,5.806,5.8,85.201,5.611,1.66389,-56.6824,1.61278,1.61111
28860,47.578,35.068,50.083,0,51.13,22.537,40.071,0,48.003,11.997,-5.78,-5.03,79.384,58.218,58,49.098,10.384,10.6,83.496,5.991,58.218,9.288,-5.534,71.842,182.601,34.408,422.179,154.688,5.792,5.811,85.218,5.611,1.66417,-54.27,1.60889,1.61417
28861,47.52,35.046,50.083,0,51.13,22.522,40.056,0,48.003,11.997,-5.545,-5.03,79.296,58.214,58,49.107,10.385,10.6,83.474,5.99,58.214,9.294,-5.65,71.842,182.601,34.408,422.222,154.688,5.786,5.812,85.234,5.611,1.66389,-55.4076,1.60722,1.61444
28862,47.468,35.032,50.061,0,51.145,22.522,40.056,0,48.003,11.997,-5.509,-5.03,79.109,58.207,58,49.128,10.387,10.6,83.434,5.992,58.207,9.299,-5.509,71.842,182.861,34.408,422.222,154.769,5.784,5.817,85.256,5.613,1.66444,-54.0248,1.60667,1.61583
28863,47.424,35.032,50.046,0,51.182,22.522,40.042,0,48.003,11.997,-5.429,-5.03,79.026,58.189,58,49.181,10.388,10.6,83.413,5.995,58.189,9.302,-5.429,71.842,182.861,34.424,422.222,154.769,5.785,5.831,85.286,5.616,1.66528,-53.2403,1.60694,1.61972
28864,47.38,35.002,50.002,0,51.196,22.507,40.012,0,48.003,11.997,-5.577,-5.03,78.955,58.167,58,49.245,10.391,10.6,83.348,5.995,58.167,9.3,-5.512,71.842,182.861,34.456,422.266,154.769,5.787,5.844,85.323,5.616,1.66528,-54.0543,1.6075,1.62333
28865,47.314,34.988,49.988,0,51.226,22.507,39.99,0,48.003,11.997,-5.505,-5.03,78.873,58.149,58,49.298,10.392,10.6,83.326,5.997,58.149,9.348,-5.505,71.842,182.861,34.44,422.222,154.769,5.792,5.857,85.363,5.619,1.66583,-53.9856,1.60889,1.62694
28866,47.3,34.988,49.988,0,51.255,22.493,39.99,0,48.003,11.997,-5.335,-5.03,78.833,58.12,58,49.384,10.394,10.6,83.261,5.996,58.12,9.342,-5.335,71.842,182.861,34.456,422.309,154.769,5.802,5.873,85.41,5.618,1.66556,-52.3185,1.61167,1.63139
28867,47.241,34.958,49.944,0,51.284,22.478,39.946,0,48.003,11.997,-5.353,-5.03,78.769,58.048,58,49.6,10.395,10.6,83.242,5.999,58.048,9.352,-5.339,71.842,182.861,34.456,422.309,154.85,5.82,5.919,85.537,5.621,1.66639,-52.3577,1.61667,1.64417
28868,47.212,34.944,49.929,0,51.365,22.463,39.932,0,48.003,11.997,-5.306,-5.03,78.675,58.037,58,49.632,10.397,10.6,83.199,6.004,58.037,9.348,-5.306,71.842,182.861,34.456,422.309,154.85,5.827,5.93,85.602,5.626,1.66778,-52.0341,1.61861,1.64722
28869,47.168,34.944,49.915,0,51.365,22.463,39.932,0,48.003,11.997,-5.306,-5.03,78.675,58.04,58,49.62,10.397,10.6,83.199,6.007,58.04,9.328,-5.462,71.842,182.861,34.456,422.309,154.834,5.842,5.931,85.656,5.629,1.66861,-53.5639,1.62278,1.6475
28870,47.117,34.929,49.9,0,51.423,22.449,39.917,0,48.003,11.997,-5.443,-5.03,78.596,58.062,58,49.555,10.398,10.6,83.176,6.007,58.062,9.321,-5.429,71.842,182.861,34.456,422.396,154.915,5.856,5.919,85.698,5.63,1.66861,-53.2403,1.62667,1.64417
28871,47.043,34.915,49.878,0,51.423,22.449,39.902,0,48.003,11.997,-5.747,-5.03,78.391,58.134,58,49.336,10.4,10.6,83.133,6.01,58.134,9.319,-5.747,71.842,182.861,34.456,422.483,154.997,5.867,5.877,85.7,5.632,1.66944,-56.3588,1.62972,1.6325
28872,46.985,34.929,49.9,0,51.394,22.449,39.917,0,48.003,11.997,-5.747,-5.03,78.391,58.268,58,48.929,10.4,10.6,83.133,6.009,58.268,9.329,-5.584,71.859,182.861,34.456,422.483,154.997,5.875,5.795,85.646,5.632,1.66917,-54.7603,1.63194,1.60972
28873,46.948,34.915,49.878,0,51.328,22.449,39.902,0,48.003,11.997,-5.458,-5.03,78.248,58.395,58,48.551,10.401,10.6,83.132,6.009,58.395,9.313,-5.393,71.842,182.861,34.456,422.483,154.997,5.871,5.719,85.544,5.632,1.66917,-52.8873,1.63083,1.58861
28874,46.919,34.915,49.863,0,51.226,22.449,39.902,0,48.003,11.997,-5.259,-5.03,78.205,58.565,58,48.037,10.403,10.6,83.108,6.009,58.565,9.323,-5.259,71.842,182.861,34.456,422.569,154.997,5.859,5.617,85.376,5.633,1.66917,-51.5732,1.6275,1.56028
28875,46.875,34.9,49.849,0,51.116,22.434,39.888,0,48.003,11.997,-5.4,-5.03,78.14,58.666,58,47.729,10.404,10.6,83.087,6.012,58.666,9.311,-5.4,71.859,182.861,34.456,422.613,154.997,5.838,5.558,85.195,5.635,1.67,-52.9559,1.62167,1.54389
28876,46.846,34.885,49.834,0,51.028,22.434,39.873,0,48.003,11.997,-5.263,-5.03,78.09,58.681,58,47.683,10.405,10.6,83.064,6.014,58.681,9.349,-5.371,71.842,182.861,34.456,422.526,154.997,5.802,5.554,85.034,5.637,1.67056,-52.6715,1.61167,1.54278
28877,46.831,34.885,49.819,0,50.947,22.412,39.858,0,40.408,4.226,-5.371,-5.03,78.038,58.63,58,47.83,10.406,10.6,83.045,6.022,58.63,9.346,-5.371,71.842,182.861,34.456,422.7,154.997,5.762,5.589,84.909,5.646,1.67278,-52.6715,1.60056,1.5525
28878,46.787,34.849,49.79,0,50.918,22.397,39.829,0,26.001,0,-5.313,-5.03,77.98,58.514,58,48.174,10.408,10.6,82.984,6.026,58.514,9.352,-5.313,71.842,182.861,34.456,422.786,154.997,5.724,5.661,84.866,5.649,1.67389,-52.1027,1.59,1.5725
28879,46.721,34.819,49.746,0,50.918,22.383,39.792,0,13.975,0,-5.331,-5.03,77.923,58.438,58,48.394,10.41,10.6,82.917,6.034,58.438,9.361,-5.259,71.842,182.861,34.456,422.873,155.062,5.68,5.713,84.902,5.658,1.67611,-51.5732,1.57778,1.58694
28880,46.721,34.834,49.761,0,50.933,22.383,39.807,0,2.124,0,-5.317,-5.03,77.883,58.438,58,48.394,10.41,10.6,82.937,6.034,58.438,9.361,-5.259,71.842,182.861,34.456,422.873,155.062,5.68,5.713,84.902,5.658,1.67611,-51.5732,1.57778,1.58694
28881,46.677,34.805,49.731,0,50.947,22.368,39.778,0,0,0,-5.219,-5.03,77.833,58.572,58,47.984,10.412,10.6,82.872,6.037,58.572,9.324,-5.31,71.842,182.861,34.456,423.177,155.111,5.666,5.633,84.884,5.66,1.67694,-52.0733,1.57389,1.56472
28882,46.663,34.805,49.731,0,50.933,22.383,39.792,0,0,0,-5.31,-5.03,77.788,58.655,58,47.73,10.412,10.6,82.894,6.038,58.655,9.329,-5.161,71.842,182.861,34.456,423.177,155.111,5.663,5.584,84.829,5.662,1.67722,-50.6121,1.57306,1.55111
28883,46.619,34.79,49.717,0,50.859,22.368,39.763,0,0,0,-5.161,-5.03,77.759,58.695,58,47.607,10.413,10.6,82.87,6.036,58.695,9.322,-5.317,71.859,182.861,34.456,423.177,155.111,5.652,5.557,84.766,5.66,1.67667,-52.142,1.57,1.54361
28884,46.604,34.79,49.695,0,50.83,22.354,39.749,0,0,0,-5.317,-5.03,77.698,58.673,58,47.668,10.414,10.6,82.846,6.035,58.673,9.316,-5.295,71.777,182.861,34.456,423.307,155.111,5.643,5.569,84.718,5.66,1.67639,-51.9262,1.5675,1.54694
28885,46.567,34.79,49.695,0,50.83,22.368,39.763,0,0,0,-5.273,-5.03,77.625,58.601,58,47.881,10.416,10.6,82.842,6.04,58.601,9.322,-5.273,71.696,182.861,34.456,423.264,155.111,5.628,5.617,84.715,5.664,1.67778,-51.7105,1.56333,1.56028
28886,46.553,34.79,49.68,0,50.845,22.354,39.749,0,0,0,-5.273,-5.03,77.625,58.543,58,48.051,10.416,10.6,82.842,6.039,58.543,9.334,-5.197,71.615,182.861,34.456,423.394,155.111,5.623,5.649,84.736,5.663,1.6775,-50.9652,1.56194,1.56917
28887,46.538,34.775,49.666,0,50.859,22.354,39.734,0,0,0,-5.197,-5.03,77.582,58.543,58,48.046,10.417,10.6,82.818,6.037,58.543,9.36,-5.422,71.452,183.057,34.456,423.481,155.111,5.617,5.646,84.758,5.662,1.67694,-53.1717,1.56028,1.56833
28888,46.509,34.79,49.68,0,50.845,22.354,39.749,0,0,0,-5.335,-5.03,77.491,58.612,58,47.835,10.418,10.6,82.816,6.037,58.612,9.365,-5.335,71.452,183.057,34.456,423.481,155.225,5.617,5.604,84.743,5.662,1.67694,-52.3185,1.56028,1.55667
28889,46.45,34.775,49.666,0,50.83,22.354,39.734,0,0,0,-5.425,-5.03,77.398,58.677,58,47.635,10.419,10.6,82.792,6.04,58.677,9.365,-5.501,71.305,183.057,34.456,423.611,155.225,5.614,5.567,84.708,5.665,1.67778,-53.9464,1.55944,1.54639
28890,46.384,34.761,49.651,0,50.815,22.339,39.734,0,0,0,-5.425,-5.03,77.398,58.662,58,47.675,10.419,10.6,82.792,6.041,58.662,9.354,-5.61,71.289,183.057,34.456,423.394,155.306,5.607,5.576,84.686,5.666,1.67806,-55.0153,1.5575,1.54889
28891,46.355,34.761,49.651,0,50.83,22.339,39.705,0,0,0,-5.418,-5.03,77.26,58.561,58,47.975,10.422,10.6,82.702,6.033,58.561,9.329,-5.418,71.191,183.057,34.456,423.481,155.322,5.596,5.628,84.709,5.659,1.67583,-53.1324,1.55444,1.56333
28892,46.326,34.731,49.607,0,50.874,22.324,39.69,0,6.79,0,-5.418,-5.03,77.26,58.417,58,48.406,10.422,10.6,82.702,6.016,58.417,9.327,-5.201,71.191,183.057,34.456,423.698,155.306,5.598,5.697,84.784,5.643,1.67111,-51.0044,1.555,1.5825
28893,46.296,34.717,49.607,0,50.947,22.324,39.675,0,6.79,6.958,-5.201,-5.03,77.224,58.272,58,48.837,10.423,10.6,82.68,5.998,58.272,9.331,-5.245,71.191,183.057,34.456,423.698,155.306,5.604,5.765,84.924,5.627,1.66611,-51.4359,1.55667,1.60139
28894,46.267,34.68,49.563,0,51.028,22.31,39.646,0,23.086,11.997,-5.245,-5.03,77.164,58.214,58,49.008,10.425,10.6,82.617,5.982,58.214,9.34,-5.183,71.191,183.057,34.456,424.219,155.306,5.621,5.784,85.034,5.612,1.66167,-50.8279,1.56139,1.60667
28895,46.201,34.651,49.512,0,51.072,22.28,39.609,0,47.622,11.997,-5.577,-5.03,76.997,58.214,58,49.005,10.429,10.6,82.526,5.969,58.214,9.343,-5.577,71.191,183.057,34.456,424.219,155.306,5.641,5.77,85.114,5.6,1.65806,-54.6917,1.56694,1.60278
28896,46.157,34.622,49.468,0,51.086,22.266,39.58,0,48.003,11.997,-5.494,-5.03,76.93,58.239,58,48.928,10.431,10.6,82.457,5.96,58.239,9.349,-5.494,71.029,182.975,34.456,424.219,155.387,5.664,5.745,85.161,5.592,1.65556,-53.8777,1.57333,1.59583
28897,46.055,34.622,49.453,0,51.101,22.266,39.565,0,48.003,11.997,-5.516,-5.03,76.839,58.294,58,48.761,10.433,10.6,82.387,5.93,58.294,9.386,-5.552,71.029,182.861,34.456,424.436,155.387,5.692,5.682,85.166,5.565,1.64722,-54.4465,1.58111,1.57833
28898,46.055,34.592,49.424,0,51.101,22.229,39.536,0,48.003,11.997,-5.552,-5.03,76.744,58.294,58,48.761,10.434,10.6,82.364,5.93,58.294,9.386,-5.552,71.029,182.861,34.456,424.436,155.387,5.692,5.682,85.166,5.565,1.64722,-54.4465,1.58111,1.57833
28899,45.93,34.592,49.409,0,51.086,22.229,39.521,0,48.003,11.997,-5.664,-5.03,76.637,58.257,58,48.866,10.436,10.6,82.34,5.871,58.257,9.391,-5.856,71.045,182.861,34.456,424.696,155.387,5.694,5.644,85.108,5.51,1.63083,-57.4277,1.58167,1.56778
28900,45.835,34.534,49.314,0,51.042,22.185,39.463,0,48.003,11.997,-5.856,-5.03,76.509,58.228,58,48.951,10.437,10.6,82.271,5.845,58.228,9.38,-5.769,71.029,182.861,34.456,424.74,155.42,5.69,5.635,85.073,5.486,1.62361,-56.5746,1.58056,1.56528
28901,45.747,34.519,49.299,0,51.042,22.185,39.463,0,48.003,11.997,-5.946,-5.03,76.381,58.218,58,48.982,10.439,10.6,82.201,5.814,58.218,9.397,-5.783,71.029,182.861,34.456,424.87,155.42,5.685,5.611,85.024,5.458,1.615,-56.7119,1.57917,1.55861
28902,45.652,34.497,49.285,0,50.977,22.17,39.426,0,48.003,11.997,-5.783,-5.03,76.236,58.214,58,48.992,10.441,10.6,82.175,5.786,58.214,9.349,-5.899,71.045,182.861,34.456,424.957,155.42,5.672,5.585,84.967,5.432,1.60722,-57.8494,1.57556,1.55139
28903,45.579,34.468,49.255,0,50.933,22.156,39.397,0,48.003,11.997,-5.899,-5.03,76.078,58.225,58,48.957,10.442,10.6,82.149,5.76,58.225,9.36,-5.856,71.029,182.894,34.456,425.174,155.42,5.659,5.551,84.893,5.407,1.6,-57.4277,1.57194,1.54194
28904,45.483,34.438,49.211,0,50.889,22.141,39.368,0,48.003,11.997,-5.856,-5.03,75.938,58.25,58,48.879,10.444,10.6,82.081,5.737,58.25,9.366,-5.852,71.045,182.894,34.456,425.217,155.42,5.64,5.513,84.811,5.387,1.59361,-57.3885,1.56667,1.53139
28905,45.396,34.395,49.131,0,50.83,22.112,39.309,0,48.003,11.997,-5.838,-5.03,75.795,58.29,58,48.758,10.446,10.6,82.01,5.724,58.29,9.362,-5.95,71.126,182.91,34.456,425.304,155.42,5.62,5.476,84.716,5.375,1.59,-58.3496,1.56111,1.52111
28906,45.286,34.365,49.087,0,50.764,22.097,39.28,0,48.003,11.997,-5.95,-5.03,75.642,58.315,58,48.68,10.449,10.6,81.896,5.702,58.315,9.37,-5.997,71.11,182.894,34.456,425.391,155.485,5.599,5.438,84.609,5.355,1.58389,-58.8105,1.55528,1.51056
28907,45.198,34.314,49.028,0,50.706,22.068,39.214,0,48.003,11.997,-5.997,-5.03,75.473,58.308,58,48.689,10.451,10.6,81.826,5.689,58.312,9.359,-5.953,71.11,182.894,34.456,425.477,155.485,5.574,5.427,84.513,5.343,1.58028,-58.379,1.54833,1.5075
28908,45.073,34.27,48.948,0,50.676,22.031,39.17,0,48.003,11.997,-6.138,-5.03,75.107,58.283,58,48.774,10.458,10.6,81.596,5.678,58.283,9.377,-6.138,71.11,182.91,34.456,425.521,155.485,5.542,5.433,84.447,5.334,1.57722,-60.1932,1.53944,1.50917
28909,44.971,34.241,48.904,0,50.647,22.002,39.141,0,48.003,11.997,-6.109,-5.03,74.938,58.228,58,48.936,10.46,10.6,81.524,5.664,58.228,9.413,-6.109,71.11,183.057,34.456,425.694,155.485,5.521,5.451,84.407,5.321,1.57333,-59.9088,1.53361,1.51417
28910,44.861,34.211,48.875,0,50.632,21.987,39.097,0,48.003,11.997,-6.109,-5.03,74.938,58.189,58,49.053,10.46,10.6,81.524,5.654,58.189,9.401,-6.178,71.11,183.252,34.456,425.825,155.566,5.5,5.465,84.385,5.312,1.57056,-60.5855,1.52778,1.51806
28911,44.619,34.182,48.831,0,50.632,21.973,39.06,0,48.003,11.997,-6.084,-5.03,74.584,58.261,58,48.832,10.464,10.6,81.381,5.632,58.261,9.403,-6.366,71.11,183.252,34.456,426.042,155.566,5.472,5.399,84.321,5.292,1.56444,-62.4291,1.52,1.49972
28912,44.619,34.167,48.816,0,50.596,21.973,39.045,0,48.003,11.997,-6.366,-5.03,74.357,58.261,58,48.832,10.467,10.6,81.306,5.632,58.261,9.403,-6.366,71.11,183.252,34.456,426.042,155.566,5.472,5.399,84.321,5.292,1.56444,-62.4291,1.52,1.49972
28913,44.37,34.116,48.765,0,50.537,21.943,39.016,0,48.003,11.997,-6.373,-5.03,74.129,58.359,58,48.535,10.468,10.6,81.279,5.614,58.359,9.364,-6.167,71.11,183.252,34.456,426.259,155.566,5.44,5.321,84.161,5.275,1.55944,-60.4776,1.51111,1.47806
28914,44.253,34.087,48.706,0,50.508,21.943,39.001,0,48.003,11.997,-6.098,-5.03,73.947,58.272,58,48.794,10.469,10.6,81.249,5.608,58.272,9.354,-6.163,71.11,183.252,34.456,426.302,155.566,5.42,5.367,84.127,5.27,1.55778,-60.4384,1.50556,1.49083
28915,44.158,34.072,48.691,0,50.508,21.914,38.972,0,48.003,11.997,-6.008,-5.03,73.751,58.105,58,49.294,10.471,10.6,81.177,5.603,58.105,9.36,-5.971,71.191,183.252,34.456,426.302,155.566,5.406,5.462,84.174,5.266,1.55639,-58.5555,1.50167,1.51722
28916,44.055,34.058,48.647,0,50.566,21.899,38.914,0,48.003,11.997,-5.971,-5.03,73.598,57.946,58,49.772,10.473,10.6,81.103,5.595,57.946,9.379,-6.058,71.191,183.252,34.456,426.389,155.566,5.403,5.549,84.277,5.259,1.55417,-59.4087,1.50083,1.54139
28917,43.945,34.028,48.596,0,50.647,21.863,38.877,0,48.003,11.997,-6.058,-5.03,73.4,57.867,58,50.01,10.475,10.6,81.075,5.588,57.867,9.376,-6.185,71.191,183.252,34.456,427.04,155.566,5.408,5.59,84.398,5.253,1.55222,-60.6541,1.50222,1.55278
28918,43.821,34.014,48.582,0,50.691,21.863,38.877,0,48.003,11.997,-6.185,-5.03,73.214,57.899,58,49.911,10.476,10.6,81.001,5.581,57.899,9.384,-6.029,71.191,183.252,34.456,427.04,155.566,5.422,5.561,84.488,5.246,1.55028,-59.1243,1.50611,1.54472
28919,43.718,33.999,48.567,0,50.706,21.848,38.848,0,48.003,11.997,-6.16,-5.03,72.859,58.037,58,49.496,10.48,10.6,80.941,5.57,58.037,9.38,-6.16,71.24,183.252,34.456,427.127,155.566,5.437,5.47,84.498,5.237,1.54722,-60.409,1.51028,1.51944
28920,43.638,33.97,48.523,0,50.676,21.833,38.818,0,48.003,11.997,-5.82,-5.03,72.72,58.163,58,49.115,10.481,10.6,80.867,5.567,58.163,9.41,-5.82,71.224,183.252,34.408,427.387,155.566,5.454,5.39,84.446,5.234,1.54639,-57.0747,1.515,1.49722
28921,43.535,33.948,48.508,0,50.632,21.819,38.804,0,48.003,11.997,-5.82,-5.03,72.72,58.181,58,49.064,10.481,10.6,80.867,5.565,58.181,9.424,-5.921,71.305,183.252,34.408,427.431,155.648,5.457,5.378,84.384,5.232,1.54583,-58.0652,1.51583,1.49389
28922,43.455,33.918,48.464,0,50.61,21.804,38.774,0,48.003,11.997,-5.747,-5.03,72.43,58.095,58,49.236,10.484,10.6,80.763,5.554,58.124,9.421,-5.762,71.305,183.252,34.408,427.431,155.729,5.45,5.402,84.356,5.223,1.54278,-56.5059,1.51389,1.50056
28923,43.367,33.904,48.45,0,50.632,21.79,38.76,0,48.003,11.997,-5.642,-5.03,72.326,57.954,58,49.746,10.485,10.6,80.732,5.543,57.954,9.432,-5.476,71.387,183.252,34.408,427.778,155.729,5.442,5.492,84.415,5.213,1.53972,-53.7012,1.51167,1.52556
28924,43.323,33.86,48.369,0,50.676,21.775,38.694,0,48.003,11.997,-5.476,-5.03,72.257,57.946,58,49.767,10.487,10.6,80.657,5.536,57.946,9.384,-5.335,71.37,183.415,34.408,427.908,155.729,5.44,5.49,84.45,5.207,1.53778,-52.3185,1.51111,1.525
28925,43.286,33.86,48.369,0,50.676,21.775,38.694,0,48.003,11.997,-5.335,-5.03,72.206,57.961,58,49.724,10.488,10.6,80.626,5.53,57.961,9.396,-5.396,71.387,183.447,34.408,427.995,155.729,5.444,5.475,84.471,5.201,1.53611,-52.9167,1.51222,1.52083
28926,43.271,33.816,48.311,0,50.691,21.746,38.65,0,48.003,11.997,-5.396,-5.03,72.151,57.972,58,49.692,10.49,10.6,80.552,5.527,57.972,9.395,-5.205,71.387,183.447,34.408,428.125,155.729,5.449,5.465,84.481,5.199,1.53528,-51.0436,1.51361,1.51806
28927,43.271,33.816,48.296,0,50.691,21.731,38.635,0,48.003,11.997,-5.205,-5.03,72.122,57.975,58,49.682,10.492,10.6,80.521,5.526,57.975,9.398,-5.096,71.37,183.447,34.408,428.212,155.729,5.451,5.462,84.487,5.197,1.535,-49.9747,1.51417,1.51722
28928,43.242,33.765,48.252,0,50.706,21.716,38.606,0,48.003,11.997,-5.096,-5.03,72.132,57.946,58,49.77,10.494,10.6,80.443,5.519,57.946,9.396,-5.277,71.387,183.447,34.408,428.299,155.729,5.452,5.473,84.5,5.192,1.53306,-51.7497,1.51444,1.52028
28929,43.213,33.75,48.23,0,50.72,21.702,38.591,0,48.003,11.997,-5.277,-5.03,72.078,57.903,58,49.899,10.495,10.6,80.413,5.516,57.903,9.403,-5.324,71.37,183.447,34.408,428.299,155.729,5.455,5.496,84.529,5.189,1.53222,-52.2106,1.51528,1.52667
28930,43.169,33.75,48.201,0,50.75,21.702,38.577,0,48.003,11.997,-5.349,-5.03,72.026,57.834,58,50.074,10.496,10.6,80.381,5.51,57.845,9.408,-5.465,71.37,183.447,34.408,428.516,155.729,5.457,5.525,84.583,5.184,1.53056,-53.5933,1.51583,1.53472
28931,43.125,33.706,48.157,0,50.779,21.665,38.525,0,48.003,11.997,-5.501,-5.03,71.931,57.816,58,50.162,10.497,10.6,80.351,5.507,57.816,9.453,-5.371,71.37,183.447,34.408,428.602,155.729,5.466,5.539,84.638,5.181,1.52972,-52.6715,1.51833,1.53861
28932,43.088,33.691,48.142,0,50.793,21.665,38.511,0,48.003,11.997,-5.4,-5.03,71.868,57.834,58,50.131,10.499,10.6,80.275,5.502,57.834,9.442,-5.324,71.289,183.447,34.408,428.733,155.729,5.48,5.529,84.669,5.177,1.52833,-52.2106,1.52222,1.53583
28933,43.044,33.677,48.098,0,50.815,21.636,38.481,0,48.003,11.997,-5.32,-5.03,71.825,57.867,58,50.034,10.5,10.6,80.243,5.495,57.867,9.451,-5.49,71.224,183.431,34.408,428.819,155.729,5.488,5.502,84.675,5.171,1.52639,-53.8385,1.52444,1.52833
28934,43.044,33.677,48.113,0,50.793,21.65,38.481,0,48.003,11.997,-5.396,-5.03,71.75,57.899,58,49.915,10.502,10.6,80.168,5.488,57.899,9.45,-5.201,71.224,183.447,34.408,428.906,155.729,5.493,5.471,84.657,5.164,1.52444,-51.0044,1.52583,1.51972
28935,42.986,33.647,48.069,0,50.764,21.621,38.452,0,48.003,11.997,-5.36,-5.03,71.738,57.939,58,49.797,10.502,10.6,80.179,5.483,57.939,9.451,-5.581,71.208,183.447,34.408,429.036,155.729,5.492,5.442,84.619,5.16,1.52306,-54.7309,1.52556,1.51167
28936,42.957,33.633,48.032,0,50.75,21.621,38.438,0,48.003,11.997,-5.516,-5.03,71.626,57.954,58,49.754,10.505,10.6,80.102,5.48,57.954,9.405,-5.433,71.191,183.447,34.408,429.123,155.729,5.491,5.43,84.579,5.157,1.52222,-53.2795,1.52528,1.50833
28937,42.891,33.633,48.047,0,50.72,21.621,38.438,0,48.003,11.997,-5.433,-5.03,71.575,57.943,58,49.787,10.506,10.6,80.07,5.476,57.943,9.42,-5.411,71.045,183.447,34.408,429.167,155.729,5.483,5.433,84.542,5.154,1.52111,-53.0638,1.52306,1.50917
28938,42.876,33.604,48.003,0,50.72,21.621,38.438,0,48.003,11.997,-5.411,-5.03,71.486,57.921,58,49.853,10.506,10.6,80.082,5.471,57.921,9.404,-5.357,71.029,183.447,34.408,429.297,155.729,5.472,5.441,84.523,5.149,1.51972,-52.5342,1.52,1.51139
28939,42.832,33.582,47.974,0,50.706,21.592,38.394,0,48.003,11.997,-5.505,-5.03,71.369,57.921,58,49.853,10.509,10.6,79.972,5.469,57.921,9.426,-5.505,71.045,183.447,34.408,429.861,155.729,5.464,5.44,84.506,5.148,1.51917,-53.9856,1.51778,1.51111
28940,42.773,33.567,47.959,0,50.691,21.592,38.379,0,48.003,11.997,-5.548,-5.03,71.284,57.957,58,49.743,10.51,10.6,79.938,5.47,57.957,9.424,-5.548,70.882,183.447,34.408,429.905,155.729,5.46,5.419,84.48,5.149,1.51944,-54.4073,1.51667,1.50528
28941,42.708,33.538,47.915,0,50.662,21.563,38.328,0,48.003,11.997,-5.566,-5.03,71.187,58.03,58,49.593,10.512,10.6,79.861,5.468,58.008,9.419,-5.534,70.882,183.447,34.408,430.035,155.729,5.452,5.387,84.435,5.147,1.51889,-54.27,1.51444,1.49639
28942,42.649,33.508,47.864,0,50.61,21.548,38.298,0,48.003,11.997,-5.566,-5.03,71.079,58.098,58,49.321,10.514,10.6,79.784,5.464,58.098,9.424,-5.584,70.882,183.447,34.456,430.122,155.729,5.438,5.329,84.354,5.144,1.51778,-54.7603,1.51056,1.48028
28943,42.59,33.494,47.849,0,50.552,21.533,38.269,0,48.003,11.997,-5.671,-5.03,70.968,58.142,58,49.19,10.515,10.6,79.75,5.463,58.142,9.454,-5.671,70.882,183.447,34.456,430.252,155.729,5.422,5.301,84.266,5.143,1.5175,-55.6135,1.50611,1.4725
28944,42.539,33.479,47.82,0,50.522,21.533,38.269,0,48.003,11.997,-5.346,-5.03,70.904,58.12,58,49.255,10.516,10.6,79.717,5.462,58.12,9.451,-5.411,70.801,183.447,34.456,430.469,155.729,5.401,5.313,84.198,5.142,1.51722,-53.0638,1.50028,1.47583
28945,42.51,33.464,47.805,0,50.508,21.519,38.254,0,48.003,11.997,-5.375,-5.03,70.845,58.105,58,49.297,10.518,10.6,79.682,5.459,58.105,9.453,-5.375,70.719,183.447,34.456,430.425,155.729,5.38,5.319,84.163,5.14,1.51639,-52.7107,1.49444,1.4775
28946,42.451,33.464,47.791,0,50.464,21.497,38.24,0,48.003,11.997,-5.292,-5.03,70.785,58.131,58,49.219,10.518,10.6,79.693,5.455,58.131,9.45,-5.367,70.719,183.447,34.456,430.816,155.729,5.349,5.299,84.095,5.137,1.51528,-52.6323,1.48583,1.47194
28947,42.451,33.464,47.791,0,50.464,21.497,38.24,0,48.003,11.997,-5.367,-5.03,70.735,58.131,58,49.219,10.52,10.6,79.612,5.455,58.131,9.45,-5.367,70.719,183.447,34.456,430.816,155.729,5.349,5.299,84.095,5.137,1.51528,-52.6323,1.48583,1.47194
28948,42.422,33.45,47.776,0,50.427,21.497,38.225,0,48.003,11.997,-5.197,-5.03,70.701,58.163,58,49.12,10.521,10.6,79.579,5.458,58.163,9.421,-5.197,70.719,183.447,34.456,430.99,155.729,5.336,5.282,84.056,5.139,1.51611,-50.9652,1.48222,1.46722
28949,42.393,33.398,47.732,0,50.413,21.467,38.181,0,48.003,11.997,-5.32,-5.03,70.645,58.167,58,49.109,10.522,10.6,79.546,5.456,58.167,9.42,-5.32,70.687,183.447,34.456,431.12,155.729,5.323,5.278,84.02,5.138,1.51556,-52.1714,1.47861,1.46611
28950,42.356,33.42,47.732,0,50.413,21.482,38.196,0,48.003,11.997,-5.32,-5.03,70.596,58.095,58,49.325,10.522,10.6,79.555,5.448,58.095,9.428,-5.32,70.687,183.447,34.456,431.25,155.729,5.312,5.313,84.02,5.13,1.51333,-52.1714,1.47556,1.47583
28951,42.312,33.398,47.717,0,50.449,21.467,38.159,0,48.003,11.997,-5.346,-5.03,70.532,57.982,58,49.662,10.523,10.6,79.521,5.443,57.982,9.423,-5.346,70.687,183.447,34.456,431.337,155.729,5.304,5.375,84.073,5.126,1.51194,-52.4264,1.47333,1.49306
28952,42.268,33.369,47.666,0,50.552,21.453,38.145,0,48.003,11.997,-5.281,-5.03,70.508,57.841,58,50.086,10.524,10.6,79.485,5.435,57.841,9.429,-5.407,70.605,183.447,34.456,431.51,155.729,5.313,5.453,84.255,5.119,1.50972,-53.0246,1.47583,1.51472
28953,42.224,33.354,47.666,0,50.552,21.453,38.13,0,48.003,11.997,-5.324,-5.03,70.442,57.852,58,50.075,10.525,10.6,79.451,5.433,57.845,9.432,-5.433,70.605,183.447,34.456,431.641,155.729,5.332,5.448,84.335,5.117,1.50917,-53.2795,1.48111,1.51333
28954,42.158,33.34,47.622,0,50.632,21.423,38.101,0,48.003,11.997,-5.527,-5.03,70.374,57.921,58,49.902,10.526,10.6,79.416,5.429,57.903,9.475,-5.534,70.605,183.447,34.456,431.771,155.729,5.352,5.41,84.37,5.114,1.50806,-54.27,1.48667,1.50278
28955,42.114,33.34,47.622,0,50.632,21.423,38.101,0,48.003,11.997,-5.53,-5.03,70.273,57.993,58,49.63,10.527,10.6,79.381,5.428,57.993,9.479,-5.537,70.605,183.447,34.456,431.858,155.729,5.366,5.354,84.357,5.113,1.50778,-54.2994,1.49056,1.48722
