time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
28956,42.026,33.296,47.563,0,50.596,21.409,38.086,0,48.003,11.997,-5.603,-5.03,70.178,58.011,58,49.577,10.528,10.6,79.347,5.431,58.011,9.477,-5.845,70.605,183.447,34.456,431.901,155.729,5.373,5.347,84.335,5.116,1.50861,-57.3199,1.4925,1.48528
28957,41.931,33.296,47.563,0,50.596,21.409,38.057,0,48.003,11.997,-5.845,-5.03,70.035,57.986,58,49.654,10.531,10.6,79.267,5.425,57.986,9.479,-5.711,70.687,183.447,34.456,432.075,155.729,5.375,5.356,84.322,5.11,1.50694,-56.0058,1.49306,1.48778
28958,41.902,33.281,47.549,0,50.596,21.394,38.042,0,48.003,11.997,-5.711,-5.03,69.898,57.932,58,49.817,10.531,10.6,79.275,5.42,57.932,9.464,-5.501,70.687,183.447,34.456,432.205,155.729,5.374,5.383,84.331,5.106,1.50556,-53.9464,1.49278,1.49528
28959,41.873,33.267,47.52,0,50.61,21.394,38.042,0,48.003,11.997,-5.501,-5.03,69.829,57.87,58,50.003,10.532,10.6,79.239,5.415,57.87,9.436,-5.364,70.687,183.447,34.456,432.248,155.729,5.376,5.416,84.361,5.102,1.50417,-52.6029,1.49333,1.50444
28960,41.873,33.252,47.498,0,50.632,21.379,38.027,0,48.003,11.997,-5.364,-5.03,69.77,57.863,58,50.025,10.533,10.6,79.203,5.41,57.863,9.446,-5.046,70.687,183.447,34.456,432.813,155.729,5.379,5.411,84.39,5.096,1.50278,-49.4844,1.49417,1.50306
28961,41.807,33.252,47.498,0,50.632,21.379,38.013,0,48.003,11.997,-5.046,-5.03,69.776,57.899,58,49.917,10.533,10.6,79.213,5.401,57.899,9.461,-5.53,70.687,183.447,34.456,433.073,155.729,5.385,5.385,84.386,5.089,1.50028,-54.2308,1.49583,1.49583
28962,41.763,33.237,47.483,0,50.632,21.365,37.976,0,48.003,11.997,-5.404,-5.03,69.618,57.917,58,49.863,10.535,10.6,79.139,5.399,57.917,9.453,-5.404,70.687,183.447,34.456,433.16,155.729,5.386,5.372,84.374,5.087,1.49972,-52.9951,1.49611,1.49222
28963,41.733,33.215,47.454,0,50.632,21.365,37.976,0,48.003,11.997,-5.404,-5.03,69.618,57.881,58,49.974,10.535,10.6,79.139,5.398,57.881,9.463,-5.469,70.687,183.447,34.456,433.247,155.729,5.388,5.393,84.375,5.086,1.49944,-53.6326,1.49667,1.49806
28964,41.675,33.215,47.468,0,50.647,21.365,37.961,0,48.003,11.997,-5.548,-5.03,69.541,57.805,58,50.205,10.536,10.6,79.102,5.394,57.805,9.473,-5.552,70.687,183.447,34.456,433.377,155.729,5.387,5.435,84.399,5.082,1.49833,-54.4465,1.49639,1.50972
28965,41.609,33.201,47.439,0,50.676,21.35,37.947,0,48.003,11.997,-5.523,-5.03,69.351,57.733,58,50.422,10.537,10.6,79.074,5.389,57.733,9.479,-5.512,70.687,183.447,34.456,433.464,155.729,5.388,5.474,84.464,5.078,1.49694,-54.0543,1.49667,1.52056
28966,41.565,33.215,47.439,0,50.72,21.35,37.961,0,48.003,11.997,-5.523,-5.03,69.351,57.708,58,50.498,10.537,10.6,79.074,5.387,57.708,9.5,-5.53,70.719,183.447,34.456,433.681,155.729,5.398,5.486,84.522,5.076,1.49639,-54.2308,1.49944,1.52389
28967,41.521,33.201,47.424,0,50.735,21.35,37.932,0,48.003,11.997,-5.53,-5.03,69.267,57.711,58,50.489,10.537,10.6,79.081,5.386,57.711,9.507,-5.454,70.719,183.447,34.456,433.811,155.729,5.41,5.483,84.576,5.075,1.49611,-53.4855,1.50278,1.52306
28968,41.477,33.201,47.424,0,50.764,21.35,37.932,0,48.003,11.997,-5.418,-5.03,69.198,57.711,58,50.492,10.538,10.6,79.045,5.382,57.711,9.506,-5.407,70.719,183.447,34.456,434.028,155.729,5.424,5.481,84.615,5.072,1.495,-53.0246,1.50667,1.5225
28969,41.44,33.186,47.41,0,50.793,21.335,37.917,0,48.003,11.997,-5.386,-5.03,69.078,57.664,58,50.638,10.539,10.6,79.016,5.379,57.664,9.512,-5.335,70.719,183.431,34.456,434.115,155.729,5.433,5.507,84.657,5.069,1.49417,-52.3185,1.50917,1.52972
28970,41.411,33.186,47.424,0,50.83,21.335,37.932,0,48.003,11.997,-5.386,-5.03,69.078,57.603,58,50.823,10.539,10.6,79.016,5.378,57.603,9.504,-5.364,70.719,183.447,34.456,434.245,155.729,5.448,5.542,84.723,5.067,1.49389,-52.6029,1.51333,1.53944
28971,41.382,33.186,47.424,0,50.903,21.335,37.932,0,48.003,11.997,-5.364,-5.03,69.016,57.487,58,51.176,10.539,10.6,79.023,5.371,57.487,9.477,-5.292,70.719,183.447,34.456,434.462,155.729,5.465,5.607,84.832,5.062,1.49194,-51.8968,1.51806,1.5575
28972,41.353,33.186,47.424,0,50.947,21.35,37.932,0,48.003,11.997,-5.212,-5.03,68.967,57.436,58,51.329,10.539,10.6,79.03,5.363,57.436,9.478,-5.331,70.719,183.447,34.456,434.549,155.729,5.485,5.629,84.928,5.054,1.48972,-52.2793,1.52361,1.56361
28973,41.309,33.201,47.424,0,51.013,21.35,37.932,0,48.003,11.997,-5.331,-5.03,68.921,57.389,58,51.474,10.539,10.6,79.037,5.36,57.389,9.481,-5.407,70.719,183.447,34.456,434.635,155.729,5.506,5.654,85.024,5.05,1.48889,-53.0246,1.52944,1.57056
28974,41.257,33.215,47.454,0,51.072,21.365,37.961,0,48.003,11.997,-5.57,-5.03,68.754,57.382,58,51.5,10.538,10.6,79.094,5.353,57.382,9.477,-5.57,70.719,183.447,34.408,434.809,155.729,5.529,5.653,85.107,5.044,1.48694,-54.623,1.53583,1.57028
28975,41.199,33.201,47.424,0,51.086,21.35,37.947,0,48.003,11.997,-5.556,-5.03,68.653,57.429,58,51.362,10.539,10.6,79.057,5.346,57.429,9.485,-5.556,70.801,183.447,34.408,434.896,155.729,5.555,5.619,85.148,5.038,1.485,-54.4857,1.54306,1.56083
28976,41.125,33.215,47.468,0,51.086,21.365,37.961,0,48.003,11.997,-5.469,-5.03,68.553,57.523,58,51.083,10.538,10.6,79.108,5.342,57.523,9.493,-5.469,70.801,183.447,34.408,435.026,155.729,5.573,5.558,85.134,5.033,1.48389,-53.6326,1.54806,1.54389
28977,41.111,33.237,47.468,0,51.042,21.365,37.976,0,48.003,11.997,-5.292,-5.03,68.504,57.617,58,50.804,10.538,10.6,79.115,5.341,57.617,9.457,-5.292,70.801,183.447,34.408,434.983,155.729,5.582,5.502,85.075,5.032,1.48361,-51.8968,1.55056,1.52833
28978,41.089,33.237,47.468,0,50.999,21.365,37.976,0,48.003,11.997,-5.179,-5.03,68.48,57.682,58,50.656,10.538,10.6,79.122,5.339,57.668,9.489,-5.179,70.801,183.447,34.408,435.113,155.648,5.579,5.47,85.001,5.031,1.48306,-50.7886,1.54972,1.51944
28979,41.045,33.237,47.468,0,50.933,21.365,37.976,0,48.003,11.997,-5.422,-5.03,68.412,57.722,58,50.495,10.538,10.6,79.129,5.338,57.722,9.489,-5.313,70.801,183.447,34.408,435.2,155.648,5.572,5.437,84.899,5.03,1.48278,-52.1027,1.54778,1.51028
28980,40.972,33.237,47.483,0,50.874,21.379,37.998,0,48.003,11.997,-5.339,-5.03,68.358,57.664,58,50.674,10.538,10.6,79.136,5.334,57.664,9.49,-5.447,70.687,183.447,34.408,435.851,155.648,5.533,5.469,84.788,5.026,1.48167,-53.4168,1.53694,1.51917
28981,40.972,33.237,47.483,0,50.874,21.379,37.998,0,48.003,11.997,-5.447,-5.03,68.28,57.664,58,50.674,10.538,10.6,79.143,5.334,57.664,9.49,-5.447,70.687,183.447,34.408,435.851,155.648,5.533,5.469,84.788,5.026,1.48167,-53.4168,1.53694,1.51917
28982,40.957,33.252,47.483,0,50.874,21.379,37.998,0,48.003,11.997,-5.234,-5.03,68.248,57.599,58,50.873,10.538,10.6,79.15,5.33,57.599,9.483,-5.234,70.687,183.447,34.408,435.981,155.648,5.52,5.504,84.782,5.022,1.48056,-51.328,1.53333,1.52889
28983,41.001,33.252,47.498,0,50.889,21.379,37.998,0,48.003,11.997,-4.93,-5.03,68.271,57.545,58,51.042,10.538,10.6,79.157,5.322,57.545,9.459,-4.789,70.687,183.447,34.456,436.198,155.729,5.509,5.531,84.809,5.015,1.47833,-46.964,1.53028,1.53639
28984,41.001,33.252,47.498,0,50.889,21.379,37.998,0,48.003,11.997,-4.789,-5.03,68.325,57.52,58,51.121,10.538,10.6,79.165,5.32,57.52,9.451,-4.905,70.687,183.447,34.456,436.415,155.729,5.506,5.544,84.835,5.013,1.47778,-48.1016,1.52944,1.54
28985,41.016,33.252,47.498,0,50.918,21.379,38.013,0,48.003,11.997,-4.905,-5.03,68.33,57.483,58,51.233,10.538,10.6,79.171,5.316,57.483,9.461,-4.937,70.687,183.447,34.456,436.458,155.729,5.513,5.562,84.869,5.009,1.47667,-48.4154,1.53139,1.545
28986,41.016,33.237,47.483,0,50.947,21.365,37.998,0,48.003,11.997,-4.988,-5.03,68.341,57.454,58,51.324,10.538,10.6,79.178,5.313,57.454,9.458,-4.93,70.687,183.447,34.456,436.589,155.729,5.517,5.577,84.91,5.006,1.47583,-48.3468,1.5325,1.54917
28987,41.03,33.252,47.483,0,50.962,21.379,37.998,0,48.003,11.997,-4.952,-5.03,68.363,57.451,58,51.349,10.539,10.6,79.141,5.311,57.451,9.459,-4.843,70.687,183.447,34.408,436.719,155.648,5.521,5.58,84.95,5.004,1.47528,-47.4936,1.53361,1.55
28988,41.045,33.252,47.483,0,50.977,21.379,37.998,0,48.003,11.997,-4.843,-5.03,68.396,57.465,58,51.298,10.539,10.6,79.148,5.308,57.465,9.459,-4.897,70.687,183.561,34.408,436.806,155.648,5.528,5.567,84.973,5.002,1.47444,-48.0232,1.53556,1.54639
28989,41.074,33.252,47.498,0,50.977,21.379,37.998,0,48.003,11.997,-4.897,-5.03,68.424,57.501,58,51.193,10.539,10.6,79.154,5.302,57.501,9.503,-4.782,70.605,183.594,34.456,437.066,155.648,5.536,5.541,84.974,4.997,1.47278,-46.8954,1.53778,1.53917
28990,41.111,33.252,47.498,0,50.977,21.379,37.998,0,48.003,11.997,-4.782,-5.03,68.476,57.527,58,51.121,10.539,10.6,79.161,5.296,57.527,9.51,-4.876,70.605,183.757,34.456,437.196,155.648,5.539,5.52,84.957,4.991,1.47111,-47.8172,1.53861,1.53333
28991,41.125,33.252,47.498,0,50.962,21.379,38.013,0,48.003,11.997,-4.876,-5.03,68.506,57.53,58,51.114,10.539,10.6,79.169,5.294,57.53,9.493,-4.749,70.605,183.757,34.456,437.37,155.566,5.54,5.517,84.942,4.989,1.47056,-46.5718,1.53889,1.5325
28992,41.14,33.237,47.483,0,50.962,21.365,37.976,0,48.003,11.997,-4.886,-5.03,68.57,57.505,58,51.171,10.54,10.6,79.136,5.293,57.512,9.491,-4.886,70.573,183.757,34.456,437.457,155.566,5.538,5.527,84.937,4.988,1.47028,-47.9153,1.53833,1.53528
28993,41.14,33.267,47.52,0,50.962,21.379,38.013,0,48.003,11.997,-4.886,-5.03,68.57,57.473,58,51.294,10.54,10.6,79.136,5.291,57.473,9.482,-5.013,70.573,183.757,34.456,437.543,155.583,5.537,5.55,84.947,4.986,1.46972,-49.1607,1.53806,1.54167
28994,41.14,33.252,47.483,0,50.977,21.379,37.998,0,48.003,11.997,-4.944,-5.03,68.575,57.429,58,51.429,10.54,10.6,79.151,5.286,57.429,9.453,-4.944,70.459,183.757,34.456,437.674,155.566,5.537,5.572,84.972,4.982,1.46833,-48.4841,1.53806,1.54778
28995,41.184,33.252,47.498,0,50.999,21.379,37.998,0,48.003,11.997,-4.695,-5.03,68.637,57.415,58,51.476,10.54,10.6,79.158,5.283,57.415,9.459,-4.695,70.459,183.757,34.456,437.76,155.566,5.544,5.578,84.998,4.978,1.4675,-46.0422,1.54,1.54944
28996,41.199,33.252,47.498,0,51.013,21.379,37.998,0,48.003,11.997,-5.038,-5.03,68.652,57.44,58,51.407,10.54,10.6,79.164,5.279,57.44,9.465,-5.136,70.459,183.757,34.456,437.977,155.583,5.552,5.561,85.017,4.975,1.46639,-50.367,1.54222,1.54472
28997,41.155,33.252,47.498,0,51.013,21.379,37.998,0,48.003,11.997,-5.136,-5.03,68.616,57.444,58,51.401,10.54,10.6,79.17,5.279,57.444,9.461,-5.107,70.459,183.757,34.456,438.108,155.501,5.554,5.559,85.02,4.974,1.46639,-50.0826,1.54278,1.54417
28998,41.14,33.252,47.498,0,51.013,21.379,38.013,0,48.003,11.997,-5.107,-5.03,68.591,57.415,58,51.492,10.54,10.6,79.177,5.278,57.415,9.461,-5.129,70.378,183.757,34.456,438.194,155.485,5.556,5.576,85.033,4.974,1.46611,-50.2983,1.54333,1.54889
28999,41.155,33.267,47.52,0,51.042,21.379,38.013,0,48.003,11.997,-5.1,-5.03,68.566,57.378,58,51.582,10.54,10.6,79.183,5.272,57.386,9.47,-4.988,70.345,183.757,34.456,438.281,155.485,5.558,5.588,85.054,4.968,1.46444,-48.9156,1.54389,1.55222
29000,41.169,33.267,47.52,0,51.057,21.379,38.013,0,48.003,11.997,-4.988,-5.03,68.576,57.368,58,51.641,10.54,10.6,79.189,5.272,57.368,9.457,-4.923,70.329,183.675,34.456,438.411,155.485,5.566,5.6,85.078,4.968,1.46444,-48.2781,1.54611,1.55556
29001,41.169,33.281,47.549,0,51.057,21.394,38.042,0,48.003,11.997,-4.923,-5.03,68.599,57.386,58,51.591,10.54,10.6,79.196,5.269,57.386,9.501,-4.908,70.345,183.675,34.456,438.976,155.485,5.571,5.587,85.09,4.965,1.46361,-48.131,1.5475,1.55194
29002,41.184,33.296,47.549,0,51.057,21.409,38.042,0,48.003,11.997,-4.908,-5.03,68.62,57.415,58,51.508,10.539,10.6,79.246,5.267,57.415,9.5,-4.973,70.345,183.675,34.456,439.063,155.485,5.577,5.569,85.081,4.963,1.46306,-48.7685,1.54917,1.54694
29003,41.169,33.296,47.563,0,51.042,21.409,38.042,0,48.003,11.997,-5.111,-5.03,68.612,57.415,58,51.512,10.538,10.6,79.304,5.269,57.415,9.498,-5.111,70.345,183.675,34.456,439.149,155.501,5.579,5.572,85.076,4.965,1.46361,-50.1218,1.54972,1.54778
29004,41.155,33.311,47.593,0,51.057,21.423,38.042,0,48.003,11.997,-5.111,-5.03,68.612,57.389,58,51.593,10.538,10.6,79.304,5.271,57.389,9.496,-5.302,70.345,183.675,34.456,439.28,155.485,5.579,5.589,85.084,4.966,1.46417,-51.9949,1.54972,1.5525
29005,41.125,33.311,47.593,0,51.057,21.423,38.071,0,48.003,11.997,-5.281,-5.03,68.533,57.35,58,51.718,10.538,10.6,79.314,5.267,57.35,9.446,-5.281,70.345,183.675,34.456,439.41,155.501,5.582,5.604,85.1,4.963,1.46306,-51.7889,1.55056,1.55667
29006,41.111,33.325,47.622,0,51.086,21.423,38.086,0,48.003,11.997,-5.187,-5.03,68.509,57.317,58,51.82,10.537,10.6,79.366,5.265,57.317,9.463,-5.223,70.345,183.675,34.456,439.497,155.485,5.584,5.629,85.136,4.961,1.4625,-51.2201,1.55111,1.56361
29007,41.06,33.34,47.622,0,51.101,21.423,38.101,0,48.003,11.997,-5.197,-5.03,68.485,57.299,58,51.882,10.537,10.6,79.373,5.265,57.299,9.458,-5.259,70.345,183.675,34.456,439.8,155.42,5.597,5.642,85.193,4.961,1.4625,-51.5732,1.55472,1.56722
29008,41.045,33.354,47.651,0,51.13,21.438,38.115,0,48.003,11.997,-5.169,-5.03,68.451,57.299,58,51.887,10.536,10.6,79.423,5.264,57.299,9.465,-5.259,70.182,183.675,34.456,439.887,155.42,5.601,5.641,85.218,4.959,1.46222,-51.5732,1.55583,1.56694
29009,41.045,33.354,47.651,0,51.145,21.438,38.13,0,48.003,11.997,-5.259,-5.03,68.41,57.295,58,51.903,10.536,10.6,79.429,5.264,57.295,9.464,-4.991,70.182,183.675,34.456,439.974,155.42,5.609,5.645,85.24,4.96,1.46222,-48.945,1.55806,1.56806
29010,41.074,33.369,47.666,0,51.145,21.453,38.13,0,48.003,11.997,-5.002,-5.03,68.453,57.31,58,51.863,10.536,10.6,79.443,5.269,57.31,9.465,-4.923,70.182,183.675,34.456,440.148,155.42,5.613,5.642,85.259,4.965,1.46361,-48.2781,1.55917,1.56722
29011,41.074,33.34,47.637,0,51.16,21.438,38.115,0,48.003,11.997,-5.002,-5.03,68.453,57.331,58,51.803,10.536,10.6,79.443,5.27,57.331,9.475,-4.955,70.182,183.675,34.456,440.278,155.42,5.619,5.631,85.263,4.966,1.46389,-48.592,1.56083,1.56417
29012,41.089,33.354,47.637,0,51.145,21.438,38.115,0,48.003,11.997,-4.89,-5.03,68.49,57.36,58,51.72,10.537,10.6,79.412,5.272,57.36,9.49,-4.89,70.182,183.675,34.456,440.365,155.42,5.625,5.616,85.255,4.968,1.46444,-47.9545,1.5625,1.56
29013,41.089,33.354,47.651,0,51.145,21.438,38.115,0,48.003,11.997,-4.89,-5.03,68.49,57.353,58,51.748,10.537,10.6,79.412,5.272,57.353,9.506,-4.941,70.182,183.675,34.456,440.582,155.42,5.628,5.622,85.25,4.968,1.46444,-48.4547,1.56333,1.56167
29014,41.111,33.369,47.681,0,51.145,21.453,38.145,0,48.003,11.997,-4.941,-5.03,68.499,57.342,58,51.784,10.537,10.6,79.42,5.27,57.342,9.507,-5.027,70.182,183.838,34.456,440.538,155.42,5.629,5.627,85.249,4.966,1.46389,-49.298,1.56361,1.56306
29015,41.06,33.369,47.681,0,51.145,21.453,38.145,0,46.421,10.085,-5.078,-5.03,68.445,57.346,58,51.778,10.536,10.6,79.477,5.269,57.346,9.495,-5.31,70.182,183.822,34.456,440.712,155.42,5.626,5.624,85.249,4.964,1.46361,-52.0733,1.56278,1.56222
29016,41.045,33.42,47.747,0,51.13,21.482,38.196,0,32.183,0,-5.15,-5.03,68.417,57.397,58,51.63,10.534,10.6,79.573,5.267,57.397,9.487,-5.194,70.182,183.838,34.456,440.842,155.42,5.629,5.593,85.22,4.962,1.46306,-50.9357,1.56361,1.55361
29017,41.045,33.42,47.747,0,51.101,21.482,38.196,0,32.183,0,-5.15,-5.03,68.417,57.422,58,51.581,10.534,10.6,79.573,5.264,57.415,9.464,-5.027,70.182,183.838,34.456,441.059,155.42,5.631,5.58,85.184,4.959,1.46222,-49.298,1.56417,1.55
29018,41.074,33.45,47.791,0,51.086,21.497,38.254,0,19.988,0,-5.027,-5.03,68.421,57.407,58,51.608,10.534,10.6,79.579,5.26,57.407,9.479,-4.854,70.036,183.838,34.456,441.276,155.387,5.626,5.581,85.149,4.955,1.46111,-47.6015,1.56278,1.55028
29019,41.089,33.464,47.805,0,51.086,21.519,38.254,0,0,0,-4.886,-5.03,68.486,57.371,58,51.699,10.531,10.6,79.726,5.257,57.371,9.477,-4.886,70.036,183.838,34.456,441.536,155.387,5.616,5.597,85.14,4.952,1.46028,-47.9153,1.56,1.55472
29020,41.14,33.494,47.834,0,51.086,21.533,38.269,0,0,0,-4.59,-5.03,68.571,57.353,58,51.779,10.531,10.6,79.732,5.256,57.353,9.477,-4.59,70.036,183.838,34.456,441.667,155.371,5.611,5.612,85.145,4.952,1.46,-45.0125,1.55861,1.55889
29021,41.199,33.508,47.864,0,51.086,21.548,38.298,0,0,0,-4.384,-5.03,68.658,57.389,58,51.673,10.53,10.6,79.783,5.256,57.389,9.476,-4.503,70.036,183.838,34.456,441.797,155.387,5.609,5.59,85.133,4.951,1.46,-44.1593,1.55806,1.55278
29022,41.272,33.523,47.9,0,51.057,21.563,38.313,0,0,0,-4.329,-5.03,68.787,57.454,58,51.482,10.528,10.6,79.833,5.261,57.454,9.479,-4.329,70.036,183.822,34.456,441.753,155.387,5.609,5.558,85.098,4.956,1.46139,-42.453,1.55806,1.54389
29023,41.353,33.538,47.915,0,50.977,21.563,38.328,0,0,0,-4.518,-5.03,68.855,57.585,58,51.098,10.528,10.6,79.841,5.263,57.585,9.502,-4.554,70.036,183.822,34.456,442.318,155.306,5.595,5.483,84.955,4.957,1.46194,-44.6595,1.55417,1.52306
29024,41.382,33.538,47.915,0,50.977,21.563,38.328,0,0,0,-4.554,-5.03,68.927,57.581,58,51.113,10.528,10.6,79.848,5.265,57.581,9.485,-4.778,70.036,183.838,34.456,442.491,155.306,5.579,5.488,84.892,4.96,1.4625,-46.8562,1.54972,1.52444
29025,41.411,33.538,47.915,0,50.903,21.563,38.328,0,0,0,-4.778,-5.03,68.966,57.574,58,51.137,10.528,10.6,79.856,5.262,57.574,9.478,-4.691,70.036,183.822,34.456,442.578,155.306,5.562,5.49,84.849,4.957,1.46167,-46.003,1.545,1.525
29026,41.44,33.538,47.93,0,50.889,21.563,38.328,0,0,0,-4.691,-5.03,69.023,57.563,58,51.173,10.528,10.6,79.864,5.263,57.563,9.478,-4.832,70.036,183.838,34.456,442.665,155.306,5.548,5.498,84.815,4.958,1.46194,-47.3857,1.54111,1.52722
29027,41.44,33.552,47.93,0,50.889,21.577,38.342,0,0,0,-4.814,-5.03,69.07,57.556,58,51.197,10.528,10.6,79.872,5.266,57.556,9.478,-4.93,70.036,183.822,34.456,442.795,155.306,5.539,5.506,84.798,4.96,1.46278,-48.3468,1.53861,1.52944
29028,41.455,33.552,47.93,0,50.874,21.577,38.342,0,0,0,-4.93,-5.03,69.085,57.552,58,51.211,10.528,10.6,79.88,5.267,57.552,9.435,-4.98,70.036,183.838,34.456,442.925,155.306,5.527,5.509,84.787,4.961,1.46306,-48.8371,1.53528,1.53028
29029,41.477,33.567,47.974,0,50.874,21.592,38.379,0,0,0,-4.98,-5.03,69.086,57.545,58,51.237,10.527,10.6,79.887,5.262,57.545,9.436,-4.836,70.036,183.822,34.456,442.795,155.306,5.522,5.51,84.777,4.956,1.46167,-47.425,1.53389,1.53056
29030,41.477,33.604,47.988,0,50.874,21.606,38.394,0,0,0,-4.836,-5.03,69.119,57.53,58,51.283,10.527,10.6,79.94,5.259,57.53,9.435,-4.912,70.036,183.822,34.456,442.882,155.306,5.517,5.516,84.778,4.953,1.46083,-48.1703,1.5325,1.53222
29031,41.477,33.604,48.003,0,50.874,21.606,38.408,0,0,0,-4.901,-5.03,69.137,57.501,58,51.374,10.526,10.6,79.999,5.256,57.501,9.441,-4.901,70.036,183.822,34.456,443.012,155.306,5.515,5.531,84.789,4.95,1.46,-48.0624,1.53194,1.53639
29032,41.521,33.604,48.003,0,50.889,21.606,38.408,0,0,0,-4.814,-5.03,69.186,57.476,58,51.453,10.526,10.6,80.007,5.259,57.476,9.426,-4.814,70.036,183.822,34.456,443.099,155.306,5.513,5.55,84.815,4.953,1.46083,-47.2092,1.53139,1.54167
29033,41.55,33.604,48.003,0,50.903,21.606,38.408,0,0,0,-4.789,-5.03,69.235,57.469,58,51.478,10.527,10.6,79.97,5.26,57.469,9.447,-4.789,70.036,183.822,34.456,443.186,155.306,5.513,5.556,84.844,4.954,1.46111,-46.964,1.53139,1.54333
29034,41.609,33.604,47.988,0,50.918,21.592,38.394,0,0,0,-4.796,-5.03,69.266,57.425,58,51.617,10.527,10.6,79.979,5.266,57.425,9.441,-4.55,70.02,183.822,34.44,443.316,155.306,5.518,5.589,84.921,4.96,1.46278,-44.6203,1.53278,1.5525
29035,41.638,33.604,47.988,0,50.947,21.606,38.394,0,0,0,-4.55,-5.03,69.35,57.375,58,51.773,10.527,10.6,79.987,5.267,57.375,9.52,-4.724,69.954,183.594,34.456,443.403,155.306,5.53,5.622,84.983,4.961,1.46306,-46.3266,1.53611,1.56167
29036,41.638,33.604,47.988,0,50.999,23.562,38.408,0,0,0,-4.698,-5.03,69.404,57.375,58,51.773,10.527,10.6,79.995,5.267,57.375,9.52,-4.724,69.954,183.594,34.456,443.403,155.306,5.53,5.622,84.983,4.961,1.46306,-46.3266,1.53611,1.56167
29037,41.66,33.633,48.032,0,51.086,35.31,38.423,0,0,0,-4.984,-5.03,69.416,57.292,58,52.031,10.526,10.6,80.054,5.271,57.292,9.513,-4.984,69.954,183.594,34.456,443.576,155.225,5.56,5.677,85.128,4.964,1.46417,-48.8763,1.54444,1.57694
29038,41.638,33.633,48.032,0,51.116,40.708,38.438,0,0,0,-4.984,-5.03,69.416,57.277,58,52.079,10.526,10.6,80.054,5.265,57.277,9.52,-5.194,69.954,183.594,34.456,443.707,155.225,5.576,5.681,85.191,4.959,1.4625,-50.9357,1.54889,1.57806
29039,41.624,33.647,48.069,0,51.145,46.113,38.452,0,0,0,-5.179,-5.03,69.367,57.263,58,52.127,10.525,10.6,80.112,5.266,57.263,9.524,-5.179,70.036,183.594,34.456,443.707,155.225,5.594,5.691,85.245,4.959,1.46278,-50.7886,1.55389,1.58083
29040,41.624,33.647,48.069,0,51.182,51.914,38.452,0,0,0,-4.962,-5.03,69.374,57.252,58,52.164,10.525,10.6,80.119,5.262,57.252,9.491,-4.962,70.036,183.594,34.456,443.75,155.225,5.609,5.695,85.297,4.956,1.46167,-48.6606,1.55806,1.58194
29041,41.609,33.647,48.047,0,51.211,57.327,38.452,0,0,0,-5.089,-5.03,69.365,57.223,58,52.26,10.525,10.6,80.126,5.255,57.223,9.49,-4.915,70.036,183.594,34.456,444.01,155.225,5.64,5.707,85.377,4.949,1.45972,-48.1997,1.56667,1.58528
29042,41.66,33.662,48.083,0,51.255,60,38.467,0,0,0,-4.702,-5.03,69.429,57.198,58,52.341,10.526,10.6,80.14,5.254,57.198,9.49,-4.702,70.036,183.594,34.456,444.01,155.225,5.652,5.722,85.418,4.948,1.45944,-46.1109,1.57,1.58944
29043,41.689,33.662,48.098,0,51.284,60,38.467,0,0,0,-4.713,-5.03,69.485,57.14,58,52.521,10.525,10.6,80.148,5.252,57.14,9.481,-4.713,70.036,183.594,34.456,444.097,155.225,5.665,5.756,85.473,4.946,1.45889,-46.2187,1.57361,1.59889
29044,41.733,33.662,48.098,0,51.313,60,38.467,0,0,0,-4.713,-5.03,69.485,57.086,58,52.689,10.525,10.6,80.148,5.252,57.086,9.501,-4.431,70.036,183.594,34.456,444.097,155.225,5.678,5.789,85.539,4.946,1.45889,-43.4533,1.57722,1.60806
29045,41.792,33.647,48.069,0,51.379,60,38.452,0,0,0,-4.452,-5.03,69.659,56.999,58,52.9,10.526,10.6,80.118,5.251,57.017,9.5,-4.452,70.036,183.594,34.456,444.141,155.111,5.69,5.831,85.625,4.945,1.45861,-43.6592,1.58056,1.61972
29046,41.887,33.662,48.083,0,51.438,60,38.452,0,0,0,-4.51,-5.03,69.728,56.912,58,53.227,10.526,10.6,80.125,5.248,56.912,9.533,-4.528,70.036,183.594,34.408,444.184,155.111,5.729,5.893,85.818,4.943,1.45778,-44.4045,1.59139,1.63694
29047,41.946,33.662,48.083,0,51.548,60,38.467,0,0,0,-4.478,-5.03,69.808,56.89,58,53.3,10.526,10.6,80.132,5.244,56.89,9.52,-4.47,70.036,183.594,34.408,444.314,155.111,5.748,5.904,85.917,4.939,1.45667,-43.8357,1.59667,1.64
29048,41.975,33.662,48.098,0,51.548,60,38.467,0,0,0,-4.47,-5.03,69.91,56.897,58,53.284,10.526,10.6,80.14,5.239,56.897,9.521,-4.565,70.036,183.594,34.408,444.314,155.111,5.778,5.896,85.985,4.934,1.45528,-44.7674,1.605,1.63778
29049,42.004,33.662,48.098,0,51.621,60,38.467,0,0,0,-4.706,-5.03,69.959,56.941,58,53.205,10.526,10.6,80.147,5.24,56.926,9.535,-4.706,70.068,183.594,34.408,444.401,155.111,5.797,5.881,86.026,4.935,1.45556,-46.1501,1.61028,1.63361
29050,42.041,33.677,48.098,0,51.621,60,38.467,0,0,0,-4.738,-5.03,70.064,56.973,58,53.069,10.526,10.6,80.161,5.238,56.973,9.544,-4.738,70.068,183.594,34.408,444.401,155.111,5.812,5.851,86.041,4.933,1.455,-46.4639,1.61444,1.62528
29051,42.056,33.677,48.098,0,51.636,60,38.481,0,0,0,-4.814,-5.03,70.093,56.991,58,53.022,10.526,10.6,80.169,5.237,56.991,9.51,-4.814,70.068,183.594,34.408,444.488,155.111,5.824,5.841,86.048,4.932,1.45472,-47.2092,1.61778,1.6225
29052,42.144,33.662,48.083,0,51.621,60,38.467,0,0,0,-4.651,-5.03,70.154,57.01,58,52.981,10.527,10.6,80.131,5.233,57.01,9.489,-4.615,70.182,183.594,34.408,444.575,155.111,5.842,5.829,86.038,4.929,1.45361,-45.2577,1.62278,1.61917
29053,42.188,33.677,48.113,0,51.621,60,38.467,0,0,0,-4.615,-5.03,70.234,57.02,58,52.954,10.527,10.6,80.14,5.23,57.02,9.49,-4.539,70.182,183.594,34.408,444.618,155.111,5.845,5.821,86.022,4.926,1.45278,-44.5124,1.62361,1.61694
29054,42.268,33.691,48.127,0,51.606,60,38.496,0,0,0,-4.199,-5.03,70.436,57.02,58,52.961,10.526,10.6,80.197,5.228,57.02,9.488,-4.29,70.182,183.675,34.408,444.575,155.111,5.846,5.82,86.007,4.923,1.45222,-42.0705,1.62389,1.61667
29055,42.327,33.691,48.127,0,51.606,60,38.496,0,0,0,-4.156,-5.03,70.572,57.002,58,53.027,10.526,10.6,80.204,5.229,57.002,9.477,-4.091,70.313,183.675,34.408,444.705,155.111,5.843,5.835,85.994,4.925,1.4525,-40.119,1.62306,1.62083
29056,42.422,33.691,48.127,0,51.606,60,38.496,0,4.578,4.578,-4.091,-5.03,70.713,57.002,58,53.027,10.526,10.6,80.211,5.229,57.002,9.477,-4.091,70.313,183.675,34.408,444.705,155.111,5.843,5.835,85.994,4.925,1.4525,-40.119,1.62306,1.62083
29057,42.59,33.677,48.113,0,51.606,60,38.481,0,19.607,11.997,-3.838,-5.03,70.984,56.995,58,53.057,10.527,10.6,80.178,5.235,56.995,9.496,-3.838,70.345,183.675,34.408,444.748,155.111,5.838,5.846,86,4.931,1.45417,-37.6379,1.62167,1.62389
29058,42.788,33.662,48.098,0,51.621,60,38.481,0,30.535,11.997,-3.95,-5.03,71.146,56.966,58,53.157,10.527,10.6,80.185,5.243,56.966,9.521,-3.935,70.345,183.675,34.408,444.792,154.997,5.843,5.874,86.035,4.939,1.45639,-38.5892,1.62306,1.63167
29059,42.876,33.662,48.098,0,51.636,60,38.467,0,42.085,11.997,-3.975,-5.03,71.314,56.955,58,53.196,10.528,10.6,80.149,5.247,56.955,9.5,-4.058,70.345,183.675,34.408,444.792,154.997,5.842,5.886,86.063,4.942,1.4575,-39.7954,1.62278,1.635
29060,42.971,33.647,48.069,0,51.636,60,38.467,0,48.003,11.997,-4.058,-5.03,71.472,56.941,58,53.246,10.53,10.6,80.156,5.25,56.941,9.513,-4.123,70.329,183.675,34.408,444.878,154.997,5.846,5.899,86.094,4.945,1.45833,-40.4328,1.62389,1.63861
29061,43.03,33.662,48.083,0,51.68,60,38.452,0,48.003,11.997,-4.257,-5.03,71.727,56.923,58,53.307,10.53,10.6,80.126,5.251,56.923,9.495,-4.174,70.345,183.675,34.408,444.878,154.997,5.85,5.913,86.132,4.947,1.45861,-40.933,1.625,1.6425
29062,43.103,33.647,48.047,0,51.694,60,38.452,0,48.003,11.997,-4.185,-5.03,71.856,56.908,58,53.357,10.531,10.6,80.089,5.253,56.908,9.498,-4.185,70.345,183.675,34.408,444.922,154.997,5.855,5.924,86.174,4.948,1.45917,-41.0408,1.62639,1.64556
29063,43.198,33.633,48.032,0,51.731,60,38.423,0,48.003,11.997,-4.138,-5.03,72.007,56.897,58,53.397,10.532,10.6,80.053,5.256,56.897,9.472,-4.17,70.345,183.675,34.408,444.922,154.997,5.863,5.936,86.222,4.952,1.46,-40.8937,1.62861,1.64889
29064,43.381,33.618,48.003,0,51.76,60,38.408,0,48.003,11.997,-4.098,-5.03,72.153,56.941,58,53.279,10.532,10.6,80.059,5.256,56.941,9.516,-4.112,70.459,183.675,34.408,445.009,155.078,5.88,5.912,86.27,4.952,1.46,-40.3249,1.63333,1.64222
29065,43.455,33.618,48.018,0,51.76,60,38.423,0,48.003,11.997,-4.112,-5.03,72.296,56.984,58,53.156,10.533,10.6,80.021,5.252,56.984,9.506,-4.13,70.459,183.675,34.408,445.009,155.078,5.887,5.884,86.263,4.948,1.45889,-40.5015,1.63528,1.63444
29066,43.55,33.618,48.018,0,51.746,60,38.423,0,48.003,11.997,-4.102,-5.03,72.435,57.031,58,53.021,10.533,10.6,80.029,5.251,57.031,9.513,-4.08,70.459,183.675,34.408,444.965,155.111,5.891,5.855,86.238,4.947,1.45861,-40.0111,1.63639,1.62639
29067,43.762,33.618,48.018,0,51.709,60,38.423,0,48.003,11.997,-4.022,-5.03,72.741,57.125,58,52.75,10.533,10.6,80.042,5.247,57.125,9.519,-3.794,70.459,183.675,34.408,444.965,155.111,5.886,5.797,86.138,4.943,1.4575,-37.2064,1.635,1.61028
29068,43.887,33.604,48.003,0,51.68,60,38.423,0,48.003,11.997,-3.769,-5.03,72.938,57.147,58,52.69,10.533,10.6,80.048,5.248,57.147,9.513,-3.758,70.573,183.675,34.408,445.009,155.111,5.881,5.786,86.08,4.944,1.45778,-36.8534,1.63361,1.60722
29069,44.019,33.618,48.003,0,51.621,60,38.408,0,48.003,11.997,-3.758,-5.03,73.136,57.158,58,52.664,10.533,10.6,80.011,5.25,57.158,9.555,-3.657,70.622,183.675,34.408,445.009,155.078,5.867,5.783,86.025,4.946,1.45833,-35.8629,1.62972,1.60639
29070,44.114,33.582,47.988,0,51.592,60,38.394,0,48.003,11.997,-3.631,-5.03,73.373,57.158,58,52.669,10.534,10.6,80.019,5.251,57.158,9.538,-3.885,70.605,183.675,34.408,445.052,155.078,5.859,5.785,85.984,4.948,1.45861,-38.0988,1.6275,1.60694
29071,44.224,33.567,47.974,0,51.577,60,38.379,0,48.003,11.997,-3.885,-5.03,73.537,57.158,58,52.674,10.535,10.6,79.981,5.254,57.158,9.553,-3.928,70.605,183.675,34.408,445.052,155.078,5.845,5.789,85.955,4.95,1.45944,-38.5205,1.62361,1.60806
29072,44.312,33.552,47.944,0,51.563,60,38.364,0,48.003,11.997,-3.986,-5.03,73.86,57.151,58,52.701,10.537,10.6,79.906,5.254,57.151,9.543,-3.986,70.605,183.675,34.408,445.052,155.062,5.832,5.794,85.935,4.95,1.45944,-39.0893,1.62,1.60944
29073,44.553,33.523,47.944,0,51.563,60,38.364,0,48.003,11.997,-3.639,-5.03,74.068,57.125,58,52.788,10.538,10.6,79.867,5.254,57.125,8.651,-3.783,70.605,183.675,34.408,445.009,155.078,5.816,5.812,85.921,4.951,1.45944,-37.0986,1.61556,1.61444
29074,44.663,33.523,47.9,0,51.563,60,38.313,0,48.003,11.997,-4.004,-5.03,74.278,57.089,58,52.903,10.539,10.6,79.832,5.263,57.089,9.504,-3.946,70.605,183.675,34.408,445.009,155.078,5.81,5.844,85.946,4.96,1.46194,-38.697,1.61389,1.62333
29075,44.751,33.479,47.82,0,51.592,60,38.269,0,48.003,11.997,-3.946,-5.03,74.43,57.071,58,52.962,10.541,10.6,79.749,5.262,57.071,9.518,-3.968,70.605,183.675,34.408,444.965,155.078,5.807,5.855,85.975,4.959,1.46167,-38.9128,1.61306,1.62639
29076,44.861,33.464,47.805,0,51.606,60,38.254,0,48.003,11.997,-3.968,-5.03,74.594,57.064,58,52.989,10.543,10.6,79.712,5.263,57.064,9.521,-3.762,70.687,183.675,34.408,445.009,155.078,5.805,5.862,86.008,4.96,1.46194,-36.8926,1.6125,1.62833
29077,44.985,33.45,47.791,0,51.621,60,38.225,0,48.003,11.997,-3.809,-5.03,74.977,57.064,58,52.995,10.545,10.6,79.637,5.267,57.064,9.479,-3.809,70.719,183.675,34.408,445.009,155.078,5.809,5.866,86.041,4.964,1.46306,-37.3535,1.61361,1.62944
29078,45.117,33.435,47.761,0,51.636,60,38.21,0,48.003,11.997,-3.566,-5.03,75.212,57.075,58,52.968,10.546,10.6,79.599,5.267,57.075,9.245,-3.566,70.719,183.675,34.408,444.965,155.078,5.814,5.86,86.067,4.964,1.46306,-34.9705,1.615,1.62778
29079,45.396,33.384,47.681,0,51.65,60,38.196,0,48.003,11.997,-3.628,-5.03,75.431,57.161,58,52.718,10.547,10.6,79.561,5.273,57.161,9.364,-3.599,70.719,183.675,34.408,444.878,155.078,5.822,5.817,86.079,4.971,1.46472,-35.2941,1.61722,1.61583
29080,45.505,33.354,47.666,0,51.636,60,38.13,0,48.003,11.997,-3.599,-5.03,75.657,57.219,58,52.55,10.549,10.6,79.479,5.273,57.219,9.476,-3.646,70.719,183.675,34.408,444.878,154.98,5.827,5.783,86.051,4.971,1.46472,-35.755,1.61861,1.60639
29081,45.637,33.325,47.607,0,51.592,60,38.086,0,48.003,11.997,-3.628,-5.03,75.856,57.299,58,52.314,10.55,10.6,79.441,5.273,57.299,9.516,-3.729,70.719,183.675,34.408,444.878,154.997,5.826,5.736,85.991,4.972,1.46472,-36.569,1.61833,1.59333
29082,45.732,33.296,47.563,0,51.563,60,38.057,0,48.003,11.997,-4.156,-5.03,76.218,57.35,58,52.168,10.554,10.6,79.276,5.275,57.35,9.217,-4.08,70.719,183.675,34.408,444.878,154.997,5.819,5.709,85.926,4.974,1.46528,-40.0111,1.61639,1.58583
29083,45.776,33.281,47.549,0,51.511,60,38.042,0,48.003,11.997,-4.442,-5.03,76.305,57.389,58,52.053,10.556,10.6,79.237,5.276,57.389,9.568,-4.442,70.719,183.675,34.408,444.878,154.997,5.805,5.687,85.852,4.975,1.46556,-43.5611,1.6125,1.57972
29084,45.82,33.237,47.468,0,51.438,60,37.976,0,48.003,11.997,-4.648,-5.03,76.353,57.418,58,51.974,10.557,10.6,79.198,5.277,57.418,9.564,-4.847,70.719,183.675,34.408,444.835,154.997,5.773,5.672,85.725,4.977,1.46583,-47.5328,1.60361,1.57556
29085,45.82,33.215,47.439,0,51.409,60,37.947,0,48.003,11.997,-4.847,-5.03,76.377,57.418,58,51.977,10.559,10.6,79.115,5.277,57.418,9.531,-5.082,70.801,183.675,34.408,444.835,154.997,5.756,5.673,85.68,4.977,1.46583,-49.8374,1.59889,1.57583
29086,45.806,33.186,47.424,0,51.379,60,37.932,0,48.003,11.997,-5.107,-5.03,76.354,57.425,58,51.96,10.561,10.6,79.037,5.279,57.425,9.516,-5.118,70.801,183.675,34.408,444.835,154.997,5.737,5.671,85.635,4.979,1.46639,-50.1904,1.59361,1.57528
29087,45.791,33.171,47.395,0,51.365,60,37.917,0,48.003,11.997,-5.23,-5.03,76.325,57.429,58,51.952,10.562,10.6,78.997,5.28,57.429,9.524,-5.23,70.801,183.675,34.408,444.878,154.997,5.726,5.671,85.606,4.98,1.46667,-51.2888,1.59056,1.57528
29088,45.791,33.157,47.38,0,51.343,60,37.903,0,48.003,11.997,-5.089,-5.03,76.319,57.444,58,51.912,10.564,10.6,78.912,5.283,57.444,5.932,-5.089,70.801,183.675,34.408,444.748,154.997,5.713,5.665,85.579,4.983,1.4675,-49.906,1.58694,1.57361
29089,45.776,33.083,47.241,0,51.328,60,37.844,0,48.003,11.997,-5.161,-5.03,76.297,57.476,58,51.821,10.566,10.6,78.83,5.296,57.476,9.519,-5.154,70.801,183.675,34.408,444.792,154.997,5.69,5.66,85.543,4.996,1.47111,-50.5435,1.58056,1.57222
29090,45.762,33.032,47.197,0,51.313,60,37.749,0,48.003,11.997,-5.154,-5.03,76.276,57.462,58,51.869,10.569,10.6,78.747,5.297,57.462,9.526,-5.122,70.801,183.675,34.408,444.835,154.997,5.68,5.671,85.538,4.998,1.47139,-50.2297,1.57778,1.57528
29091,45.762,33.003,47.153,0,51.328,60,37.72,0,48.003,11.997,-5.122,-5.03,76.259,57.425,58,51.981,10.572,10.6,78.617,5.297,57.425,9.535,-5.02,70.801,183.675,34.408,444.792,154.997,5.669,5.693,85.555,4.998,1.47139,-49.2294,1.57472,1.58139
29092,45.776,32.959,47.087,0,51.365,60,37.676,0,48.003,11.997,-4.988,-5.03,76.277,57.364,58,52.171,10.575,10.6,78.494,5.299,57.364,9.587,-4.988,70.801,183.675,34.408,444.792,154.997,5.668,5.734,85.6,5.001,1.47194,-48.9156,1.57444,1.59278
29093,45.776,32.93,47.043,0,51.394,60,37.646,0,48.003,11.997,-4.829,-5.03,76.313,57.339,58,52.249,10.577,10.6,78.41,5.3,57.339,9.577,-4.829,70.801,183.675,34.408,444.792,154.997,5.675,5.75,85.649,5.002,1.47222,-47.3563,1.57639,1.59722
29094,45.82,32.915,47.029,0,51.409,60,37.61,0,48.003,11.997,-4.807,-5.03,76.351,57.375,58,52.148,10.578,10.6,78.369,5.293,57.375,9.587,-4.872,70.801,183.675,34.408,444.705,154.997,5.685,5.722,85.704,4.995,1.47028,-47.778,1.57917,1.58944
29095,45.82,32.886,46.97,0,51.423,60,37.581,0,48.003,11.997,-4.872,-5.03,76.373,57.418,58,52.021,10.579,10.6,78.328,5.293,57.418,9.59,-4.933,70.801,183.675,34.408,444.748,155.062,5.689,5.697,85.704,4.995,1.47028,-48.3762,1.58028,1.5825
29096,45.806,32.871,46.948,0,51.409,60,37.551,0,48.003,11.997,-5.1,-5.03,76.359,57.473,58,51.861,10.583,10.6,78.199,5.294,57.473,9.599,-5.1,70.801,183.675,34.408,444.748,155.078,5.693,5.666,85.684,4.997,1.47056,-50.0139,1.58139,1.57389
29097,45.776,32.82,46.89,0,51.394,60,37.551,0,48.003,11.997,-5.1,-5.03,76.359,57.509,58,51.757,10.583,10.6,78.199,5.296,57.509,9.544,-5.375,70.801,183.675,34.408,444.748,155.062,5.696,5.647,85.651,4.999,1.47111,-52.7107,1.58222,1.56861
29098,45.732,32.805,46.875,0,51.379,60,37.507,0,48.003,11.997,-5.382,-5.03,76.253,57.516,58,51.742,10.586,10.6,78.118,5.296,57.516,8.867,-5.328,70.801,183.675,34.408,444.748,155.062,5.687,5.645,85.593,5,1.47111,-52.2498,1.57972,1.56806
29099,45.732,32.776,46.816,0,51.365,58.396,37.463,0,48.003,11.997,-5.328,-5.03,76.212,57.516,58,51.742,10.587,10.6,78.031,5.296,57.516,8.867,-5.328,70.801,183.675,34.408,444.748,155.062,5.687,5.645,85.593,5,1.47111,-52.2498,1.57972,1.56806
29100,45.703,32.761,46.765,0,51.365,51.943,37.412,0,48.003,11.997,-5.288,-5.03,76.174,57.436,58,51.986,10.589,10.6,77.945,5.298,57.436,9.347,-5.288,70.801,183.675,34.408,444.575,155.062,5.677,5.695,85.608,5.002,1.47167,-51.8576,1.57694,1.58194
29101,45.703,32.637,46.648,0,51.409,46.069,37.368,0,48.003,11.997,-5.093,-5.03,76.178,57.205,58,52.689,10.591,10.6,77.861,5.303,57.205,9.546,-5.017,70.801,183.675,34.408,444.575,154.997,5.675,5.841,85.787,5.008,1.47306,-49.2,1.57639,1.6225
29102,45.747,32.607,46.582,0,51.563,34.153,37.28,0,48.003,11.997,-4.897,-5.03,76.178,57.096,58,53.021,10.595,10.6,77.731,5.311,57.096,9.563,-4.735,70.801,183.675,34.408,444.531,154.997,5.685,5.915,85.939,5.016,1.47528,-46.4345,1.57917,1.64306
29103,45.762,32.578,46.582,0,51.563,34.153,37.28,0,48.003,11.997,-4.735,-5.03,76.241,57.057,58,53.145,10.597,10.6,77.645,5.314,57.057,9.569,-4.814,70.801,183.757,34.408,444.488,154.997,5.707,5.943,86.087,5.019,1.47611,-47.2092,1.58528,1.65083
29104,45.776,32.505,46.436,0,51.731,21.746,37.141,0,48.003,11.997,-4.814,-5.03,76.27,57.075,58,53.097,10.599,10.6,77.558,5.316,57.075,9.602,-4.735,70.801,183.757,34.408,444.444,155.078,5.739,5.935,86.225,5.022,1.47667,-46.4345,1.59417,1.64861
29105,45.806,32.454,46.37,0,51.775,20.874,37.112,0,48.003,11.997,-4.735,-5.03,76.317,57.194,58,52.743,10.603,10.6,77.383,5.319,57.194,9.612,-4.76,70.801,183.757,34.408,444.488,155.111,5.764,5.868,86.284,5.025,1.4775,-46.6797,1.60111,1.63
29106,45.835,32.424,46.326,0,51.76,20.845,37.061,0,48.003,11.997,-4.785,-5.03,76.407,57.364,58,52.234,10.609,10.6,77.21,5.316,57.364,9.609,-4.785,70.801,183.757,34.408,444.488,155.111,5.791,5.763,86.256,5.023,1.47667,-46.9248,1.60861,1.60083
29107,45.872,32.38,46.252,0,51.709,20.815,36.987,0,48.003,11.997,-4.832,-5.03,76.436,57.48,58,51.896,10.611,10.6,77.078,5.321,57.48,9.62,-4.832,70.801,183.757,34.294,444.358,155.111,5.801,5.7,86.182,5.028,1.47806,-47.3857,1.61139,1.58333
29108,45.872,32.336,46.187,0,51.636,20.786,36.958,0,48.003,11.997,-4.933,-5.03,76.455,57.581,58,51.595,10.613,10.6,76.991,5.325,57.581,5.16,-4.933,70.801,183.757,34.294,444.358,155.111,5.8,5.644,86.072,5.032,1.47917,-48.3762,1.61111,1.56778
29109,45.85,32.3,46.143,0,51.592,20.764,36.914,0,48.003,11.997,-5.284,-5.03,76.415,57.588,58,51.578,10.616,10.6,76.902,5.327,57.588,9.582,-5.284,70.801,183.87,34.294,444.358,155.111,5.79,5.642,85.978,5.034,1.47972,-51.8183,1.60833,1.56722
29110,45.82,32.256,46.099,0,51.563,20.735,36.863,0,48.003,11.997,-5.273,-5.03,76.363,57.523,58,51.778,10.617,10.6,76.814,5.328,57.523,9.572,-5.273,70.801,183.87,34.294,444.227,155.111,5.772,5.684,85.919,5.036,1.48,-51.7105,1.60333,1.57889
29111,45.776,32.227,46.033,0,51.548,20.706,36.819,0,48.003,11.997,-5.4,-5.03,76.284,57.465,58,51.953,10.62,10.6,76.725,5.329,57.465,9.586,-5.498,70.801,183.87,34.294,444.184,155.111,5.755,5.72,85.901,5.037,1.48028,-53.917,1.59861,1.58889
29112,45.667,32.153,45.93,0,51.526,20.691,36.79,0,48.003,11.997,-5.57,-5.03,76.193,57.487,58,51.893,10.622,10.6,76.636,5.333,57.487,9.583,-5.523,70.801,183.87,34.294,444.141,155.111,5.736,5.712,85.893,5.042,1.48139,-54.1621,1.59333,1.58667
29113,45.608,32.102,45.93,0,51.526,20.676,36.746,0,48.003,11.997,-5.523,-5.03,76.111,57.567,58,51.659,10.624,10.6,76.546,5.335,57.567,9.592,-5.516,70.801,183.87,34.408,444.141,155.111,5.724,5.667,85.854,5.044,1.48194,-54.0935,1.59,1.57417
29114,45.579,32.073,45.82,0,51.467,20.618,36.65,0,48.003,11.997,-5.498,-5.03,75.949,57.675,58,51.335,10.628,10.6,76.368,5.334,57.675,9.593,-5.498,70.801,183.87,34.408,444.097,155.111,5.712,5.601,85.773,5.044,1.48167,-53.917,1.58667,1.55583
29115,45.549,32.043,45.776,0,51.423,20.603,36.621,0,48.003,11.997,-5.498,-5.03,75.949,57.708,58,51.241,10.628,10.6,76.368,5.337,57.708,9.612,-5.313,70.801,183.87,34.408,443.967,155.094,5.701,5.586,85.696,5.047,1.4825,-52.1027,1.58361,1.55167
29116,45.505,32,45.718,0,51.409,20.566,36.577,0,48.003,11.997,-5.313,-5.03,75.898,57.614,58,51.529,10.63,10.6,76.278,5.341,57.614,9.624,-5.331,70.801,183.87,34.408,444.01,155.225,5.679,5.647,85.673,5.051,1.48361,-52.2793,1.5775,1.56861
29117,45.483,31.97,45.652,0,51.423,20.537,36.533,0,48.003,11.997,-5.331,-5.03,75.833,57.509,58,51.844,10.633,10.6,76.187,5.342,57.509,9.627,-5.158,70.801,183.87,34.408,443.967,155.225,5.664,5.711,85.711,5.052,1.48389,-50.5827,1.57333,1.58639
29118,45.454,31.919,45.593,0,51.467,20.522,36.482,0,48.003,11.997,-5.15,-5.03,75.823,57.389,58,52.207,10.635,10.6,76.097,5.342,57.389,9.638,-5.328,70.801,183.87,34.408,443.88,155.225,5.661,5.783,85.797,5.053,1.48389,-52.2498,1.5725,1.60639
29119,45.425,31.86,45.52,0,51.526,20.493,36.423,0,48.003,11.997,-5.328,-5.03,75.771,57.36,58,52.296,10.638,10.6,75.961,5.344,57.36,9.651,-5.364,70.801,183.87,34.408,443.88,155.225,5.665,5.804,85.888,5.056,1.48444,-52.6029,1.57361,1.61222
29120,45.352,31.816,45.439,0,51.577,20.449,36.365,0,48.003,11.997,-5.653,-5.03,75.608,57.574,58,51.658,10.643,10.6,75.737,5.352,57.574,9.619,-5.328,70.687,183.87,34.408,443.793,155.225,5.689,5.684,85.939,5.064,1.48667,-52.2498,1.58028,1.57889
29121,45.352,31.772,45.396,0,51.563,20.435,36.313,0,48.003,11.997,-5.328,-5.03,75.566,57.574,58,51.658,10.647,10.6,75.646,5.352,57.574,9.619,-5.328,70.687,183.87,34.408,443.793,155.225,5.689,5.684,85.939,5.064,1.48667,-52.2498,1.58028,1.57889
29122,45.3,31.707,45.3,0,51.511,20.383,36.255,0,48.003,11.997,-5.407,-5.03,75.501,57.74,58,51.163,10.65,10.6,75.51,5.356,57.74,9.62,-5.407,70.687,183.87,34.408,443.837,155.225,5.692,5.588,85.865,5.068,1.48778,-53.0246,1.58111,1.55222
29123,45.242,31.663,45.227,0,51.423,20.325,36.182,0,48.003,11.997,-5.443,-5.03,75.435,57.791,58,51.019,10.652,10.6,75.375,5.356,57.791,9.617,-5.255,70.687,183.87,34.408,443.663,155.306,5.672,5.56,85.699,5.07,1.48778,-51.5339,1.57556,1.54444
29124,45.212,31.589,45.117,0,51.394,20.31,36.086,0,48.003,11.997,-5.255,-5.03,75.398,57.733,58,51.194,10.655,10.6,75.237,5.353,57.733,9.629,-5.389,70.687,183.87,34.408,443.663,155.306,5.659,5.591,85.661,5.067,1.48694,-52.848,1.57194,1.55306
29125,45.183,31.538,45.059,0,51.379,20.281,36.057,0,48.003,11.997,-5.389,-5.03,75.337,57.722,58,51.227,10.658,10.6,75.189,5.354,57.722,9.629,-5.331,70.687,183.87,34.408,443.533,155.306,5.643,5.599,85.638,5.068,1.48722,-52.2793,1.5675,1.55528
29126,45.139,31.494,45,0,51.365,20.266,35.999,0,48.003,11.997,-5.375,-5.03,75.226,57.776,58,51.065,10.661,10.6,75.002,5.355,57.776,9.632,-5.375,70.687,183.87,34.408,443.49,155.306,5.625,5.568,85.601,5.07,1.4875,-52.7107,1.5625,1.54667
29127,45.088,31.479,44.971,0,51.313,20.237,35.984,0,48.003,11.997,-5.487,-5.03,75.144,57.907,58,50.673,10.662,10.6,74.953,5.354,57.907,9.637,-5.487,70.687,183.87,34.408,443.446,155.306,5.618,5.489,85.515,5.069,1.48722,-53.8091,1.56056,1.52472
29128,45.044,31.421,44.89,0,51.24,20.2,35.903,0,48.003,11.997,-5.469,-5.03,75.065,58.019,58,50.34,10.665,10.6,74.816,5.353,58.019,9.663,-5.509,70.687,183.87,34.408,443.49,155.306,5.598,5.421,85.401,5.069,1.48694,-54.0248,1.555,1.50583
29129,44.985,31.406,44.861,0,51.145,20.186,35.889,0,48.003,11.997,-5.624,-5.03,74.967,58.12,58,50.036,10.666,10.6,74.766,5.353,58.12,9.654,-5.624,70.719,183.87,34.408,443.49,155.306,5.573,5.36,85.243,5.069,1.48694,-55.1526,1.54806,1.48889
29130,44.861,31.355,44.802,0,51.072,20.156,35.845,0,48.003,11.997,-5.624,-5.03,74.856,58.156,58,49.926,10.669,10.6,74.626,5.352,58.156,9.651,-5.545,70.719,183.87,34.408,443.359,155.387,5.509,5.337,85.004,5.069,1.48667,-54.3779,1.53028,1.4825
29131,44.861,31.326,44.736,0,51.013,20.142,35.801,0,48.003,11.997,-5.545,-5.03,74.764,58.156,58,49.926,10.671,10.6,74.577,5.352,58.156,9.651,-5.545,70.719,183.87,34.408,443.359,155.387,5.509,5.337,85.004,5.069,1.48667,-54.3779,1.53028,1.4825
29132,44.722,31.282,44.692,0,50.947,20.112,35.75,0,48.003,11.997,-5.715,-5.03,74.647,58.156,58,49.924,10.673,10.6,74.483,5.354,58.156,9.601,-5.653,70.719,183.87,34.408,443.229,155.387,5.439,5.339,84.855,5.072,1.48722,-55.437,1.51083,1.48306
29133,44.722,31.252,44.634,0,50.903,20.083,35.706,0,48.003,11.997,-5.653,-5.03,74.539,58.156,58,49.924,10.675,10.6,74.388,5.354,58.156,9.601,-5.653,70.719,183.87,34.408,443.229,155.387,5.439,5.339,84.855,5.072,1.48722,-55.437,1.51083,1.48306
29134,44.509,31.157,44.509,0,50.889,20.068,35.662,0,48.003,11.997,-6.084,-5.03,74.324,58.163,58,49.9,10.677,10.6,74.292,5.355,58.163,9.624,-5.946,70.719,183.87,34.408,443.229,155.387,5.39,5.335,84.77,5.074,1.4875,-58.3103,1.49722,1.48194
29135,44.421,31.113,44.436,0,50.859,19.988,35.618,0,48.003,11.997,-5.946,-5.03,74.175,58.138,58,49.975,10.679,10.6,74.197,5.357,58.138,9.621,-5.964,70.719,183.87,34.408,443.186,155.387,5.369,5.353,84.763,5.076,1.48806,-58.4869,1.49139,1.48694
29136,44.312,31.069,44.37,0,50.874,19.973,35.508,0,48.003,11.997,-6.044,-5.03,74.021,58.087,58,50.126,10.683,10.6,74.057,5.36,58.087,9.624,-6,70.719,183.87,34.408,443.229,155.387,5.358,5.386,84.785,5.08,1.48889,-58.8399,1.48833,1.49611
29137,44.253,31.018,44.312,0,50.903,19.944,35.508,0,48.003,11.997,-6,-5.03,73.847,58.044,58,50.257,10.685,10.6,73.962,5.364,58.044,9.636,-5.733,70.719,183.87,34.408,443.186,155.42,5.353,5.415,84.827,5.083,1.49,-56.2215,1.48694,1.50417
29138,44.187,30.959,44.238,0,50.918,19.915,35.383,0,48.003,11.997,-5.574,-5.03,73.649,58.022,58,50.321,10.69,10.6,73.726,5.365,58.022,9.636,-5.574,70.719,183.87,34.408,443.142,155.42,5.348,5.429,84.879,5.085,1.49028,-54.6623,1.48556,1.50806
29139,44.128,30.93,44.172,0,50.962,19.885,35.339,0,48.003,11.997,-5.78,-5.03,73.531,58.008,58,50.364,10.693,10.6,73.585,5.37,58.008,9.65,-5.78,70.719,183.87,34.408,443.056,155.42,5.354,5.443,84.937,5.091,1.49167,-56.6824,1.48722,1.51194
29140,44.07,30.886,44.128,0,50.999,19.849,35.295,0,48.003,11.997,-5.57,-5.03,73.44,58.001,58,50.385,10.694,10.6,73.534,5.377,58.001,9.704,-5.57,70.687,183.87,34.408,443.056,155.42,5.362,5.454,84.997,5.098,1.49361,-54.623,1.48944,1.515
29141,43.975,30.806,44.004,0,51.042,19.805,35.2,0,48.003,11.997,-5.57,-5.03,73.44,57.968,58,50.484,10.694,10.6,73.534,5.381,57.968,9.697,-5.874,70.687,183.87,34.408,443.012,155.42,5.371,5.478,85.073,5.102,1.49472,-57.6043,1.49194,1.52167
29142,43.806,30.732,43.975,0,51.086,19.79,35.171,0,48.003,11.997,-5.845,-5.03,73.149,57.907,58,50.669,10.7,10.6,73.295,5.387,57.907,9.7,-5.776,70.687,183.87,34.408,442.969,155.42,5.405,5.521,85.227,5.109,1.49639,-56.6432,1.50139,1.53361
29143,43.806,30.732,43.901,0,51.13,19.761,35.112,0,48.003,11.997,-5.776,-5.03,73.011,57.907,58,50.669,10.703,10.6,73.152,5.387,57.907,9.7,-5.776,70.687,183.87,34.408,442.969,155.42,5.405,5.521,85.227,5.109,1.49639,-56.6432,1.50139,1.53361
29144,43.718,30.703,43.857,0,51.16,19.746,35.098,0,48.003,11.997,-5.874,-5.03,72.86,57.932,58,50.592,10.704,10.6,73.099,5.387,57.932,9.701,-5.874,70.687,183.87,34.408,442.969,155.42,5.422,5.506,85.284,5.109,1.49639,-57.6043,1.50611,1.52944
29145,43.623,30.652,43.792,0,51.182,19.717,35.032,0,48.003,11.997,-5.982,-5.03,72.703,57.993,58,50.407,10.706,10.6,73,5.392,57.993,9.709,-5.982,70.687,184.131,34.408,442.969,155.436,5.436,5.474,85.303,5.114,1.49778,-58.6634,1.51,1.52056
29146,43.367,30.637,43.762,0,51.182,19.702,35.017,0,48.003,11.997,-6.189,-5.03,72.488,58.098,58,50.093,10.707,10.6,72.945,5.396,58.098,9.678,-6.297,70.605,184.212,34.408,442.839,155.485,5.452,5.415,85.264,5.118,1.49889,-61.7525,1.51444,1.50417
29147,43.228,30.564,43.718,0,51.16,19.666,34.973,0,48.003,11.997,-6.243,-5.03,72.269,58.131,58,49.995,10.71,10.6,72.846,5.399,58.131,9.686,-6.311,70.622,184.212,34.408,442.839,155.485,5.453,5.398,85.224,5.122,1.49972,-61.8898,1.51472,1.49944
29148,43.14,30.535,43.608,0,51.116,19.622,34.9,0,48.003,11.997,-6.311,-5.03,72.05,58.145,58,49.95,10.712,10.6,72.748,5.399,58.145,9.676,-6.08,70.605,184.359,34.408,442.839,155.485,5.446,5.389,85.187,5.122,1.49972,-59.6244,1.51278,1.49694
29149,43.044,30.491,43.564,0,51.116,19.622,34.9,0,48.003,11.997,-6.08,-5.03,71.876,58.152,58,49.928,10.713,10.6,72.692,5.401,58.152,9.679,-5.849,70.622,184.359,34.408,442.752,155.485,5.438,5.387,85.155,5.124,1.50028,-57.3591,1.51056,1.49639
29150,42.971,30.469,43.521,0,51.072,19.592,34.819,0,48.003,11.997,-5.827,-5.03,71.749,58.163,58,49.894,10.715,10.6,72.593,5.404,58.163,9.674,-5.914,70.605,184.375,34.408,442.752,155.501,5.43,5.383,85.125,5.127,1.50111,-57.9965,1.50833,1.49528
29151,42.876,30.439,43.491,0,51.057,19.578,34.819,0,48.003,11.997,-5.914,-5.03,71.597,58.189,58,49.816,10.716,10.6,72.538,5.4,58.189,9.672,-5.78,70.605,184.359,34.408,442.708,155.485,5.422,5.364,85.088,5.124,1.5,-56.6824,1.50611,1.49
29152,42.803,30.41,43.455,0,51.042,19.563,34.775,0,48.003,11.997,-5.968,-5.03,71.322,58.2,58,49.783,10.718,10.6,72.427,5.401,58.2,9.669,-5.928,70.622,184.359,34.408,442.622,155.485,5.414,5.358,85.052,5.125,1.50028,-58.1338,1.50389,1.48833
29153,42.722,30.396,43.425,0,51.013,19.548,34.746,0,48.003,11.997,-5.671,-5.03,71.196,58.207,58,49.76,10.719,10.6,72.37,5.402,58.207,9.712,-5.671,70.605,184.359,34.408,442.665,155.566,5.404,5.354,85.019,5.126,1.50056,-55.6135,1.50111,1.48722
29154,42.605,30.381,43.396,0,50.999,19.534,34.717,0,48.003,11.997,-5.65,-5.03,71.081,58.308,58,49.451,10.722,10.6,72.267,5.403,58.308,9.71,-5.541,70.605,184.359,34.408,442.665,155.566,5.381,5.293,84.922,5.128,1.50083,-54.3386,1.49472,1.47028
29155,42.605,30.337,43.337,0,50.947,19.504,34.666,0,48.003,11.997,-5.541,-5.03,70.99,58.308,58,49.451,10.724,10.6,72.212,5.403,58.308,9.71,-5.541,70.605,184.359,34.408,442.665,155.566,5.381,5.293,84.922,5.128,1.50083,-54.3386,1.49472,1.47028
29156,42.524,30.286,43.257,0,50.903,19.468,34.607,0,48.003,11.997,-5.744,-5.03,70.866,58.424,58,49.098,10.725,10.6,72.112,5.409,58.424,9.717,-5.736,70.605,184.359,34.408,442.665,155.566,5.364,5.229,84.845,5.134,1.5025,-56.2509,1.49,1.4525
29157,42.341,30.212,43.154,0,50.845,19.424,34.548,0,48.003,11.997,-5.827,-5.03,70.743,58.597,58,48.574,10.728,10.6,71.967,5.409,58.597,9.674,-6.004,70.605,184.359,34.408,442.491,155.566,5.324,5.124,84.6,5.135,1.5025,-58.8791,1.47889,1.42333
