time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
29158,42.253,30.168,43.088,0,50.764,19.409,34.519,0,48.003,11.997,-6.004,-5.03,70.578,58.619,58,48.506,10.73,10.6,71.912,5.411,58.619,9.687,-5.946,70.622,184.375,34.408,442.535,155.566,5.289,5.112,84.482,5.136,1.50306,-58.3103,1.46917,1.42
29159,42.158,30.125,43.088,0,50.647,19.365,34.424,0,48.003,11.997,-5.946,-5.03,70.41,58.612,58,48.512,10.731,10.6,71.81,5.411,58.615,9.68,-5.896,70.622,184.375,34.408,442.535,155.566,5.256,5.114,84.396,5.138,1.50306,-57.82,1.46,1.42056
29160,42.056,30.088,43,0,50.596,19.351,34.395,0,48.003,11.997,-6.019,-5.03,70.09,58.597,58,48.563,10.735,10.6,71.652,5.409,58.597,9.679,-6.019,70.605,184.375,34.408,442.578,155.648,5.225,5.122,84.333,5.136,1.5025,-59.0262,1.45139,1.42278
29161,41.99,30.073,42.957,0,50.581,19.336,34.365,0,48.003,11.997,-6.019,-5.03,70.09,58.558,58,48.679,10.735,10.6,71.652,5.408,58.558,9.679,-5.707,70.605,184.375,34.408,442.535,155.648,5.203,5.143,84.3,5.135,1.50222,-55.9666,1.44528,1.42861
29162,41.931,30.029,42.891,0,50.566,19.299,34.314,0,48.003,11.997,-5.679,-5.03,69.876,58.525,58,48.772,10.738,10.6,71.492,5.404,58.525,9.687,-5.711,70.622,184.375,34.408,442.448,155.648,5.175,5.158,84.295,5.132,1.50111,-56.0058,1.4375,1.43278
29163,41.873,30,42.861,0,50.581,19.285,34.285,0,48.003,11.997,-5.595,-5.03,69.782,58.489,58,48.877,10.739,10.6,71.435,5.404,58.489,9.672,-5.595,70.605,184.375,34.408,442.448,155.648,5.164,5.178,84.309,5.132,1.50111,-54.8682,1.43444,1.43833
29164,41.792,29.985,42.832,0,50.596,19.27,34.255,0,48.003,11.997,-5.635,-5.03,69.667,58.435,58,49.038,10.74,10.6,71.376,5.397,58.435,9.687,-5.635,70.605,184.375,34.408,442.405,155.648,5.156,5.204,84.342,5.125,1.49917,-55.2605,1.43222,1.44556
29165,41.748,29.941,42.773,0,50.647,19.241,34.211,0,48.003,11.997,-5.66,-5.03,69.562,58.362,58,49.254,10.742,10.6,71.274,5.395,58.362,9.688,-5.682,70.622,184.375,34.408,442.405,155.648,5.156,5.245,84.396,5.123,1.49861,-55.7214,1.43222,1.45694
29166,41.704,29.905,42.722,0,50.691,19.226,34.182,0,48.003,11.997,-5.422,-5.03,69.495,58.312,58,49.401,10.743,10.6,71.215,5.395,58.312,9.712,-5.443,70.622,184.359,34.408,442.405,155.648,5.164,5.276,84.477,5.124,1.49861,-53.3776,1.43444,1.46556
29167,41.66,29.861,42.664,0,50.72,19.197,34.131,0,48.003,11.997,-5.396,-5.03,69.425,58.297,58,49.442,10.745,10.6,71.111,5.394,58.297,9.724,-5.396,70.622,184.359,34.408,442.405,155.648,5.174,5.281,84.548,5.123,1.49833,-52.9167,1.43722,1.46694
29168,41.521,29.802,42.634,0,50.764,19.182,34.102,0,48.003,11.997,-5.501,-5.03,69.331,58.297,58,49.437,10.747,10.6,71.053,5.388,58.297,9.731,-5.744,70.605,184.359,34.408,442.405,155.648,5.197,5.276,84.653,5.119,1.49667,-56.3294,1.44361,1.46556
29169,41.426,29.773,42.539,0,50.815,19.138,34.028,0,48.003,11.997,-6.058,-5.03,69.044,58.315,58,49.381,10.75,10.6,70.892,5.389,58.315,9.731,-6.058,70.605,184.375,34.408,442.448,155.648,5.212,5.264,84.685,5.12,1.49694,-59.4087,1.44778,1.46222
29170,41.338,29.758,42.495,0,50.815,19.116,33.999,0,48.003,11.997,-6.058,-5.03,69.044,58.369,58,49.215,10.75,10.6,70.892,5.386,58.369,9.697,-6.047,70.605,184.375,34.408,442.448,155.648,5.222,5.229,84.684,5.117,1.49611,-59.3008,1.45056,1.4525
29171,41.199,29.722,42.466,0,50.779,19.102,33.97,0,48.003,11.997,-6.047,-5.03,68.88,58.456,58,48.951,10.751,10.6,70.834,5.382,58.456,9.695,-6.123,70.605,184.359,34.408,442.448,155.648,5.231,5.172,84.641,5.114,1.495,-60.0461,1.45306,1.43667
29172,41.045,29.678,42.407,0,50.779,19.102,33.97,0,48.003,11.997,-6.123,-5.03,68.659,58.547,58,48.754,10.752,10.6,70.772,5.377,58.521,9.71,-6.395,70.622,184.359,34.408,442.405,155.648,5.228,5.128,84.573,5.109,1.49361,-62.7135,1.45222,1.42444
29173,40.942,29.663,42.356,0,50.676,19.072,33.889,0,48.003,11.997,-6.344,-5.03,68.418,58.626,58,48.434,10.754,10.6,70.669,5.375,58.626,9.704,-6.192,70.605,184.359,34.408,442.405,155.648,5.217,5.061,84.463,5.107,1.49306,-60.7228,1.44917,1.40583
29174,40.789,29.648,42.356,0,50.581,19.058,33.875,0,48.003,11.997,-6.236,-5.03,67.974,58.738,58,48.092,10.756,10.6,70.592,5.37,58.738,9.699,-6.236,70.622,184.359,34.408,442.405,155.648,5.203,4.988,84.315,5.103,1.49167,-61.1543,1.44528,1.38556
29175,40.649,29.634,42.312,0,50.493,19.043,33.86,0,48.003,11.997,-6.319,-5.03,67.754,58.836,58,47.793,10.756,10.6,70.533,5.374,58.836,9.694,-6.315,70.605,184.375,34.408,442.448,155.648,5.176,4.933,84.159,5.107,1.49278,-61.929,1.43778,1.37028
29176,40.562,29.604,42.283,0,50.413,19.028,33.831,0,48.003,11.997,-6.163,-5.03,67.582,58.865,58,47.703,10.757,10.6,70.472,5.374,58.865,9.691,-6.163,70.687,184.359,34.408,442.405,155.648,5.139,4.914,84.021,5.106,1.49278,-60.4384,1.4275,1.365
29177,40.452,29.575,42.253,0,50.354,19.014,33.801,0,48.003,11.997,-6.069,-5.03,67.404,58.8,58,47.895,10.758,10.6,70.412,5.37,58.8,9.687,-6.069,70.687,184.375,34.408,442.448,155.648,5.107,4.949,83.926,5.104,1.49167,-59.5166,1.41861,1.37472
29178,40.342,29.575,42.239,0,50.339,19.014,33.787,0,48.003,11.997,-5.849,-5.03,67.233,58.67,58,48.181,10.758,10.6,70.396,5.367,58.702,9.698,-6.008,70.687,184.375,34.408,442.448,155.648,5.072,5.004,83.894,5.101,1.49083,-58.9184,1.40889,1.39
29179,40.144,29.524,42.173,0,50.398,18.984,33.735,0,48.003,11.997,-5.968,-5.03,67.056,58.521,58,48.715,10.761,10.6,70.29,5.363,58.521,9.742,-6.029,70.687,184.359,34.408,442.665,155.648,5.03,5.105,83.992,5.098,1.48972,-59.1243,1.39722,1.41806
29180,40.056,29.509,42.144,0,50.413,18.97,33.721,0,48.003,11.997,-6.029,-5.03,66.901,58.55,58,48.624,10.761,10.6,70.273,5.357,58.55,9.749,-5.993,70.687,184.375,34.408,442.665,155.648,5.029,5.082,84.026,5.092,1.48806,-58.7713,1.39694,1.41167
29181,39.946,29.48,42.114,0,50.413,18.955,33.691,0,48.003,11.997,-5.993,-5.03,66.739,58.612,58,48.434,10.761,10.6,70.256,5.356,58.612,9.749,-5.914,70.687,184.375,34.408,442.665,155.648,5.031,5.042,84.031,5.09,1.48778,-57.9965,1.3975,1.40056
29182,39.873,29.465,42.085,0,50.413,18.933,33.662,0,48.003,11.997,-5.892,-5.03,66.435,58.641,58,48.345,10.763,10.6,70.135,5.353,58.641,9.722,-5.892,70.719,184.375,34.408,442.622,155.648,5.033,5.021,84.022,5.088,1.48694,-57.7808,1.39806,1.39472
29183,39.792,29.436,42.041,0,50.413,18.918,33.662,0,48.003,11.997,-5.892,-5.03,66.435,58.63,58,48.374,10.763,10.6,70.135,5.35,58.63,9.687,-5.733,70.719,184.359,34.408,442.665,155.648,5.033,5.025,84.015,5.085,1.48611,-56.2215,1.39806,1.39583
29184,39.719,29.407,42.004,0,50.413,18.904,33.604,0,48.003,11.997,-5.733,-5.03,66.323,58.572,58,48.543,10.764,10.6,70.074,5.348,58.572,9.694,-5.65,70.719,184.408,34.408,442.665,155.648,5.032,5.056,84.032,5.083,1.48556,-55.4076,1.39778,1.40444
29185,39.646,29.407,41.99,0,50.427,18.904,33.604,0,48.003,11.997,-5.65,-5.03,66.185,58.514,58,48.715,10.765,10.6,70.01,5.341,58.514,9.701,-5.812,70.719,184.408,34.408,442.665,155.648,5.032,5.084,84.062,5.077,1.48361,-56.9962,1.39778,1.41222
29186,39.58,29.392,41.99,0,50.464,18.889,33.567,0,48.003,11.997,-5.812,-5.03,66.06,58.492,58,48.774,10.765,10.6,69.994,5.337,58.492,9.698,-5.613,70.687,184.408,34.408,442.752,155.648,5.039,5.092,84.101,5.073,1.4825,-55.0447,1.39972,1.41444
29187,39.536,29.355,41.946,0,50.479,18.875,33.552,0,48.003,11.997,-5.603,-5.03,65.874,58.503,58,48.738,10.766,10.6,69.916,5.335,58.503,9.699,-5.603,70.687,184.408,34.408,442.752,155.648,5.042,5.082,84.125,5.071,1.48194,-54.9467,1.40056,1.41167
29188,39.426,29.355,41.931,0,50.479,18.875,33.552,0,48.003,11.997,-5.632,-5.03,65.789,58.536,58,48.633,10.766,10.6,69.899,5.336,58.536,9.704,-5.472,70.687,184.408,34.408,442.752,155.648,5.056,5.062,84.138,5.072,1.48222,-53.662,1.40444,1.40611
29189,39.368,29.326,41.902,0,50.493,18.86,33.523,0,48.003,11.997,-5.472,-5.03,65.716,58.529,58,48.652,10.767,10.6,69.837,5.329,58.529,9.715,-5.574,70.687,184.408,34.408,442.839,155.648,5.058,5.06,84.136,5.066,1.48028,-54.6623,1.405,1.40556
29190,39.338,29.297,41.858,0,50.479,18.86,33.508,0,48.003,11.997,-5.574,-5.03,65.621,58.496,58,48.746,10.767,10.6,69.82,5.328,58.496,9.706,-5.443,70.801,184.408,34.408,442.839,155.648,5.06,5.078,84.148,5.066,1.48,-53.3776,1.40556,1.41056
29191,39.28,29.297,41.843,0,50.493,18.845,33.494,0,48.003,11.997,-5.382,-5.03,65.55,58.413,58,48.994,10.768,10.6,69.759,5.329,58.413,9.746,-5.65,70.801,184.408,34.408,442.839,155.648,5.067,5.128,84.191,5.066,1.48028,-55.4076,1.4075,1.42444
29192,39.214,29.268,41.807,0,50.552,18.816,33.45,0,48.003,11.997,-5.65,-5.03,65.457,58.333,58,49.23,10.769,10.6,69.742,5.329,58.333,9.742,-5.519,70.801,184.408,34.408,442.925,155.729,5.073,5.175,84.267,5.067,1.48028,-54.1229,1.40917,1.4375
29193,39.155,29.238,41.763,0,50.596,18.801,33.42,0,48.003,11.997,-5.519,-5.03,65.365,58.301,58,49.324,10.769,10.6,69.679,5.324,58.301,9.749,-5.563,70.801,184.408,34.408,442.969,155.729,5.08,5.189,84.341,5.062,1.47889,-54.5544,1.41111,1.44139
29194,39.075,29.238,41.763,0,50.632,18.801,33.42,0,48.003,11.997,-5.563,-5.03,65.254,58.322,58,49.256,10.77,10.6,69.616,5.318,58.322,9.742,-5.747,70.801,184.408,34.408,443.056,155.729,5.095,5.169,84.381,5.056,1.47722,-56.3588,1.41528,1.43583
29195,39.031,29.224,41.748,0,50.632,18.787,33.398,0,48.003,11.997,-5.472,-5.03,65.06,58.388,58,49.058,10.77,10.6,69.581,5.315,58.388,9.747,-5.472,70.801,184.408,34.408,443.099,155.729,5.108,5.126,84.385,5.053,1.47639,-53.662,1.41889,1.42389
29196,38.958,29.209,41.719,0,50.632,18.772,33.369,0,48.003,11.997,-5.758,-5.03,64.914,58.413,58,48.98,10.771,10.6,69.519,5.311,58.413,9.757,-5.758,70.801,184.408,34.424,443.056,155.648,5.115,5.107,84.375,5.05,1.47528,-56.4667,1.42083,1.41861
29197,38.892,29.187,41.704,0,50.632,18.772,33.354,0,48.003,11.997,-5.715,-5.03,64.803,58.38,58,49.076,10.771,10.6,69.499,5.307,58.38,9.71,-5.715,70.719,184.408,34.408,443.186,155.648,5.125,5.122,84.37,5.046,1.47417,-56.045,1.42361,1.42278
29198,38.818,29.172,41.689,0,50.632,18.75,33.354,0,48.003,11.997,-5.632,-5.03,64.694,58.236,58,49.506,10.771,10.6,69.482,5.304,58.236,9.718,-5.624,70.719,184.408,34.408,443.273,155.648,5.133,5.205,84.436,5.043,1.47333,-55.1526,1.42583,1.44583
29199,38.774,29.158,41.66,0,50.662,18.735,33.325,0,48.003,11.997,-5.624,-5.03,64.611,58.236,58,49.506,10.773,10.6,69.42,5.304,58.236,9.718,-5.624,70.719,184.408,34.408,443.273,155.648,5.133,5.205,84.436,5.043,1.47333,-55.1526,1.42583,1.44583
29200,38.665,29.128,41.609,0,50.72,18.721,33.296,0,48.003,11.997,-5.48,-5.03,64.526,58.066,58,50.013,10.774,10.6,69.358,5.302,58.066,9.723,-5.498,70.719,184.408,34.408,443.446,155.648,5.156,5.304,84.617,5.041,1.47278,-53.917,1.43222,1.47333
29201,38.621,29.114,41.594,0,50.845,18.706,33.281,0,48.003,11.997,-5.498,-5.03,64.453,58.004,58,50.197,10.774,10.6,69.339,5.298,58.004,9.726,-5.552,70.719,184.554,34.408,443.446,155.648,5.178,5.338,84.726,5.038,1.47167,-54.4465,1.43833,1.48278
29202,38.577,29.099,41.565,0,50.903,18.691,33.252,0,48.003,11.997,-5.552,-5.03,64.355,57.986,58,50.251,10.774,10.6,69.321,5.295,57.986,9.738,-5.48,70.719,184.57,34.408,443.403,155.648,5.198,5.345,84.823,5.035,1.47083,-53.7404,1.44389,1.48472
29203,38.525,29.084,41.565,0,50.903,18.691,33.252,0,48.003,11.997,-5.519,-5.03,64.279,57.99,58,50.24,10.775,10.6,69.258,5.29,57.99,9.729,-5.48,70.719,184.554,34.408,443.533,155.648,5.226,5.339,84.889,5.031,1.46944,-53.7404,1.45167,1.48306
29204,38.496,29.07,41.536,0,50.962,18.691,33.237,0,48.003,11.997,-5.48,-5.03,64.202,58.004,58,50.197,10.775,10.6,69.24,5.289,58.004,9.773,-5.371,70.719,184.554,34.408,443.49,155.648,5.251,5.328,84.936,5.029,1.46917,-52.6715,1.45861,1.48
29205,38.467,29.07,41.521,0,50.977,18.677,33.215,0,48.003,11.997,-5.371,-5.03,64.161,58.019,58,50.153,10.775,10.6,69.221,5.289,58.019,9.775,-5.237,70.719,184.554,34.408,443.576,155.648,5.27,5.32,84.969,5.03,1.46917,-51.3574,1.46389,1.47778
29206,38.438,29.055,41.521,0,50.999,18.677,33.201,0,48.003,11.997,-5.237,-5.03,64.117,58.019,58,50.154,10.775,10.6,69.202,5.284,58.019,9.775,-5.36,70.719,184.554,34.408,443.62,155.648,5.281,5.315,84.986,5.025,1.46778,-52.5636,1.46694,1.47639
29207,38.408,29.055,41.506,0,50.999,18.677,33.201,0,48.003,11.997,-5.483,-5.03,64.042,58.004,58,50.186,10.775,10.6,69.183,5.277,58.008,9.769,-5.277,70.719,184.57,34.408,443.707,155.648,5.297,5.315,84.995,5.018,1.46583,-51.7497,1.47139,1.47639
29208,38.342,29.041,41.492,0,50.999,18.677,33.186,0,48.003,11.997,-5.458,-5.03,63.918,58.001,58,50.207,10.775,10.6,69.146,5.273,58.001,9.759,-5.458,70.719,184.554,34.408,443.75,155.566,5.303,5.315,85.003,5.015,1.46472,-53.5247,1.47306,1.47639
29209,38.313,29.055,41.506,0,50.999,18.677,33.201,0,48.003,11.997,-5.32,-5.03,63.863,58.037,58,50.097,10.774,10.6,69.171,5.271,58.037,9.775,-5.425,70.719,184.554,34.408,443.88,155.566,5.308,5.29,84.991,5.012,1.46417,-53.2011,1.47444,1.46944
29210,38.269,29.041,41.492,0,50.977,18.677,33.186,0,48.003,11.997,-5.259,-5.03,63.833,58.163,58,49.717,10.775,10.6,69.108,5.264,58.163,9.734,-5.295,70.719,184.635,34.408,443.924,155.566,5.308,5.208,84.88,5.006,1.46222,-51.9262,1.47444,1.44667
29211,38.254,29.026,41.477,0,50.918,18.677,33.186,0,48.003,11.997,-5.295,-5.03,63.779,58.214,58,49.564,10.774,10.6,69.133,5.268,58.214,9.74,-5.313,70.719,184.635,34.408,443.88,155.566,5.294,5.181,84.803,5.01,1.46333,-52.1027,1.47056,1.43917
29212,38.21,29.004,41.477,0,50.889,18.662,33.171,0,48.003,11.997,-5.313,-5.03,63.74,58.228,58,49.519,10.774,10.6,69.114,5.268,58.228,9.737,-5.414,70.719,184.635,34.408,444.01,155.566,5.281,5.172,84.732,5.009,1.46333,-53.0932,1.46694,1.43667
29213,38.159,28.989,41.411,0,50.815,18.647,33.142,0,48.003,11.997,-5.284,-5.03,63.682,58.225,58,49.529,10.775,10.6,69.052,5.269,58.225,9.73,-5.454,70.719,184.635,34.408,443.967,155.485,5.264,5.175,84.679,5.011,1.46361,-53.4855,1.46222,1.4375
29214,38.13,28.96,41.411,0,50.815,18.647,33.142,0,48.003,11.997,-5.454,-5.03,63.608,58.207,58,49.582,10.776,10.6,68.988,5.27,58.207,9.735,-5.393,70.687,184.521,34.408,444.141,155.485,5.248,5.186,84.641,5.011,1.46389,-52.8873,1.45778,1.44056
29215,38.086,28.96,41.382,0,50.764,18.618,33.098,0,48.003,11.997,-5.393,-5.03,63.545,58.196,58,49.613,10.776,10.6,68.972,5.269,58.196,9.729,-5.487,70.687,184.521,34.408,444.141,155.485,5.237,5.192,84.615,5.011,1.46361,-53.8091,1.45472,1.44222
29216,38.027,28.931,41.338,0,50.75,18.604,33.069,0,48.003,11.997,-5.577,-5.03,63.373,58.196,58,49.611,10.777,10.6,68.891,5.267,58.196,9.731,-5.577,70.687,184.521,34.408,444.227,155.485,5.221,5.189,84.598,5.008,1.46306,-54.6917,1.45028,1.44139
29217,37.998,28.916,41.294,0,50.75,18.589,33.032,0,48.003,11.997,-5.32,-5.03,63.328,58.2,58,49.599,10.778,10.6,68.828,5.263,58.2,9.769,-5.32,70.687,184.521,34.408,444.184,155.485,5.208,5.182,84.582,5.005,1.46194,-52.1714,1.44667,1.43944
29218,37.961,28.901,41.294,0,50.75,18.589,33.018,0,48.003,11.997,-5.32,-5.03,63.328,58.174,58,49.674,10.778,10.6,68.828,5.261,58.174,9.763,-5.382,70.605,184.521,34.408,444.358,155.485,5.2,5.196,84.58,5.004,1.46139,-52.7794,1.44444,1.44333
29219,37.917,28.901,41.272,0,50.764,18.567,33.018,0,48.003,11.997,-5.313,-5.03,63.21,58.105,58,49.88,10.778,10.6,68.789,5.259,58.105,9.767,-5.313,70.605,184.521,34.408,444.444,155.485,5.197,5.235,84.607,5.001,1.46083,-52.1027,1.44361,1.45417
29220,37.903,28.887,41.257,0,50.793,18.567,33.003,0,48.003,11.997,-5.407,-5.03,63.152,58.026,58,50.12,10.778,10.6,68.769,5.259,58.026,9.767,-5.36,70.605,184.521,34.408,444.444,155.485,5.201,5.283,84.661,5.002,1.46083,-52.5636,1.44472,1.4675
29221,37.793,28.872,41.243,0,50.845,18.552,33.003,0,48.003,11.997,-5.472,-5.03,63.07,57.943,58,50.368,10.778,10.6,68.751,5.256,57.943,9.769,-5.472,70.622,184.521,34.408,444.705,155.485,5.222,5.33,84.8,4.999,1.46,-53.662,1.45056,1.48056
29222,37.793,28.887,41.257,0,50.889,18.567,33.003,0,48.003,11.997,-5.472,-5.03,62.995,57.943,58,50.368,10.777,10.6,68.776,5.256,57.943,9.769,-5.472,70.622,184.521,34.408,444.705,155.485,5.222,5.33,84.8,4.999,1.46,-53.662,1.45056,1.48056
29223,37.72,28.857,41.228,0,50.918,18.552,32.974,0,48.003,11.997,-5.447,-5.03,62.924,57.954,58,50.335,10.778,10.6,68.711,5.253,57.954,9.73,-5.375,70.605,184.521,34.408,444.748,155.485,5.249,5.32,84.906,4.996,1.45917,-52.7107,1.45806,1.47778
29224,37.69,28.872,41.228,0,50.933,18.552,32.988,0,48.003,11.997,-5.295,-5.03,62.859,57.935,58,50.39,10.777,10.6,68.735,5.253,57.935,9.732,-5.396,70.605,184.749,34.408,444.792,155.42,5.265,5.331,84.946,4.996,1.45917,-52.9167,1.4625,1.48083
29225,37.632,28.857,41.213,0,51.013,18.538,32.974,0,48.003,11.997,-5.396,-5.03,62.809,57.881,58,50.554,10.777,10.6,68.717,5.253,57.881,9.734,-5.509,70.605,184.749,34.408,444.878,155.42,5.277,5.364,85.007,4.996,1.45917,-54.0248,1.46583,1.49
29226,37.581,28.872,41.213,0,51.013,18.538,32.974,0,48.003,11.997,-5.509,-5.03,62.719,57.816,58,50.752,10.777,10.6,68.697,5.256,57.816,9.655,-5.523,70.605,184.749,34.408,445.009,155.42,5.293,5.406,85.079,4.998,1.46,-54.1621,1.47028,1.50167
29227,37.537,28.857,41.213,0,51.086,18.552,32.974,0,48.003,11.997,-5.563,-5.03,62.641,57.794,58,50.816,10.776,10.6,68.723,5.251,57.794,9.757,-5.454,70.605,184.749,34.408,445.095,155.42,5.313,5.414,85.14,4.993,1.45861,-53.4855,1.47583,1.50389
29228,37.507,28.872,41.228,0,51.101,18.552,32.988,0,48.003,11.997,-5.454,-5.03,62.567,57.823,58,50.73,10.776,10.6,68.704,5.247,57.823,9.762,-5.49,70.605,184.749,34.408,445.269,155.42,5.331,5.393,85.182,4.99,1.4575,-53.8385,1.48083,1.49806
29229,37.463,28.887,41.243,0,51.101,18.567,32.988,0,48.003,11.997,-5.49,-5.03,62.493,57.921,58,50.434,10.775,10.6,68.729,5.243,57.921,9.75,-5.516,70.622,184.749,34.408,445.356,155.42,5.343,5.33,85.17,4.986,1.45639,-54.0935,1.48417,1.48056
29230,37.383,28.887,41.257,0,51.072,18.567,33.018,0,48.003,11.997,-5.65,-5.03,62.32,58.011,58,50.166,10.774,10.6,68.78,5.241,58.011,9.743,-5.65,70.622,184.749,34.408,445.747,155.42,5.349,5.273,85.119,4.984,1.45583,-55.4076,1.48583,1.46472
29231,37.339,28.872,41.228,0,51.013,18.552,32.974,0,48.003,11.997,-5.675,-5.03,62.221,58.131,58,49.807,10.774,10.6,68.717,5.238,58.131,9.794,-5.675,70.687,184.749,34.408,445.877,155.42,5.349,5.199,85.012,4.98,1.455,-55.6527,1.48583,1.44417
29232,37.244,28.872,41.243,0,50.918,18.552,32.988,0,48.003,11.997,-5.754,-5.03,62.067,58.218,58,49.546,10.773,10.6,68.74,5.237,58.218,9.774,-5.754,70.687,184.749,34.408,445.964,155.387,5.333,5.146,84.874,4.979,1.45472,-56.4275,1.48139,1.42944
29233,37.046,28.872,41.243,0,50.845,18.567,33.003,0,48.003,11.997,-5.943,-5.03,61.916,58.257,58,49.403,10.771,10.6,68.765,5.233,58.265,9.76,-5.939,70.687,184.749,34.408,446.094,155.387,5.288,5.113,84.63,4.975,1.45361,-58.2417,1.46889,1.42028
29234,37.046,28.872,41.243,0,50.779,18.552,32.988,0,48.003,11.997,-5.939,-5.03,61.753,58.203,58,49.586,10.771,10.6,68.746,5.231,58.203,9.759,-5.943,70.687,184.749,34.408,446.224,155.371,5.254,5.148,84.569,4.973,1.45306,-58.2809,1.45944,1.43
29235,36.877,28.916,41.309,0,50.72,18.589,33.054,0,48.003,11.997,-5.943,-5.03,61.603,58.12,58,49.835,10.769,10.6,68.815,5.229,58.12,9.753,-5.888,70.687,184.749,34.408,446.354,155.387,5.234,5.196,84.55,4.971,1.4525,-57.7416,1.45389,1.44333
29236,36.79,28.916,41.309,0,50.72,18.589,33.054,0,48.003,11.997,-5.888,-5.03,61.463,58.08,58,49.953,10.768,10.6,68.84,5.224,58.08,9.711,-5.769,70.687,184.749,34.408,446.441,155.306,5.219,5.214,84.552,4.966,1.45111,-56.5746,1.44972,1.44833
29237,36.716,28.931,41.338,0,50.72,18.604,33.069,0,48.003,11.997,-5.769,-5.03,61.32,58.105,58,49.875,10.767,10.6,68.864,5.217,58.105,9.72,-5.838,70.687,184.749,34.408,446.441,155.306,5.207,5.192,84.545,4.96,1.44917,-57.2512,1.44639,1.44222
29238,36.65,28.931,41.338,0,50.72,18.604,33.069,0,48.003,11.997,-5.838,-5.03,61.184,58.145,58,49.755,10.766,10.6,68.889,5.216,58.145,9.725,-5.66,70.687,184.749,34.408,446.528,155.306,5.195,5.164,84.526,4.958,1.44889,-55.5056,1.44306,1.43444
29239,36.592,28.931,41.338,0,50.706,18.604,33.069,0,48.003,11.997,-5.66,-5.03,61.086,58.174,58,49.668,10.765,10.6,68.916,5.211,58.174,9.716,-5.747,70.687,184.749,34.408,446.615,155.306,5.192,5.145,84.492,4.954,1.4475,-56.3588,1.44222,1.42917
29240,36.511,28.945,41.353,0,50.676,18.604,33.083,0,48.003,11.997,-5.762,-5.03,60.963,58.174,58,49.667,10.765,10.6,68.898,5.211,58.174,9.718,-5.7,70.719,184.749,34.408,446.615,155.306,5.189,5.145,84.464,4.953,1.4475,-55.8979,1.44139,1.42917
29241,36.438,28.96,41.367,0,50.676,18.618,33.098,0,48.003,11.997,-5.758,-5.03,60.737,58.149,58,49.742,10.763,10.6,68.95,5.21,58.149,9.728,-5.758,70.719,184.749,34.408,446.745,155.306,5.179,5.159,84.453,4.952,1.44722,-56.4667,1.43861,1.43306
29242,36.379,28.945,41.367,0,50.676,18.618,33.098,0,48.003,11.997,-5.758,-5.03,60.737,58.109,58,49.861,10.763,10.6,68.95,5.208,58.109,9.71,-5.707,70.801,184.749,34.408,446.875,155.225,5.171,5.18,84.461,4.95,1.44667,-55.9666,1.43639,1.43889
29243,36.313,28.96,41.382,0,50.691,18.618,33.098,0,48.003,11.997,-5.693,-5.03,60.514,58.113,58,49.848,10.762,10.6,68.959,5.205,58.113,9.715,-5.693,70.801,184.749,34.408,446.875,155.225,5.17,5.175,84.467,4.947,1.44583,-55.8293,1.43611,1.4375
29244,36.255,28.975,41.382,0,50.676,18.633,33.113,0,48.003,11.997,-5.682,-5.03,60.408,58.178,58,49.706,10.761,10.6,68.985,5.2,58.16,9.755,-5.682,70.801,184.749,34.408,446.962,155.111,5.172,5.141,84.444,4.942,1.44444,-55.7214,1.43667,1.42806
29245,36.196,28.96,41.382,0,50.632,18.618,33.113,0,48.003,11.997,-5.519,-5.03,60.312,58.247,58,49.444,10.76,10.6,69.011,5.197,58.247,9.75,-5.519,70.801,184.749,34.408,447.049,155.062,5.17,5.086,84.378,4.939,1.44361,-54.1229,1.43611,1.41278
29246,36.167,28.975,41.396,0,50.566,18.633,33.127,0,48.003,11.997,-5.4,-5.03,60.262,58.326,58,49.203,10.76,10.6,68.993,5.194,58.326,9.738,-5.4,70.801,184.749,34.408,447.179,155.062,5.162,5.035,84.291,4.936,1.44278,-52.9559,1.43389,1.39861
29247,36.086,29.026,41.455,0,50.464,18.662,33.157,0,48.003,11.997,-5.425,-5.03,60.203,58.398,58,48.982,10.757,10.6,69.063,5.186,58.398,9.716,-5.317,70.882,184.749,34.408,447.135,155.062,5.128,4.983,84.101,4.928,1.44056,-52.142,1.42444,1.38417
29248,36.057,29.055,41.506,0,50.413,18.677,33.157,0,48.003,11.997,-5.317,-5.03,60.155,58.369,58,49.066,10.756,10.6,69.09,5.182,58.369,9.7,-5.4,70.882,184.749,34.408,447.135,155.062,5.101,4.996,84.033,4.924,1.43944,-52.9559,1.41694,1.38778
29249,36.028,29.07,41.521,0,50.398,18.677,33.201,0,48.003,11.997,-5.342,-5.03,60.037,58.33,58,49.184,10.753,10.6,69.188,5.177,58.33,9.661,-5.342,71.045,184.749,34.408,447.266,155.111,5.081,5.013,83.995,4.918,1.43806,-52.3871,1.41139,1.3925
29250,35.999,29.07,41.536,0,50.383,18.691,33.215,0,48.003,11.997,-5.342,-5.03,60.037,58.304,58,49.246,10.753,10.6,69.188,5.175,58.308,9.679,-5.32,71.029,184.749,34.408,447.222,155.111,5.065,5.025,83.972,4.917,1.4375,-52.1714,1.40694,1.39583
29251,35.962,29.099,41.565,0,50.369,18.706,33.267,0,48.003,11.997,-5.255,-5.03,59.952,58.297,58,49.276,10.75,10.6,69.285,5.172,58.297,9.676,-5.255,71.045,184.749,34.424,447.396,155.111,5.052,5.027,83.957,4.914,1.43667,-51.5339,1.40333,1.39639
29252,35.933,29.114,41.58,0,50.354,18.706,33.267,0,48.003,11.997,-5.364,-5.03,59.9,58.322,58,49.197,10.749,10.6,69.312,5.174,58.322,9.661,-5.346,71.191,184.749,34.408,447.396,155.111,5.045,5.013,83.937,4.915,1.43722,-52.4264,1.40139,1.3925
29253,35.918,29.114,41.58,0,50.339,18.706,33.267,0,48.003,11.997,-5.364,-5.03,59.9,58.391,58,48.987,10.749,10.6,69.312,5.173,58.391,9.667,-5.161,71.191,184.749,34.408,447.483,155.062,5.038,4.979,83.896,4.914,1.43694,-50.6121,1.39944,1.38306
29254,35.889,29.114,41.594,0,50.31,18.721,33.281,0,48.003,11.997,-5.197,-5.03,59.843,58.453,58,48.799,10.748,10.6,69.324,5.178,58.453,9.657,-5.201,71.191,184.749,34.408,447.613,155.078,5.017,4.938,83.779,4.919,1.43833,-51.0044,1.39361,1.37167
29255,35.889,29.128,41.609,0,50.266,18.721,33.296,0,48.003,11.997,-5.158,-5.03,59.817,58.453,58,48.799,10.747,10.6,69.351,5.178,58.453,9.657,-5.201,71.191,184.749,34.408,447.613,155.078,5.017,4.938,83.779,4.919,1.43833,-51.0044,1.39361,1.37167
29256,35.874,29.143,41.638,0,50.229,18.735,33.325,0,48.003,11.997,-5.111,-5.03,59.787,58.402,58,48.945,10.745,10.6,69.379,5.175,58.402,9.667,-5.161,71.289,184.749,34.408,447.7,155.062,4.992,4.964,83.729,4.915,1.4375,-50.6121,1.38667,1.37889
29257,35.874,29.143,41.638,0,50.229,18.735,33.325,0,48.003,11.997,-5.161,-5.03,59.776,58.402,58,48.945,10.743,10.6,69.407,5.175,58.402,9.667,-5.161,71.289,184.749,34.408,447.7,155.062,4.992,4.964,83.729,4.915,1.4375,-50.6121,1.38667,1.37889
29258,35.874,29.187,41.704,0,50.266,18.772,33.354,0,48.003,11.997,-5.075,-5.03,59.771,58.322,58,49.179,10.742,10.6,69.434,5.175,58.322,9.693,-5.038,71.387,184.749,34.408,447.786,154.915,4.975,5.011,83.762,4.915,1.4375,-49.4059,1.38194,1.39194
29259,35.903,29.209,41.719,0,50.281,18.772,33.369,0,48.003,11.997,-4.937,-5.03,59.784,58.315,58,49.209,10.741,10.6,69.507,5.174,58.312,9.683,-4.709,71.387,184.749,34.408,448.394,154.915,4.975,5.016,83.79,4.914,1.43722,-46.1795,1.38194,1.39333
29260,35.918,29.209,41.719,0,50.281,18.772,33.369,0,48.003,11.997,-4.709,-5.03,59.839,58.333,58,49.142,10.74,10.6,69.535,5.173,58.333,9.678,-4.778,71.387,184.749,34.408,448.394,154.915,4.979,5.001,83.803,4.912,1.43694,-46.8562,1.38306,1.38917
29261,35.962,29.238,41.748,0,50.281,18.801,33.398,0,48.003,11.997,-4.648,-5.03,59.946,58.362,58,49.052,10.738,10.6,69.593,5.172,58.362,9.685,-4.651,71.387,184.749,34.408,448.524,154.915,4.981,4.983,83.802,4.911,1.43667,-45.6107,1.38361,1.38417
29262,36.013,29.224,41.748,0,50.281,18.787,33.398,0,48.003,11.997,-4.648,-5.03,59.946,58.351,58,49.061,10.738,10.6,69.593,5.173,58.359,9.642,-4.637,71.387,184.749,34.408,448.438,154.915,4.985,4.985,83.8,4.912,1.43694,-45.4734,1.38472,1.38472
29263,36.057,29.253,41.792,0,50.295,18.816,33.435,0,48.003,11.997,-4.51,-5.03,60.102,58.301,58,49.234,10.736,10.6,69.649,5.171,58.301,9.642,-4.51,71.387,184.408,34.408,448.568,154.915,4.982,5.018,83.823,4.91,1.43639,-44.228,1.38389,1.39389
29264,36.116,29.268,41.807,0,50.325,18.816,33.45,0,48.003,11.997,-4.474,-5.03,60.211,58.247,58,49.393,10.735,10.6,69.678,5.173,58.247,9.651,-4.474,71.387,184.408,34.408,448.611,154.915,4.988,5.052,83.871,4.912,1.43694,-43.875,1.38556,1.40333
29265,36.167,29.282,41.821,0,50.354,18.831,33.464,0,48.003,11.997,-4.554,-5.03,60.278,58.185,58,49.577,10.734,10.6,69.707,5.174,58.185,9.652,-4.561,71.387,184.408,34.408,448.611,154.915,4.995,5.089,83.934,4.912,1.43722,-44.7281,1.3875,1.41361
29266,36.226,29.297,41.843,0,50.383,18.831,33.479,0,48.003,11.997,-4.496,-5.03,60.369,58.185,58,49.574,10.732,10.6,69.736,5.177,58.185,9.658,-4.496,71.387,184.408,34.408,448.741,154.915,5.007,5.092,83.988,4.915,1.43806,-44.0907,1.39083,1.41444
29267,36.284,29.297,41.858,0,50.413,18.831,33.479,0,48.003,11.997,-4.695,-5.03,60.432,58.257,58,49.354,10.731,10.6,69.722,5.18,58.257,9.652,-4.735,71.387,184.408,34.408,448.915,154.915,5.035,5.051,84.024,4.917,1.43889,-46.4345,1.39861,1.40306
29268,36.328,29.297,41.858,0,50.413,18.831,33.479,0,48.003,11.997,-4.731,-5.03,60.481,58.297,58,49.232,10.731,10.6,69.752,5.183,58.297,9.646,-4.608,71.387,184.521,34.408,448.958,154.915,5.044,5.03,84.012,4.921,1.43972,-45.189,1.40111,1.39722
29269,36.365,29.297,41.858,0,50.383,18.845,33.494,0,48.003,11.997,-4.608,-5.03,60.555,58.312,58,49.188,10.73,10.6,69.783,5.182,58.312,9.644,-4.64,71.387,184.521,34.408,449.089,154.85,5.052,5.02,83.988,4.919,1.43944,-45.5029,1.40333,1.39444
29270,36.423,29.312,41.887,0,50.383,18.845,33.494,0,48.003,11.997,-4.64,-5.03,60.617,58.294,58,49.241,10.729,10.6,69.767,5.182,58.294,9.676,-4.568,71.387,184.521,34.408,449.175,154.85,5.05,5.03,83.976,4.919,1.43944,-44.7968,1.40278,1.39722
29271,36.453,29.326,41.902,0,50.383,18.86,33.508,0,48.003,11.997,-4.622,-5.03,60.691,58.243,58,49.391,10.729,10.6,69.798,5.181,58.243,9.681,-4.601,71.387,184.521,34.408,449.175,154.85,5.048,5.059,83.984,4.918,1.43917,-45.1204,1.40222,1.40528
29272,36.511,29.341,41.917,0,50.383,18.86,33.508,0,48.003,11.997,-4.518,-5.03,60.778,58.196,58,49.531,10.728,10.6,69.826,5.186,58.196,9.691,-4.597,71.305,184.521,34.408,449.306,154.85,5.048,5.092,84.014,4.922,1.44056,-45.0812,1.40222,1.41444
29273,36.548,29.326,41.902,0,50.427,18.86,33.523,0,48.003,11.997,-4.597,-5.03,60.856,58.174,58,49.594,10.727,10.6,69.856,5.183,58.174,9.672,-4.655,71.305,184.521,34.408,449.392,154.85,5.054,5.101,84.046,4.92,1.43972,-45.65,1.40389,1.41694
29274,36.592,29.341,41.931,0,50.449,18.86,33.538,0,48.003,11.997,-4.648,-5.03,60.976,58.174,58,49.592,10.726,10.6,69.872,5.18,58.174,9.668,-4.662,71.305,184.521,34.408,449.436,154.834,5.064,5.099,84.068,4.917,1.43889,-45.7186,1.40667,1.41639
29275,36.621,29.355,41.931,0,50.449,18.875,33.552,0,48.003,11.997,-4.648,-5.03,60.976,58.21,58,49.481,10.726,10.6,69.872,5.177,58.21,9.672,-4.724,71.224,184.538,34.408,449.523,154.769,5.071,5.073,84.067,4.913,1.43806,-46.3266,1.40861,1.40917
29276,36.636,29.37,41.975,0,50.427,18.875,33.582,0,48.003,11.997,-4.767,-5.03,61.068,58.257,58,49.339,10.723,10.6,69.976,5.174,58.257,9.636,-4.767,71.224,184.521,34.408,449.523,154.769,5.077,5.042,84.042,4.911,1.43722,-46.7483,1.41028,1.40056
29277,36.665,29.392,41.975,0,50.398,18.889,33.582,0,48.003,11.997,-4.763,-5.03,61.121,58.283,58,49.262,10.723,10.6,69.961,5.175,58.283,9.645,-4.763,71.224,184.521,34.408,449.609,154.688,5.079,5.027,84.005,4.911,1.4375,-46.7091,1.41083,1.39639
29278,36.694,29.407,42.004,0,50.383,18.889,33.604,0,48.003,11.997,-4.923,-5.03,61.144,58.181,58,49.565,10.722,10.6,69.991,5.174,58.181,9.655,-4.818,71.191,184.521,34.408,449.74,154.688,5.073,5.087,84.002,4.91,1.43722,-47.2484,1.40917,1.41306
29279,36.716,29.407,42.004,0,50.398,18.904,33.618,0,48.003,11.997,-4.818,-5.03,61.174,58.152,58,49.648,10.72,10.6,70.022,5.175,58.152,9.657,-5.046,71.191,184.521,34.408,449.87,154.688,5.069,5.105,84.027,4.911,1.4375,-49.4844,1.40806,1.41806
29280,36.68,29.421,42.004,0,50.413,18.904,33.604,0,48.003,11.997,-5.046,-5.03,61.182,58.16,58,49.625,10.72,10.6,70.009,5.177,58.16,9.65,-5.208,71.191,184.521,34.408,449.87,154.688,5.07,5.101,84.049,4.912,1.43806,-51.073,1.40833,1.41694
29281,36.68,29.421,42.026,0,50.427,18.904,33.618,0,48.003,11.997,-5.197,-5.03,61.148,58.221,58,49.437,10.719,10.6,70.04,5.178,58.221,9.641,-5.114,71.191,184.521,34.408,449.87,154.688,5.074,5.065,84.042,4.913,1.43833,-50.1512,1.40944,1.40694
29282,36.665,29.421,42.041,0,50.398,18.918,33.633,0,48.003,11.997,-5.154,-5.03,61.116,58.29,58,49.231,10.718,10.6,70.058,5.173,58.29,9.652,-5.154,71.191,184.521,34.408,450,154.688,5.076,5.019,84.001,4.908,1.43694,-50.5435,1.41,1.39417
29283,36.65,29.436,42.056,0,50.354,18.918,33.647,0,48.003,11.997,-5.154,-5.03,61.116,58.369,58,48.99,10.718,10.6,70.058,5.167,58.369,9.682,-5.216,71.191,184.521,34.408,450,154.688,5.074,4.965,83.923,4.903,1.43528,-51.1515,1.40944,1.37917
29284,36.65,29.451,42.07,0,50.354,18.918,33.647,0,48.003,11.997,-5.14,-5.03,61.081,58.391,58,48.923,10.717,10.6,70.089,5.168,58.391,9.672,-5.027,71.11,184.521,34.408,450.087,154.688,5.064,4.952,83.844,4.903,1.43556,-49.298,1.40667,1.37556
29285,36.65,29.451,42.07,0,50.295,18.918,33.662,0,48.003,11.997,-5.046,-5.03,61.09,58.322,58,49.129,10.715,10.6,70.152,5.17,58.322,9.673,-5.046,71.11,184.635,34.408,450.174,154.606,5.047,4.996,83.814,4.905,1.43611,-49.4844,1.40194,1.38778
29286,36.636,29.465,42.085,0,50.295,18.933,33.677,0,48.003,11.997,-5.216,-5.03,61.061,58.239,58,49.375,10.715,10.6,70.138,5.17,58.239,9.664,-5.216,71.11,184.635,34.408,450.174,154.606,5.037,5.045,83.823,4.905,1.43611,-51.1515,1.39917,1.40139
29287,36.621,29.451,42.085,0,50.325,18.933,33.662,0,48.003,11.997,-5.158,-5.03,61.047,58.149,58,49.645,10.715,10.6,70.125,5.169,58.149,9.668,-5.154,71.11,184.635,34.408,450.347,154.606,5.031,5.098,83.876,4.904,1.43583,-50.5435,1.3975,1.41611
29288,36.621,29.465,42.1,0,50.354,18.933,33.677,0,48.003,11.997,-5.15,-5.03,61.034,58.116,58,49.741,10.714,10.6,70.156,5.167,58.116,9.654,-5.15,71.11,184.635,34.408,450.217,154.606,5.03,5.115,83.933,4.902,1.43528,-50.5042,1.39722,1.42083
29289,36.592,29.465,42.085,0,50.398,18.933,33.677,0,48.003,11.997,-5.302,-5.03,60.978,58.102,58,49.784,10.714,10.6,70.143,5.167,58.102,9.62,-5.302,71.11,184.635,34.408,450.304,154.606,5.037,5.124,83.995,4.902,1.43528,-51.9949,1.39917,1.42333
29290,36.563,29.48,42.114,0,50.427,18.955,33.691,0,48.003,11.997,-5.234,-5.03,60.939,58.087,58,49.826,10.713,10.6,70.174,5.169,58.087,9.623,-5.234,71.11,184.635,34.408,450.391,154.606,5.048,5.134,84.054,4.903,1.43583,-51.328,1.40222,1.42611
29291,36.548,29.465,42.1,0,50.464,18.933,33.677,0,48.003,11.997,-5.284,-5.03,60.903,58.073,58,49.869,10.713,10.6,70.16,5.168,58.073,9.631,-5.284,71.11,184.635,34.408,450.434,154.606,5.061,5.142,84.107,4.903,1.43556,-51.8183,1.40583,1.42833
29292,36.511,29.465,42.1,0,50.508,18.933,33.677,0,48.003,11.997,-5.306,-5.03,60.85,58.033,58,49.99,10.712,10.6,70.193,5.167,58.033,9.626,-5.306,71.11,184.635,34.408,450.477,154.606,5.077,5.165,84.163,4.902,1.43528,-52.0341,1.41028,1.43472
29293,36.482,29.48,42.129,0,50.537,18.955,33.691,0,48.003,11.997,-5.216,-5.03,60.822,57.939,58,50.238,10.712,10.6,70.178,5.159,57.95,9.63,-5.096,71.11,184.635,34.408,450.651,154.525,5.116,5.207,84.288,4.894,1.43306,-49.9747,1.42111,1.44639
29294,36.467,29.495,42.144,0,50.566,18.955,33.691,0,48.003,11.997,-5.096,-5.03,60.801,57.939,58,50.27,10.71,10.6,70.21,5.158,57.939,9.635,-5.147,71.11,184.635,34.408,450.608,154.525,5.136,5.212,84.339,4.892,1.43278,-50.4748,1.42667,1.44778
29295,36.467,29.495,42.144,0,50.596,18.97,33.706,0,48.003,11.997,-5.161,-5.03,60.777,57.939,58,50.27,10.71,10.6,70.241,5.158,57.939,9.635,-5.147,71.11,184.635,34.408,450.608,154.525,5.136,5.212,84.339,4.892,1.43278,-50.4748,1.42667,1.44778
29296,36.467,29.539,42.209,0,50.61,18.984,33.721,0,48.003,11.997,-5.049,-5.03,60.768,58.044,58,49.955,10.709,10.6,70.272,5.154,58.044,9.663,-4.923,71.11,184.635,34.408,450.825,154.525,5.167,5.145,84.342,4.888,1.43167,-48.2781,1.43528,1.42917
29297,36.511,29.539,42.209,0,50.581,18.999,33.75,0,48.003,11.997,-4.894,-5.03,60.794,58.087,58,49.825,10.706,10.6,70.347,5.151,58.087,9.669,-4.713,71.11,184.635,34.408,450.825,154.525,5.173,5.116,84.297,4.885,1.43083,-46.2187,1.43694,1.42111
29298,36.533,29.575,42.253,0,50.552,19.014,33.75,0,48.003,11.997,-4.713,-5.03,60.861,58.109,58,49.759,10.706,10.6,70.333,5.15,58.109,9.66,-4.876,71.11,184.635,34.408,450.911,154.541,5.173,5.102,84.247,4.884,1.43056,-47.8172,1.43694,1.41722
29299,36.533,29.575,42.239,0,50.537,19.014,33.801,0,48.003,11.997,-4.886,-5.03,60.885,58.084,58,49.835,10.704,10.6,70.41,5.151,58.084,9.648,-5.009,71.11,184.635,34.408,450.998,154.46,5.168,5.118,84.211,4.885,1.43083,-49.1215,1.43556,1.42167
29300,36.563,29.604,42.283,0,50.537,19.028,33.831,0,48.003,11.997,-4.955,-5.03,60.887,58.004,58,50.074,10.704,10.6,70.396,5.148,58.004,9.652,-4.876,71.11,184.635,34.408,451.042,154.46,5.163,5.163,84.213,4.882,1.43,-47.8172,1.43417,1.43417
29301,36.548,29.619,42.297,0,50.552,19.043,33.845,0,48.003,11.997,-4.919,-5.03,60.921,57.925,58,50.313,10.702,10.6,70.472,5.145,57.925,9.608,-5.049,71.11,184.635,34.424,451.128,154.46,5.16,5.208,84.251,4.879,1.42917,-49.5138,1.43333,1.44667
29302,36.563,29.634,42.312,0,50.552,19.043,33.845,0,48.003,11.997,-5.049,-5.03,60.919,57.881,58,50.443,10.701,10.6,70.503,5.146,57.881,9.62,-4.872,71.11,184.635,34.408,451.128,154.46,5.164,5.235,84.31,4.879,1.42944,-47.778,1.43444,1.45417
29303,36.592,29.619,42.312,0,50.581,19.043,33.86,0,48.003,11.997,-4.872,-5.03,60.941,57.892,58,50.411,10.7,10.6,70.534,5.144,57.892,9.613,-4.944,71.029,184.635,34.408,451.259,154.46,5.171,5.226,84.35,4.877,1.42889,-48.4841,1.43639,1.45167
29304,36.577,29.634,42.327,0,50.61,19.043,33.86,0,48.003,11.997,-4.944,-5.03,60.97,57.943,58,50.259,10.7,10.6,70.522,5.144,57.943,9.615,-5.031,71.029,184.635,34.408,451.215,154.411,5.181,5.196,84.356,4.878,1.42889,-49.3373,1.43917,1.44333
29305,36.592,29.648,42.341,0,50.596,19.058,33.875,0,48.003,11.997,-5.046,-5.03,60.959,57.993,58,50.108,10.699,10.6,70.555,5.145,57.993,9.626,-4.901,71.029,184.521,34.408,451.345,154.411,5.188,5.167,84.338,4.878,1.42917,-48.0624,1.44111,1.43528
29306,36.592,29.648,42.341,0,50.581,19.058,33.875,0,48.003,11.997,-4.912,-5.03,60.978,58.001,58,50.087,10.698,10.6,70.587,5.143,58.001,9.608,-4.962,71.029,184.521,34.408,451.345,154.411,5.19,5.16,84.314,4.875,1.42861,-48.6606,1.44167,1.43333
29307,36.606,29.663,42.356,0,50.581,19.058,33.889,0,48.003,11.997,-4.962,-5.03,60.989,57.954,58,50.23,10.697,10.6,70.621,5.137,57.954,9.59,-4.915,71.029,184.521,34.408,451.476,154.411,5.188,5.183,84.31,4.871,1.42694,-48.1997,1.44111,1.43972
29308,36.621,29.663,42.393,0,50.596,19.072,33.904,0,48.003,11.997,-4.915,-5.03,61.011,57.907,58,50.37,10.696,10.6,70.609,5.133,57.907,9.612,-4.933,71.029,184.521,34.408,451.476,154.411,5.189,5.207,84.324,4.866,1.42583,-48.3762,1.44139,1.44639
29309,36.621,29.692,42.437,0,50.596,19.087,33.948,0,48.003,11.997,-4.999,-5.03,61.032,57.885,58,50.435,10.693,10.6,70.718,5.129,57.885,9.65,-5.002,71.029,184.521,34.408,451.563,154.297,5.194,5.216,84.343,4.862,1.42472,-49.0529,1.44278,1.44889
29310,36.636,29.736,42.48,0,50.596,19.116,33.984,0,48.003,11.997,-4.999,-5.03,61.032,57.964,58,50.194,10.693,10.6,70.718,5.124,57.964,9.637,-4.8,71.029,184.521,34.408,451.606,154.297,5.195,5.163,84.323,4.857,1.42333,-47.0719,1.44306,1.43417
29311,36.665,29.773,42.524,0,48.984,19.138,34.028,0,48.003,11.997,-4.8,-5.03,61.062,58.033,58,49.991,10.691,10.6,70.793,5.119,58.033,9.638,-4.713,71.029,184.521,34.408,451.693,154.297,5.195,5.117,84.268,4.852,1.42194,-46.2187,1.44306,1.42139
29312,36.716,29.788,42.539,0,35.522,19.153,34.043,0,48.003,11.997,-4.713,-5.03,61.116,58.073,58,49.871,10.689,10.6,70.871,5.113,58.073,9.321,-4.669,71.029,184.245,34.408,451.693,154.297,4.21,5.087,84.799,4.846,1.42028,-45.7872,1.16944,1.41306
29313,36.731,29.817,42.59,0,22.551,19.167,34.072,0,48.003,11.997,-4.669,-5.03,61.179,58.04,58,49.969,10.688,10.6,70.903,5.111,58.04,9.432,-4.753,71.029,184.245,34.408,451.78,154.297,2.727,5.104,86.541,4.843,1.41972,-46.611,0.7575,1.41778
29314,36.775,29.817,42.59,0,9.734,19.167,34.058,0,48.003,11.997,-4.76,-5.03,61.279,57.928,58,50.306,10.686,10.6,70.97,5.114,57.928,9.336,-4.76,71.029,184.212,34.408,451.78,154.232,1.826,5.175,88.941,4.846,1.42056,-46.6797,0.507222,1.4375
29315,36.804,29.802,42.576,0,0,19.167,34.058,0,48.003,11.997,-4.76,-5.03,61.279,57.773,58,50.774,10.686,10.6,70.97,5.119,57.773,9.349,-4.684,71.029,184.212,34.408,451.823,154.232,1.254,5.274,91.781,4.852,1.42194,-45.9343,0.348333,1.465
29316,36.833,29.802,42.576,0,0,19.167,34.058,0,48.003,11.997,-4.684,-5.03,61.336,57.614,58,51.254,10.686,10.6,70.96,5.122,57.614,9.358,-4.767,71.11,184.212,34.408,451.823,154.232,0.912,5.373,94.957,4.854,1.42278,-46.7483,0.253333,1.4925
29317,36.848,29.788,42.539,0,0,19.153,34.028,0,48.003,11.997,-4.767,-5.03,61.387,57.494,58,51.571,10.686,10.6,70.95,5.128,57.509,9.346,-4.865,71.11,184.212,34.408,451.91,154.215,0.052,5.442,99.059,4.86,1.42444,-47.7094,0.0144444,1.51167
29318,36.877,29.773,42.524,0,0,19.138,34.028,0,48.003,11.997,-4.865,-5.03,61.419,57.483,58,51.65,10.687,10.6,70.897,5.131,57.483,9.356,-4.738,71.11,184.245,34.408,451.866,154.232,0.035,5.461,100,4.863,1.42528,-46.4639,0.00972222,1.51694
29319,36.899,29.758,42.495,0,0,19.116,33.999,0,48.003,11.997,-4.98,-5.03,61.491,57.538,58,51.491,10.688,10.6,70.833,5.137,57.538,9.361,-4.883,71.094,184.408,34.408,452.04,154.15,0.027,5.436,100,4.869,1.42694,-47.8859,0.0075,1.51
29320,36.848,29.722,42.466,0,0,19.102,33.984,0,48.003,11.997,-5.118,-5.03,61.475,57.675,58,51.083,10.689,10.6,70.782,5.146,57.675,9.362,-5.335,71.045,184.408,34.408,452.083,154.15,0.021,5.363,100,4.878,1.42944,-52.3185,0.00583333,1.48972
29321,36.833,29.678,42.407,0,0,19.102,33.97,0,48.003,11.997,-5.335,-5.03,61.422,57.7,58,51.01,10.689,10.6,70.773,5.149,57.7,9.372,-5.212,71.045,184.408,34.408,452.17,154.134,0.019,5.353,100,4.881,1.43028,-51.1123,0.00527778,1.48694
29322,36.833,29.663,42.371,0,0,19.072,33.904,0,48.003,11.997,-5.169,-5.03,61.384,57.708,58,50.99,10.692,10.6,70.625,5.156,57.708,9.399,-5.169,71.045,184.408,34.408,452.127,154.15,0.018,5.354,100,4.887,1.43222,-50.6906,0.005,1.48722
29323,36.819,29.648,42.341,0,0,19.058,33.875,0,48.003,11.997,-5.132,-5.03,61.372,57.704,58,51.003,10.693,10.6,70.574,5.169,57.704,9.403,-5.132,71.029,184.408,34.408,452.127,154.15,0.018,5.369,100,4.9,1.43583,-50.3277,0.005,1.49139
29324,36.79,29.604,42.283,0,0,19.043,33.86,0,48.003,11.997,-5.288,-5.03,61.335,57.657,58,51.148,10.694,10.6,70.522,5.18,57.657,9.402,-5.241,71.045,184.408,34.424,452.214,154.15,0.017,5.41,100,4.911,1.43889,-51.3967,0.00472222,1.50278
29325,36.775,29.575,42.253,0,0,19.028,33.831,0,48.003,11.997,-5.219,-5.03,61.307,57.603,58,51.314,10.696,10.6,70.47,5.179,57.603,9.399,-5.147,71.029,184.408,34.408,452.257,154.15,0.017,5.442,100,4.91,1.43861,-50.4748,0.00472222,1.51167
29326,36.775,29.553,42.224,0,0,18.999,33.765,0,48.003,11.997,-5.136,-5.03,61.274,57.552,58,51.468,10.698,10.6,70.364,5.18,57.552,9.404,-5.136,71.029,184.408,34.408,452.387,154.15,0.017,5.474,100,4.911,1.43889,-50.367,0.00472222,1.52056
29327,36.76,29.524,42.188,0,0,18.984,33.75,0,48.003,11.997,-5.1,-5.03,61.266,57.498,58,51.633,10.699,10.6,70.312,5.178,57.498,9.365,-5.093,71.045,184.408,34.408,452.387,154.069,0.017,5.505,100,4.91,1.43833,-49.9453,0.00472222,1.52917
29328,36.746,29.509,42.158,0,0,18.97,33.721,0,48.003,11.997,-5.27,-5.03,61.226,57.444,58,51.8,10.701,10.6,70.213,5.179,57.444,9.39,-5.27,71.029,184.408,34.408,452.474,154.069,0.017,5.539,100,4.91,1.43861,-51.681,0.00472222,1.53861
29329,36.731,29.48,42.114,0,0,18.955,33.691,0,48.003,11.997,-5.096,-5.03,61.209,57.422,58,51.868,10.701,10.6,70.205,5.179,57.422,9.401,-5.169,71.191,184.408,34.408,452.561,154.069,0.016,5.553,100,4.911,1.43861,-50.6906,0.00444444,1.5425
29330,36.694,29.451,42.07,0,0,18.933,33.677,0,48.003,11.997,-5.143,-5.03,61.208,57.422,58,51.874,10.702,10.6,70.152,5.183,57.422,9.389,-5.288,71.191,184.408,34.408,452.561,154.069,0.016,5.558,100,4.915,1.43972,-51.8576,0.00444444,1.54389
29331,36.68,29.421,42.026,0,0,18.904,33.633,0,48.003,11.997,-5.288,-5.03,61.164,57.404,58,51.932,10.703,10.6,70.099,5.186,57.404,9.392,-5.302,71.191,184.408,34.408,452.691,154.069,0.016,5.572,100,4.918,1.44056,-51.9949,0.00444444,1.54778
29332,36.636,29.407,41.99,0,0,18.904,33.633,0,44.202,8.196,-5.302,-5.03,61.131,57.342,58,52.122,10.705,10.6,70.001,5.185,57.342,9.41,-5.44,71.191,184.408,34.408,452.734,154.069,0.016,5.609,100,4.917,1.44028,-53.3482,0.00444444,1.55806
29333,36.592,29.355,41.931,0,0,18.875,33.552,0,20.156,0,-5.556,-5.03,60.979,57.256,58,52.387,10.707,10.6,69.893,5.187,57.256,9.408,-5.566,71.191,184.408,34.408,452.734,154.069,0.016,5.665,100,4.92,1.44083,-54.5838,0.00444444,1.57361
29334,36.548,29.326,41.902,0,0,18.86,33.523,0,9.382,0,-5.563,-5.03,60.9,57.107,58,52.842,10.709,10.6,69.84,5.187,57.107,9.416,-5.563,71.191,184.408,34.408,452.865,153.971,0.016,5.756,100,4.92,1.44083,-54.5544,0.00444444,1.59889
29335,36.453,29.326,41.887,0,0,18.86,33.508,0,0,0,-5.44,-5.03,60.843,56.847,58,53.634,10.709,10.6,69.831,5.19,56.847,9.448,-5.512,71.191,184.408,34.408,452.995,153.874,0.016,5.917,100,4.923,1.44167,-54.0543,0.00444444,1.64361
29336,36.409,29.268,41.807,0,0,18.816,33.45,0,0,0,-5.512,-5.03,60.759,56.742,58,53.954,10.711,10.6,69.774,5.19,56.742,9.436,-5.588,71.191,184.408,34.408,453.125,153.874,0.016,5.98,100,4.923,1.44167,-54.7996,0.00444444,1.66111
29337,36.365,29.268,41.792,0,0,18.816,33.45,0,0,0,-5.588,-5.03,60.668,56.662,58,54.199,10.712,10.6,69.677,5.187,56.662,9.44,-5.559,71.191,184.408,34.408,453.168,153.874,0.016,6.026,100,4.92,1.44083,-54.5152,0.00444444,1.67389
29338,36.313,29.238,41.763,0,0,18.801,33.42,0,0,0,-5.57,-5.03,60.52,56.601,58,54.393,10.713,10.6,69.613,5.188,56.601,9.442,-5.57,71.191,184.408,34.408,453.125,153.874,0.016,6.067,100,4.922,1.44111,-54.623,0.00444444,1.68528
29339,36.27,29.238,41.763,0,0,18.801,33.42,0,0,0,-5.563,-5.03,60.447,56.576,58,54.476,10.713,10.6,69.603,5.189,56.576,9.446,-5.563,71.191,184.408,34.408,453.168,153.874,0.016,6.084,100,4.922,1.44139,-54.5544,0.00444444,1.69
29340,36.24,29.209,41.733,0,0,18.787,33.384,0,0,0,-5.429,-5.03,60.397,56.539,58,54.593,10.714,10.6,69.549,5.19,56.539,9.444,-5.429,71.029,184.408,34.408,453.168,153.874,0.016,6.109,100,4.924,1.44167,-53.2403,0.00444444,1.69694
29341,36.167,29.209,41.719,0,0,18.772,33.369,0,0,0,-5.422,-5.03,60.327,56.351,58,55.178,10.714,10.6,69.537,5.183,56.351,9.411,-5.371,71.029,184.408,34.408,453.255,153.874,0.016,6.219,100,4.917,1.43972,-52.6715,0.00444444,1.7275
29342,36.145,29.172,41.689,0,0,18.75,33.34,0,0,0,-5.219,-5.03,60.249,56.236,58,55.535,10.715,10.6,69.472,5.182,56.236,9.415,-5.273,71.029,184.408,34.424,453.255,153.874,0.016,6.289,100,4.916,1.43944,-51.7105,0.00444444,1.74694
29343,36.13,29.158,41.66,0,0,18.735,33.325,0,0,0,-5.23,-5.03,60.212,56.098,58,55.962,10.716,10.6,69.418,5.18,56.098,9.385,-5.23,71.045,184.408,34.408,453.168,153.874,0.016,6.372,100,4.915,1.43889,-51.2888,0.00444444,1.77
29344,36.101,29.172,41.675,0,0,18.75,33.34,0,0,0,-5.277,-5.03,60.17,56.037,58,56.155,10.715,10.6,69.451,5.178,56.037,9.395,-5.277,71.029,184.408,34.408,453.168,153.874,0.016,6.409,100,4.913,1.43833,-51.7497,0.00444444,1.78028
29345,36.072,29.114,41.594,0,0,18.735,33.311,0,0,0,-5.23,-5.03,60.137,56.051,58,56.135,10.716,10.6,69.396,5.181,56.051,9.393,-5.212,71.191,184.408,34.424,452.865,153.874,0.016,6.408,100,4.916,1.43917,-51.1123,0.00444444,1.78
29346,36.057,29.099,41.565,0,0,18.706,33.267,0,0,0,-5.212,-5.03,60.107,56.069,58,56.091,10.717,10.6,69.34,5.183,56.069,9.393,-5.226,71.191,184.408,34.408,452.951,153.874,0.016,6.402,100,4.918,1.43972,-51.2496,0.00444444,1.77833
29347,36.042,29.099,41.565,0,0,18.706,33.252,0,0,0,-5.154,-5.03,60.059,56.069,58,56.104,10.718,10.6,69.275,5.183,56.069,9.403,-5.179,71.191,184.408,34.408,452.865,153.841,0.016,6.404,100,4.918,1.43972,-50.7886,0.00444444,1.77889
29348,36.028,29.099,41.565,0,0,18.691,33.252,0,0,0,-5.194,-5.03,60.037,56.022,58,56.213,10.718,10.6,69.265,5.182,56.037,9.434,-5.194,71.191,184.408,34.408,452.908,153.841,0.016,6.425,100,4.917,1.43944,-50.9357,0.00444444,1.78472
29349,35.962,29.07,41.521,0,9.016,18.677,33.215,0,0,0,-5.313,-5.03,59.994,55.877,58,56.716,10.719,10.6,69.208,5.182,55.877,9.439,-5.375,71.191,184.408,34.408,452.995,153.841,0.016,6.525,100,4.918,1.43944,-52.7107,0.00444444,1.8125
29350,35.933,29.041,41.492,0,19.775,18.677,33.215,0,0,0,-5.375,-5.03,59.949,55.791,58,56.989,10.719,10.6,69.2,5.181,55.791,9.423,-5.346,71.191,184.408,34.408,452.951,153.841,0.016,6.579,100,4.917,1.43917,-52.4264,0.00444444,1.8275
29351,35.903,29.055,41.506,0,29.736,18.677,33.201,0,0,0,-5.36,-5.03,59.838,55.704,58,57.262,10.719,10.6,69.178,5.18,55.704,9.43,-5.429,71.224,184.408,34.408,452.951,153.841,0.016,6.633,100,4.916,1.43889,-53.2403,0.00444444,1.8425
29352,35.874,29.041,41.477,0,39.705,18.662,33.171,0,0,0,-5.367,-5.03,59.789,55.595,58,57.514,10.72,10.6,69.123,5.18,55.624,9.432,-5.367,71.305,184.408,34.408,452.951,153.841,0.016,6.683,100,4.916,1.43889,-52.6323,0.00444444,1.85639
29353,35.874,29.026,41.455,0,58.835,18.662,33.171,0,0,0,-5.197,-5.03,59.771,55.49,58,57.941,10.72,10.6,69.114,5.177,55.49,9.817,-4.98,71.305,184.408,34.408,453.038,153.841,1.533,6.765,100,4.913,1.43806,-48.8371,0.425833,1.87917
29354,35.889,29.026,41.455,0,60,18.662,33.171,0,0,0,-4.901,-5.03,59.791,55.451,58,58.077,10.72,10.6,69.104,5.178,55.451,10.108,-4.952,71.289,184.408,34.408,453.038,153.841,3.619,6.793,100,4.913,1.43833,-48.5625,1.00528,1.88694
29355,35.889,29.004,41.44,0,60,18.662,33.157,0,0,0,-4.865,-5.03,59.821,55.429,58,58.156,10.72,10.6,69.082,5.175,55.429,10.117,-4.865,71.37,184.408,34.408,453.038,153.76,5.243,6.806,99.999,4.911,1.4375,-47.7094,1.45639,1.89056
29356,35.918,29.004,41.426,0,59.692,18.647,33.142,0,0,0,-4.836,-5.03,59.845,55.382,58,58.328,10.72,10.6,69.072,5.173,55.382,9.905,-4.789,71.452,184.408,34.424,452.995,153.678,7.324,6.839,99.489,4.909,1.43694,-46.964,2.03444,1.89972
29357,35.933,28.989,41.426,0,59.326,18.647,33.142,0,0,0,-4.818,-5.03,59.877,55.353,58,58.432,10.72,10.6,69.059,5.169,55.353,10.1,-4.926,71.468,184.408,34.408,453.038,153.678,7.765,6.855,98.865,4.905,1.43583,-48.3076,2.15694,1.90417
29358,35.918,29.004,41.44,0,58.806,18.662,33.157,0,0,0,-4.926,-5.03,59.886,55.339,58,58.494,10.72,10.6,69.047,5.162,55.339,10.045,-4.944,71.533,184.408,34.408,452.908,153.678,8.113,6.86,98.007,4.898,1.43389,-48.4841,2.25361,1.90556
