time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
29359,35.933,29.055,41.492,0,58.242,18.677,33.186,0,0,0,-4.944,-5.03,59.888,55.328,58,58.545,10.719,10.6,69.078,5.156,55.328,10.02,-4.944,71.533,184.408,34.408,452.908,153.678,8.252,6.865,97.066,4.892,1.43222,-48.4841,2.29222,1.90694
29360,35.962,29.055,41.506,0,57.708,18.677,33.186,0,0,0,-4.886,-5.03,59.911,55.335,58,58.541,10.717,10.6,69.152,5.151,55.335,9.132,-4.796,71.615,184.408,34.424,452.951,153.678,8.262,6.859,96.172,4.887,1.43083,-47.0327,2.295,1.90528
29361,35.999,29.099,41.565,0,57.188,18.691,33.252,0,0,0,-4.749,-5.03,59.993,55.371,58,58.449,10.714,10.6,69.258,5.142,55.371,9.286,-4.749,71.615,184.408,34.408,452.951,153.678,8.213,6.832,95.319,4.878,1.42833,-46.5718,2.28139,1.89778
29362,36.028,29.114,41.594,0,56.653,18.721,33.281,0,0,0,-4.749,-5.03,59.993,55.443,58,58.249,10.714,10.6,69.258,5.136,55.443,9.187,-4.735,71.615,184.408,34.408,452.908,153.678,8.101,6.786,94.419,4.872,1.42667,-46.4345,2.25028,1.885
29363,36.042,29.143,41.638,0,56.213,18.735,33.325,0,0,0,-4.912,-5.03,60.058,55.534,58,57.997,10.71,10.6,69.408,5.13,55.534,9.938,-4.915,71.647,184.408,34.408,452.821,153.678,7.958,6.728,93.67,4.866,1.425,-48.1997,2.21056,1.86889
29364,36.042,29.172,41.689,0,55.737,18.75,33.354,0,0,0,-4.948,-5.03,60.073,55.7,58,57.512,10.707,10.6,69.482,5.119,55.7,9.911,-4.948,71.647,184.408,34.408,452.821,153.678,7.836,6.622,92.901,4.856,1.42194,-48.5233,2.17667,1.83944
29365,36.057,29.238,41.763,0,55.327,18.801,33.398,0,0,0,-4.901,-5.03,60.094,55.849,58,57.081,10.704,10.6,69.601,5.116,55.849,9.878,-4.901,71.647,184.408,34.424,452.778,153.564,7.669,6.532,92.198,4.852,1.42111,-48.0624,2.13028,1.81444
29366,36.086,29.312,41.887,0,54.946,18.831,33.464,0,0,0,-4.843,-5.03,60.124,55.943,58,56.831,10.701,10.6,69.722,5.091,55.943,9.044,-4.8,71.647,184.408,34.408,452.734,153.564,7.374,6.457,91.013,4.827,1.41417,-47.0719,2.04833,1.79361
29367,36.116,29.312,41.887,0,54.609,18.845,33.508,0,0,0,-4.8,-5.03,60.163,55.917,58,56.923,10.698,10.6,69.797,5.079,55.917,9.812,-4.771,71.647,184.408,34.408,452.691,153.564,7.217,6.463,90.508,4.815,1.41083,-46.7875,2.00472,1.79528
29368,36.182,29.392,41.975,0,54.309,24.646,33.582,0,0,0,-4.771,-5.03,60.208,55.888,58,57.025,10.693,10.6,70.005,5.067,55.888,9.789,-4.532,71.761,184.408,34.408,452.648,153.564,7.074,6.472,90.103,4.803,1.4075,-44.4437,1.965,1.79778
29369,36.226,29.495,42.144,0,53.892,36.467,33.721,0,0,0,-4.532,-5.03,60.305,55.888,58,57.038,10.69,10.6,70.122,5.06,55.888,9.225,-4.565,71.777,184.408,34.424,452.561,153.564,6.947,6.465,89.831,4.796,1.40556,-44.7674,1.92972,1.79583
29370,36.27,29.539,42.188,0,53.774,41.792,33.75,0,0,0,-4.481,-5.03,60.453,55.939,58,56.953,10.685,10.6,70.322,5.052,55.921,9.346,-4.481,71.777,184.408,34.408,452.517,153.581,6.868,6.443,89.601,4.788,1.40333,-43.9436,1.90778,1.78972
29371,36.313,29.575,42.239,0,53.635,47.117,33.801,0,0,0,-4.485,-5.03,60.52,56.004,58,56.714,10.681,10.6,70.402,5.048,56.004,9.219,-4.485,71.842,184.408,34.408,452.517,153.564,6.799,6.391,89.381,4.783,1.40222,-43.9828,1.88861,1.77528
29372,36.423,29.634,42.327,0,53.511,52.441,33.86,0,0,0,-4.434,-5.03,60.607,56.102,58,56.446,10.679,10.6,70.526,5.046,56.102,9.416,-4.416,71.842,184.408,34.408,452.474,153.581,6.654,6.335,89.005,4.78,1.40167,-43.3062,1.84833,1.75972
29373,36.467,29.648,42.356,0,53.408,57.773,33.875,0,0,0,-4.427,-5.03,60.695,56.138,58,56.349,10.678,10.6,70.56,5.047,56.138,8.742,-4.427,71.842,184.57,34.408,452.387,153.564,6.606,6.317,88.833,4.781,1.40194,-43.414,1.835,1.75472
29374,36.511,29.663,42.371,0,53.225,60,33.904,0,0,0,-4.427,-5.03,60.793,56.17,58,56.263,10.677,10.6,70.596,5.048,56.17,9.798,-4.536,71.842,184.57,34.408,452.387,153.564,6.543,6.301,88.704,4.782,1.40222,-44.483,1.8175,1.75028
29375,36.563,29.678,42.407,0,53.13,60,33.918,0,0,0,-4.666,-5.03,60.926,56.225,58,56.111,10.675,10.6,70.668,5.047,56.225,9.763,-4.666,71.842,184.57,34.408,452.387,153.564,6.499,6.27,88.563,4.781,1.40194,-45.7578,1.80528,1.74167
29376,36.592,29.692,42.422,0,53.086,60,33.933,0,0,0,-4.713,-5.03,60.976,56.25,58,56.047,10.673,10.6,70.749,5.046,56.25,9.76,-4.713,71.842,184.408,34.294,452.257,153.564,6.45,6.255,88.458,4.78,1.40167,-46.2187,1.79167,1.7375
29377,36.621,29.722,42.48,0,53.027,60,33.984,0,0,0,-4.666,-5.03,61.042,56.261,58,56.025,10.672,10.6,70.785,5.044,56.261,9.759,-4.557,71.842,184.408,34.294,452.3,153.581,6.416,6.249,88.365,4.777,1.40111,-44.6889,1.78222,1.73583
29378,36.68,29.802,42.495,0,52.947,60,33.999,0,0,0,-4.76,-5.03,61.083,56.217,58,56.178,10.671,10.6,70.82,5.039,56.217,5.314,-4.662,71.842,184.359,34.294,452.17,153.564,6.358,6.275,88.245,4.772,1.39972,-45.7186,1.76611,1.74306
29379,36.716,29.817,42.59,0,52.932,60,34.072,0,0,0,-4.662,-5.03,61.136,56.174,58,56.286,10.667,10.6,70.945,5.036,56.185,9.71,-4.637,71.842,184.359,34.294,452.214,153.499,6.339,6.293,88.225,4.769,1.39889,-45.4734,1.76083,1.74806
29380,36.76,29.846,42.634,0,52.932,60,34.102,0,0,0,-4.575,-5.03,61.201,56.138,58,56.44,10.666,10.6,70.981,5.035,56.138,9.711,-4.601,71.842,184.359,34.294,452.127,153.499,6.322,6.323,88.231,4.767,1.39861,-45.1204,1.75611,1.75639
29381,36.819,29.875,42.678,0,52.947,60,34.153,0,0,0,-4.358,-5.03,61.377,56.073,58,56.593,10.662,10.6,71.142,5.033,56.091,9.697,-4.449,71.842,184.375,34.294,452.083,153.499,6.317,6.351,88.255,4.765,1.39806,-43.6298,1.75472,1.76417
29382,36.877,29.89,42.708,0,52.976,60,34.167,0,0,0,-4.362,-5.03,61.474,56.022,58,56.812,10.661,10.6,71.179,5.034,56.022,9.711,-4.362,71.842,184.359,34.408,451.997,153.483,6.313,6.396,88.31,4.766,1.39833,-42.7766,1.75361,1.77667
29383,37.031,29.956,42.788,0,53.071,60,34.211,0,0,0,-4.3,-5.03,61.594,55.939,58,57.085,10.66,10.6,71.215,5.035,55.939,9.707,-4.156,71.842,184.359,34.408,451.823,153.499,6.326,6.452,88.456,4.766,1.39861,-40.7564,1.75722,1.79222
29384,37.126,29.971,42.803,0,53.115,60,34.241,0,0,0,-4.188,-5.03,61.728,55.914,58,57.174,10.658,10.6,71.299,5.034,55.914,8.614,-4.065,71.842,184.359,34.408,451.78,153.499,6.337,6.469,88.531,4.765,1.39833,-39.864,1.76028,1.79694
29385,37.214,29.985,42.832,0,53.159,60,34.255,0,0,0,-4.065,-5.03,61.869,55.917,58,57.175,10.656,10.6,71.336,5.035,55.917,8.19,-3.975,71.842,184.359,34.408,451.736,153.499,6.353,6.47,88.596,4.766,1.39861,-38.9814,1.76472,1.79722
29386,37.31,30.015,42.876,0,53.196,60,34.299,0,0,0,-3.852,-5.03,62.182,55.939,58,57.122,10.653,10.6,71.456,5.034,55.939,9.713,-3.971,71.842,184.359,34.408,451.736,153.499,6.366,6.458,88.645,4.764,1.39833,-38.9422,1.76833,1.79389
29387,37.427,30.029,42.891,0,53.21,60,34.314,0,0,0,-3.812,-5.03,62.385,55.99,58,56.982,10.652,10.6,71.494,5.033,55.99,9.716,-3.812,71.859,184.375,34.408,451.693,153.483,6.381,6.43,88.669,4.764,1.39806,-37.3829,1.7725,1.78611
29388,37.69,30.073,42.971,0,53.21,60,34.365,0,0,0,-3.686,-5.03,62.618,56.073,58,56.759,10.65,10.6,71.576,5.031,56.073,9.743,-3.711,71.842,184.359,34.408,451.563,153.483,6.402,6.383,88.655,4.761,1.3975,-36.3925,1.77833,1.77306
29389,37.778,30.103,43.015,0,53.174,60,34.38,0,0,0,-3.711,-5.03,62.815,56.094,58,56.706,10.648,10.6,71.614,5.03,56.094,9.737,-3.841,71.842,184.359,34.408,451.432,153.499,6.41,6.371,88.63,4.76,1.39722,-37.6673,1.78056,1.76972
29390,37.888,30.139,43.044,0,53.159,60,34.424,0,0,0,-3.841,-5.03,62.981,56.098,58,56.707,10.647,10.6,71.697,5.03,56.098,9.743,-3.906,71.842,184.359,34.424,451.432,153.483,6.411,6.371,88.605,4.759,1.39722,-38.3048,1.78083,1.76972
29391,37.976,30.168,43.088,0,53.145,60,34.468,0,0,0,-4.029,-5.03,63.298,56.08,58,56.774,10.643,10.6,71.818,5.03,56.08,9.715,-4.029,71.842,184.359,34.408,451.302,153.451,6.411,6.384,88.591,4.759,1.39722,-39.511,1.78083,1.77333
29392,38.086,30.183,43.14,0,53.159,60,34.519,0,0,0,-3.953,-5.03,63.468,56.044,58,56.894,10.641,10.6,71.902,5.032,56.044,9.73,-3.953,71.842,184.375,34.408,451.345,153.451,6.406,6.411,88.598,4.76,1.39778,-38.7657,1.77944,1.78083
29393,38.269,30.212,43.169,0,53.21,60,34.534,0,0,0,-3.866,-5.03,63.658,55.946,58,57.212,10.641,10.6,71.897,5.043,55.946,9.694,-3.953,71.842,184.359,34.408,451.215,153.451,6.404,6.486,88.689,4.771,1.40083,-38.7657,1.77889,1.80167
29394,38.394,30.212,43.169,0,53.21,60,34.534,0,0,0,-3.953,-5.03,63.804,55.932,58,57.268,10.64,10.6,71.936,5.048,55.932,9.694,-3.78,71.842,184.375,34.408,451.128,153.451,6.413,6.502,88.741,4.776,1.40222,-37.0691,1.78139,1.80611
29395,38.511,30.227,43.184,0,53.269,60,34.548,0,0,0,-3.751,-5.03,63.999,55.95,58,57.226,10.64,10.6,71.932,5.054,55.95,9.703,-3.711,71.842,184.375,34.408,451.042,153.451,6.421,6.499,88.785,4.781,1.40389,-36.3925,1.78361,1.80528
29396,38.635,30.227,43.184,0,53.284,60,34.548,0,0,0,-3.711,-5.03,64.196,55.979,58,57.151,10.639,10.6,71.972,5.06,55.979,9.697,-3.671,71.842,184.375,34.408,450.998,153.451,6.432,6.491,88.816,4.787,1.40556,-36.0002,1.78667,1.80306
29397,38.862,30.242,43.213,0,53.298,60,34.563,0,0,0,-3.671,-5.03,64.609,56.026,58,57.036,10.638,10.6,72.008,5.067,56.026,9.705,-3.718,71.842,184.359,34.408,450.304,153.304,6.447,6.474,88.848,4.793,1.4075,-36.4611,1.79083,1.79833
29398,39.001,30.242,43.198,0,53.313,60,34.563,0,0,0,-3.718,-5.03,64.797,56,58,57.124,10.638,10.6,72.004,5.07,56,9.707,-3.584,71.842,184.359,34.408,450.304,153.304,6.456,6.495,88.871,4.796,1.40833,-35.147,1.79333,1.80417
29399,39.141,30.242,43.198,0,53.342,60,34.563,0,0,0,-3.584,-5.03,65.02,55.939,58,57.324,10.638,10.6,72.001,5.076,55.939,9.703,-3.57,71.842,184.375,34.408,450.347,153.304,6.462,6.54,88.912,4.801,1.41,-35.0097,1.795,1.81667
29400,39.294,30.227,43.198,0,53.342,60,34.563,0,0,0,-3.588,-5.03,65.238,55.888,58,57.487,10.638,10.6,71.997,5.08,55.888,9.735,-3.422,71.842,184.359,34.408,450.26,153.304,6.472,6.577,88.984,4.805,1.41111,-33.5584,1.79778,1.82694
29401,39.441,30.227,43.198,0,53.438,60,34.563,0,0,0,-3.501,-5.03,65.744,55.834,58,57.63,10.638,10.6,71.989,5.084,55.845,9.737,-3.505,71.842,184.375,34.408,450.26,153.304,6.48,6.61,89.067,4.809,1.41222,-34.3723,1.8,1.83611
29402,39.719,30.227,43.198,0,53.481,60,34.563,0,0,0,-3.487,-5.03,65.974,55.78,58,57.852,10.638,10.6,71.986,5.091,55.78,9.738,-3.534,71.842,184.359,34.408,450,153.304,6.512,6.662,89.237,4.816,1.41417,-34.6567,1.80889,1.85056
29403,39.844,30.227,43.198,0,53.591,60,34.548,0,0,0,-3.534,-5.03,66.192,55.758,58,57.93,10.638,10.6,71.982,5.093,55.758,9.735,-3.573,71.842,184.375,34.408,449.913,153.288,6.528,6.679,89.323,4.817,1.41472,-35.0392,1.81333,1.85528
29404,39.99,30.242,43.213,0,53.65,60,34.578,0,0,0,-3.573,-5.03,66.414,55.74,58,57.999,10.638,10.6,71.979,5.087,55.74,9.748,-3.422,71.842,184.375,34.408,449.87,153.304,6.546,6.687,89.402,4.812,1.41306,-33.5584,1.81833,1.8575
29405,40.144,30.256,43.228,0,53.679,60,34.592,0,0,0,-3.422,-5.03,66.659,55.747,58,57.991,10.637,10.6,72.019,5.082,55.747,9.709,-3.382,71.842,184.212,34.408,449.826,153.223,6.568,6.68,89.467,4.807,1.41167,-33.1661,1.82444,1.85556
29406,40.342,30.271,43.257,0,53.708,60,34.607,0,0,0,-3.382,-5.03,66.925,55.765,58,57.952,10.636,10.6,72.058,5.078,55.765,9.719,-3.165,71.761,184.196,34.408,449.696,153.223,6.591,6.669,89.518,4.803,1.41056,-31.038,1.83083,1.8525
29407,40.649,30.337,43.337,0,53.76,60,34.666,0,0,0,-3.335,-5.03,67.496,55.773,58,57.958,10.633,10.6,72.183,5.094,55.773,9.717,-3.176,71.777,184.131,34.294,449.523,153.141,6.62,6.685,89.589,4.817,1.415,-31.1459,1.83889,1.85694
29408,40.789,30.337,43.337,0,53.774,60,34.666,0,0,0,-3.324,-5.03,67.759,55.794,58,57.905,10.632,10.6,72.223,5.093,55.794,9.726,-3.519,71.777,184.131,34.294,449.479,153.141,6.633,6.674,89.608,4.816,1.41472,-34.5096,1.8425,1.85389
29409,40.906,30.352,43.367,0,53.76,60,34.68,0,0,0,-3.519,-5.03,67.975,55.845,58,57.766,10.632,10.6,72.219,5.094,55.845,9.717,-3.581,71.761,184.131,34.294,449.392,153.141,6.643,6.647,89.606,4.817,1.415,-35.1176,1.84528,1.84639
29410,41.045,30.337,43.337,0,53.745,60,34.666,0,0,0,-3.545,-5.03,68.412,55.957,58,57.53,10.632,10.6,72.213,5.096,55.928,9.725,-3.624,71.761,184.131,34.294,449.306,153.141,6.65,6.602,89.569,4.819,1.41556,-35.5393,1.84722,1.83389
29411,41.169,30.337,43.323,0,53.694,60,34.651,0,0,0,-3.545,-5.03,68.412,56.04,58,57.204,10.632,10.6,72.213,5.097,56.04,9.71,-3.621,71.761,184.131,34.408,449.306,153.223,6.65,6.538,89.495,4.82,1.41583,-35.5099,1.84722,1.81611
29412,41.411,30.337,43.323,0,53.65,60,34.651,0,0,0,-3.671,-5.03,68.834,56.163,58,56.904,10.632,10.6,72.207,5.102,56.149,9.748,-3.693,71.777,184.131,34.408,449.089,153.223,6.633,6.482,89.323,4.825,1.41722,-36.216,1.8425,1.80056
29413,41.55,30.322,43.323,0,53.591,60,34.651,0,0,0,-3.707,-5.03,69.04,56.203,58,56.752,10.632,10.6,72.204,5.103,56.203,9.747,-3.624,71.761,184.131,34.408,449.132,153.223,6.614,6.454,89.221,4.826,1.4175,-35.5393,1.83722,1.79278
29414,41.675,30.322,43.323,0,53.467,60,34.651,0,0,0,-3.624,-5.03,69.266,56.239,58,56.656,10.632,10.6,72.201,5.105,56.239,9.744,-3.722,71.761,184.131,34.408,449.002,153.223,6.601,6.436,89.122,4.828,1.41806,-36.5004,1.83361,1.78778
29415,41.777,30.322,43.323,0,53.423,60,34.651,0,0,0,-3.722,-5.03,69.47,56.272,58,56.569,10.632,10.6,72.198,5.109,56.272,9.729,-3.841,71.761,184.131,34.408,449.002,153.223,6.581,6.423,89.029,4.832,1.41917,-37.6673,1.82806,1.78417
29416,41.887,30.308,43.286,0,53.379,60,34.622,0,0,0,-3.971,-5.03,69.804,56.272,58,56.58,10.633,10.6,72.148,5.111,56.272,9.722,-3.971,71.761,184.131,34.408,448.872,153.223,6.557,6.427,88.96,4.833,1.41972,-38.9422,1.82139,1.78528
29417,42.056,30.271,43.257,0,53.342,60,34.607,0,0,0,-4.015,-5.03,69.944,56.196,58,56.83,10.634,10.6,72.102,5.112,56.196,9.701,-4.257,71.761,184.131,34.408,448.741,153.223,6.525,6.478,88.891,4.835,1.42,-41.7469,1.8125,1.79944
29418,42.056,30.271,43.257,0,53.328,60,34.607,0,0,0,-4.257,-5.03,70.069,56.152,58,56.971,10.634,10.6,72.099,5.115,56.152,9.694,-4.123,71.777,184.131,34.408,448.741,153.223,6.504,6.51,88.9,4.838,1.42083,-40.4328,1.80667,1.80833
29419,42.209,30.256,43.228,0,53.342,60,34.592,0,0,0,-4.098,-5.03,70.216,56.134,58,57.037,10.635,10.6,72.051,5.115,56.134,9.707,-4.315,71.761,184.131,34.408,448.655,153.223,6.499,6.523,88.919,4.838,1.42083,-42.3157,1.80528,1.81194
29420,42.297,30.256,43.228,0,53.357,60,34.592,0,0,0,-4.315,-5.03,70.336,56.149,58,57.005,10.635,10.6,72.048,5.117,56.149,9.713,-4.011,71.777,184.131,34.408,448.611,153.141,6.496,6.518,88.932,4.84,1.42139,-39.3345,1.80444,1.81056
29421,42.341,30.212,43.169,0,53.357,60,34.548,0,0,0,-4.011,-5.03,70.497,56.185,58,56.907,10.636,10.6,71.999,5.119,56.185,9.707,-4.395,71.777,184.131,34.408,448.568,153.141,6.496,6.501,88.934,4.842,1.42194,-43.1002,1.80444,1.80583
29422,42.422,30.212,43.169,0,53.357,60,34.534,0,0,0,-4.329,-5.03,70.691,56.203,58,56.864,10.637,10.6,71.951,5.122,56.203,9.698,-4.329,71.761,184.131,34.408,448.481,153.141,6.496,6.495,88.931,4.845,1.42278,-42.453,1.80444,1.80417
29423,42.466,30.212,43.169,0,53.357,60,34.534,0,0,0,-4.492,-5.03,70.773,56.207,58,56.865,10.638,10.6,71.903,5.123,56.207,9.701,-4.492,71.761,184.131,34.408,448.611,153.141,6.495,6.496,88.933,4.846,1.42306,-44.0515,1.80417,1.80444
29424,42.62,30.168,43.074,0,53.357,60,34.519,0,15.029,11.997,-4.47,-5.03,70.931,56.199,58,56.914,10.639,10.6,71.899,5.126,56.199,9.707,-4.326,71.761,184.131,34.408,448.134,153.141,6.485,6.508,88.956,4.849,1.42389,-42.4236,1.80139,1.80778
29425,42.62,30.168,43.074,0,53.379,60,34.468,0,25.789,11.997,-4.326,-5.03,71.028,56.199,58,56.914,10.64,10.6,71.807,5.126,56.199,9.707,-4.326,71.761,184.131,34.408,448.134,153.141,6.485,6.508,88.956,4.849,1.42389,-42.4236,1.80139,1.80778
29426,42.708,30.125,43.03,0,53.423,60,34.438,0,37.815,11.997,-4.626,-5.03,71.1,56.163,58,57.047,10.641,10.6,71.76,5.133,56.163,9.746,-4.463,71.761,184.131,34.408,447.96,153.141,6.489,6.543,89.02,4.857,1.42583,-43.7671,1.8025,1.8175
29427,42.737,30.125,43.03,0,53.423,60,34.424,0,48.003,11.997,-4.463,-5.03,71.193,56.17,58,57.036,10.642,10.6,71.713,5.134,56.17,9.761,-4.738,71.615,184.131,34.408,447.96,153.141,6.495,6.541,89.044,4.857,1.42611,-46.4639,1.80417,1.81694
29428,42.773,30.073,42.971,0,53.438,60,34.38,0,48.003,11.997,-4.677,-5.03,71.229,56.181,58,57.014,10.642,10.6,71.709,5.135,56.181,9.748,-4.76,71.615,184.131,34.408,447.439,153.141,6.502,6.538,89.065,4.859,1.42639,-46.6797,1.80611,1.81611
29429,42.773,30.073,42.971,0,53.452,60,34.38,0,48.003,11.997,-4.876,-5.03,71.29,56.192,58,56.993,10.645,10.6,71.614,5.132,56.192,9.746,-4.876,71.615,184.131,34.408,447.439,153.141,6.508,6.531,89.076,4.856,1.42556,-47.8172,1.80778,1.81417
29430,42.773,30.029,42.905,0,53.438,58.96,34.336,0,48.003,11.997,-5.132,-5.03,71.287,56.243,58,56.864,10.646,10.6,71.566,5.128,56.243,9.666,-4.977,71.615,184.131,34.408,447.222,153.223,6.516,6.501,89.065,4.852,1.42444,-48.8077,1.81,1.80583
29431,42.737,30.029,42.905,0,53.438,58.96,34.336,0,48.003,11.997,-4.977,-5.03,71.286,56.315,58,56.66,10.647,10.6,71.518,5.128,56.315,9.697,-5.364,71.615,184.131,34.408,447.222,153.223,6.517,6.46,89.019,4.853,1.42444,-52.6029,1.81028,1.79444
29432,42.737,30.015,42.876,0,53.423,52.397,34.299,0,48.003,11.997,-5.364,-5.03,71.225,56.395,58,56.431,10.648,10.6,71.469,5.128,56.395,9.688,-5.259,71.615,184.131,34.408,447.135,153.223,6.509,6.415,88.954,4.853,1.42444,-51.5732,1.80806,1.78194
29433,42.708,30.015,42.876,0,53.313,40.525,34.299,0,48.003,11.997,-5.259,-5.03,71.226,56.463,58,56.236,10.648,10.6,71.464,5.127,56.463,9.682,-5.165,71.615,184.131,34.408,447.005,153.223,6.501,6.374,88.87,4.852,1.42417,-50.6513,1.80583,1.77056
29434,42.678,30,42.847,0,53.284,34.578,34.27,0,48.003,11.997,-5.14,-5.03,71.192,56.507,58,56.117,10.648,10.6,71.459,5.129,56.507,9.673,-5.378,71.615,184.131,34.408,446.918,153.223,6.483,6.352,88.788,4.854,1.42472,-52.7402,1.80083,1.76444
29435,42.664,30,42.847,0,53.225,28.564,34.27,0,48.003,11.997,-5.378,-5.03,71.123,56.547,58,56.007,10.649,10.6,71.409,5.129,56.547,9.683,-5.273,71.647,184.131,34.408,446.832,153.223,6.465,6.33,88.698,4.854,1.42472,-51.7105,1.79583,1.75833
29436,42.62,29.971,42.817,0,53.174,22.705,34.241,0,48.003,11.997,-5.187,-5.03,71.046,56.547,58,56.018,10.65,10.6,71.356,5.128,56.547,9.667,-5.378,71.647,184.131,34.424,446.701,153.223,6.45,6.332,88.624,4.853,1.42444,-52.7402,1.79167,1.75889
29437,42.605,29.971,42.817,0,53.145,19.255,34.241,0,48.003,11.997,-5.187,-5.03,71.046,56.521,58,56.103,10.65,10.6,71.356,5.129,56.521,9.688,-5.255,71.647,184.131,34.408,446.615,153.223,6.428,6.35,88.576,4.854,1.42472,-51.5339,1.78556,1.76389
29438,42.605,29.971,42.817,0,53.13,19.255,34.241,0,48.003,11.997,-5.093,-5.03,70.991,56.46,58,56.299,10.65,10.6,71.346,5.129,56.46,9.705,-5.093,71.647,184.131,34.408,446.571,153.141,6.413,6.389,88.567,4.854,1.42472,-49.9453,1.78139,1.77472
29439,42.554,29.941,42.788,0,53.145,19.241,34.226,0,48.003,11.997,-5.093,-5.03,70.991,56.384,58,56.539,10.65,10.6,71.346,5.128,56.384,9.712,-5.284,71.647,184.212,34.408,446.484,153.141,6.403,6.435,88.593,4.853,1.42444,-51.8183,1.77861,1.7875
29440,42.51,29.941,42.773,0,53.24,19.241,34.226,0,48.003,11.997,-5.292,-5.03,70.909,56.286,58,56.844,10.651,10.6,71.291,5.132,56.29,9.731,-5.27,71.647,184.212,34.408,446.311,153.304,6.402,6.501,88.717,4.857,1.42556,-51.681,1.77833,1.80583
29441,42.51,29.941,42.773,0,53.24,19.241,34.226,0,48.003,11.997,-5.299,-5.03,70.856,56.286,58,56.844,10.651,10.6,71.287,5.132,56.29,9.731,-5.27,71.647,184.212,34.408,446.311,153.304,6.402,6.501,88.717,4.857,1.42556,-51.681,1.77833,1.80583
29442,42.466,29.905,42.708,0,53.269,19.226,34.182,0,48.003,11.997,-5.57,-5.03,70.759,56.279,58,56.888,10.653,10.6,71.193,5.137,56.279,9.72,-5.57,71.647,184.212,34.408,446.311,153.304,6.41,6.514,88.787,4.862,1.42694,-54.623,1.78056,1.80944
29443,42.371,29.875,42.678,0,53.313,19.211,34.153,0,48.003,11.997,-5.353,-5.03,70.72,56.322,58,56.782,10.654,10.6,71.144,5.147,56.322,9.679,-5.425,71.615,184.212,34.408,446.094,153.304,6.434,6.504,88.903,4.872,1.42972,-53.2011,1.78722,1.80667
29444,42.312,29.861,42.664,0,53.342,19.197,34.116,0,48.003,11.997,-5.425,-5.03,70.623,56.402,58,56.552,10.655,10.6,71.094,5.15,56.402,9.697,-5.584,71.615,184.131,34.408,446.094,153.304,6.443,6.46,88.911,4.875,1.43056,-54.7603,1.78972,1.79444
29445,42.283,29.802,42.576,0,53.328,19.167,34.058,0,48.003,11.997,-5.599,-5.03,70.529,56.485,58,56.315,10.658,10.6,71.002,5.156,56.485,9.689,-5.451,71.615,184.049,34.408,445.964,153.304,6.451,6.419,88.884,4.881,1.43222,-53.456,1.79194,1.78306
29446,42.239,29.802,42.576,0,53.284,19.167,34.058,0,48.003,11.997,-5.451,-5.03,70.472,56.637,58,55.868,10.659,10.6,70.952,5.156,56.637,9.697,-5.537,71.615,184.049,34.408,445.877,153.304,6.453,6.33,88.792,4.881,1.43222,-54.2994,1.7925,1.75833
29447,42.188,29.773,42.539,0,53.196,19.153,34.028,0,48.003,11.997,-5.537,-5.03,70.378,56.793,58,55.409,10.659,10.6,70.946,5.156,56.793,9.689,-5.418,71.615,184.049,34.408,445.92,153.304,6.446,6.238,88.651,4.881,1.43222,-53.1324,1.79056,1.73278
29448,42.158,29.773,42.524,0,53.101,19.138,34.028,0,48.003,11.997,-5.252,-5.03,70.279,56.883,58,55.148,10.66,10.6,70.89,5.159,56.883,9.686,-5.252,71.615,184.049,34.408,445.747,153.223,6.427,6.188,88.497,4.884,1.43306,-51.5045,1.78528,1.71889
29449,42.129,29.758,42.495,0,53.013,19.116,34.014,0,48.003,11.997,-5.433,-5.03,70.208,56.919,58,55.047,10.661,10.6,70.84,5.156,56.919,9.678,-5.433,71.615,184.049,34.408,445.79,153.223,6.398,6.165,88.342,4.881,1.43222,-53.2795,1.77722,1.7125
29450,42.1,29.722,42.48,0,52.932,19.116,33.984,0,48.003,11.997,-5.32,-5.03,70.159,56.879,58,55.176,10.662,10.6,70.789,5.153,56.879,9.676,-5.32,71.615,184.049,34.408,445.703,153.223,6.372,6.188,88.223,4.879,1.43139,-52.1714,1.77,1.71889
29451,42.056,29.722,42.48,0,52.888,19.102,33.984,0,48.003,11.997,-5.32,-5.03,70.159,56.807,58,55.402,10.662,10.6,70.789,5.15,56.807,9.723,-5.429,71.615,184.049,34.408,445.66,153.223,6.341,6.23,88.151,4.876,1.43056,-53.2403,1.76139,1.73056
29452,42.026,29.722,42.466,0,52.874,19.102,33.97,0,48.003,11.997,-5.527,-5.03,70.014,56.738,58,55.617,10.662,10.6,70.775,5.139,56.738,9.709,-5.429,71.615,184.049,34.408,445.53,153.451,6.314,6.263,88.12,4.866,1.4275,-53.2403,1.75389,1.73972
29453,41.946,29.722,42.466,0,52.874,19.102,33.97,0,48.003,11.997,-5.527,-5.03,70.014,56.695,58,55.757,10.662,10.6,70.775,5.127,56.695,9.699,-5.621,71.615,184.049,34.408,445.399,153.451,6.297,6.279,88.107,4.855,1.42417,-55.1232,1.74917,1.74417
29454,41.792,29.692,42.437,0,52.874,19.087,33.948,0,48.003,11.997,-5.758,-5.03,69.791,56.651,58,55.903,10.663,10.6,70.719,5.107,56.651,9.711,-5.787,71.615,184.049,34.408,445.313,153.451,6.278,6.288,88.117,4.836,1.41861,-56.7511,1.74389,1.74667
29455,41.719,29.678,42.407,0,52.874,19.072,33.918,0,48.003,11.997,-5.733,-5.03,69.663,56.659,58,55.912,10.663,10.6,70.712,5.099,56.651,9.716,-5.823,71.615,184.082,34.408,445.182,153.451,6.273,6.281,88.124,4.828,1.41639,-57.1041,1.7425,1.74472
29456,41.638,29.678,42.407,0,52.874,19.072,33.918,0,48.003,11.997,-5.823,-5.03,69.527,56.698,58,55.824,10.664,10.6,70.662,5.085,56.684,9.691,-5.787,71.615,184.245,34.408,445.139,153.451,6.268,6.25,88.109,4.815,1.4125,-56.7511,1.74111,1.73611
29457,41.565,29.619,42.312,0,52.844,19.043,33.845,0,48.003,11.997,-5.787,-5.03,69.394,56.749,58,55.637,10.665,10.6,70.612,5.08,56.749,9.686,-5.715,71.615,184.245,34.424,444.661,153.451,6.262,6.208,88.07,4.811,1.41111,-56.045,1.73944,1.72444
29458,41.536,29.604,42.283,0,52.844,19.043,33.845,0,48.003,11.997,-5.715,-5.03,69.286,56.825,58,55.417,10.668,10.6,70.517,5.056,56.825,9.68,-5.501,71.647,184.245,34.424,444.575,153.451,6.26,6.14,87.986,4.789,1.40444,-53.9464,1.73889,1.70556
29459,41.455,29.553,42.224,0,52.734,18.999,33.831,0,48.003,11.997,-5.501,-5.03,69.21,56.901,58,55.252,10.668,10.6,70.466,5.031,56.883,9.686,-5.639,71.761,184.245,34.408,444.575,153.451,6.244,6.082,87.881,4.765,1.3975,-55.2997,1.73444,1.68944
29460,41.426,29.524,42.188,0,52.646,18.984,33.75,0,48.003,11.997,-5.639,-5.03,69.105,56.963,58,55.054,10.671,10.6,70.372,5.001,56.952,9.699,-5.418,71.761,184.261,34.408,444.618,153.451,6.223,6.012,87.731,4.737,1.38917,-53.1324,1.72861,1.67
29461,41.396,29.509,42.158,0,52.646,18.984,33.75,0,48.003,11.997,-5.418,-5.03,69.049,56.981,58,54.974,10.672,10.6,70.321,4.978,56.981,9.706,-5.299,71.761,184.245,34.424,444.488,153.451,6.191,5.972,87.584,4.715,1.38278,-51.9654,1.71972,1.65889
29462,41.382,29.509,42.158,0,52.463,18.97,33.721,0,48.003,11.997,-5.273,-5.03,68.959,56.966,58,55.025,10.673,10.6,70.262,4.947,56.966,9.689,-5.273,71.761,184.261,34.408,444.444,153.451,6.158,5.952,87.438,4.686,1.37417,-51.7105,1.71056,1.65333
29463,41.367,29.48,42.129,0,52.397,18.955,33.691,0,48.003,11.997,-5.143,-5.03,68.936,56.912,58,55.197,10.674,10.6,70.21,4.922,56.912,9.678,-5.15,71.761,184.245,34.408,444.358,153.499,6.131,5.961,87.33,4.662,1.36722,-50.5042,1.70306,1.65583
29464,41.338,29.465,42.1,0,52.368,18.933,33.677,0,48.003,11.997,-5.295,-5.03,68.893,56.84,58,55.42,10.675,10.6,70.159,4.898,56.84,9.718,-5.295,71.761,184.245,34.408,444.314,153.499,6.096,5.982,87.263,4.639,1.36056,-51.9262,1.69333,1.66167
29465,41.309,29.436,42.041,0,52.354,18.918,33.633,0,48.003,11.997,-5.273,-5.03,68.85,56.735,58,55.744,10.678,10.6,70.017,4.879,56.735,9.725,-5.273,71.777,184.245,34.408,444.271,153.499,6.073,6.028,87.243,4.622,1.35528,-51.7105,1.68694,1.67444
29466,41.272,29.392,41.975,0,52.354,18.889,33.582,0,48.003,11.997,-5.494,-5.03,68.778,56.655,58,55.992,10.679,10.6,69.968,4.866,56.655,9.73,-5.494,71.777,184.245,34.408,444.184,153.499,6.05,6.064,87.254,4.61,1.35167,-53.8777,1.68056,1.68444
29467,41.184,29.341,41.931,0,52.368,18.86,33.538,0,48.003,11.997,-5.396,-5.03,68.723,56.572,58,56.26,10.681,10.6,69.873,4.829,56.572,9.737,-5.617,71.761,184.245,34.408,444.097,153.499,6.031,6.075,87.315,4.576,1.34139,-55.084,1.67528,1.6875
29468,41.125,29.297,41.873,0,52.383,18.845,33.494,0,48.003,11.997,-5.617,-5.03,68.618,56.55,58,56.334,10.685,10.6,69.777,4.804,56.55,9.728,-5.606,71.761,184.245,34.408,443.967,153.499,6.032,6.071,87.338,4.552,1.33444,-54.9761,1.67556,1.68639
29469,41.045,29.209,41.733,0,52.397,18.787,33.45,0,48.003,11.997,-5.545,-5.03,68.532,56.554,58,56.334,10.686,10.6,69.681,4.771,56.554,9.701,-5.621,71.842,184.245,34.408,443.837,153.564,6.032,6.037,87.34,4.522,1.32528,-55.1232,1.67556,1.67694
29470,41.001,29.158,41.675,0,52.383,18.75,33.325,0,48.003,11.997,-5.628,-5.03,68.416,56.536,58,56.4,10.689,10.6,69.541,4.733,56.536,9.71,-5.574,71.842,184.245,34.424,443.793,153.564,6.033,6.013,87.319,4.486,1.31472,-54.6623,1.67583,1.67028
29471,40.957,29.128,41.609,0,52.383,18.721,33.325,0,48.003,11.997,-5.574,-5.03,68.325,56.492,58,56.539,10.691,10.6,69.445,4.701,56.492,9.712,-5.458,71.859,184.245,34.408,443.75,153.564,6.029,5.997,87.308,4.457,1.30583,-53.5247,1.67472,1.66583
29472,40.928,29.055,41.506,0,52.383,18.677,33.201,0,48.003,11.997,-5.458,-5.03,68.19,56.387,58,56.866,10.698,10.6,69.163,4.656,56.387,9.706,-5.411,71.842,184.245,34.408,443.533,153.564,6.026,6.03,87.31,4.415,1.29333,-53.0638,1.67389,1.675
29473,40.876,29.026,41.477,0,52.383,18.662,33.171,0,48.003,11.997,-5.458,-5.03,68.19,56.286,58,57.115,10.698,10.6,69.163,4.605,56.308,9.711,-5.367,71.842,184.245,34.408,443.403,153.564,6.023,6.028,87.316,4.366,1.27917,-52.6323,1.67306,1.67444
29474,40.862,28.96,41.382,0,52.397,18.618,33.113,0,48.003,11.997,-5.367,-5.03,68.137,56.236,58,57.344,10.7,10.6,69.066,4.565,56.236,9.71,-5.342,71.842,184.245,34.408,443.403,153.581,6.022,6.02,87.329,4.329,1.26806,-52.3871,1.67278,1.67222
29475,40.833,28.916,41.294,0,52.383,18.589,33.032,0,48.003,11.997,-5.122,-5.03,68.078,56.207,58,57.443,10.705,10.6,68.828,4.516,56.207,9.715,-5.205,71.842,184.245,34.408,443.273,153.564,6.018,6.005,87.317,4.283,1.25444,-51.0436,1.67167,1.66806
29476,40.833,28.857,41.213,0,52.368,18.538,32.959,0,48.003,11.997,-5.281,-5.03,68.038,56.199,58,57.476,10.709,10.6,68.685,4.475,56.199,9.726,-5.281,71.842,184.245,34.408,443.316,153.564,6.017,5.97,87.282,4.244,1.24306,-51.7889,1.67139,1.65833
29477,40.803,28.806,41.155,0,52.354,18.508,32.93,0,48.003,11.997,-5.122,-5.03,68.009,56.199,58,57.489,10.711,10.6,68.588,4.44,56.199,9.762,-5.122,71.842,184.261,34.408,443.229,153.564,6.011,5.938,87.235,4.212,1.23333,-50.2297,1.66972,1.64944
29478,40.774,28.66,40.928,0,52.244,18.479,32.849,0,48.003,11.997,-5.241,-5.03,67.979,56.25,58,57.361,10.715,10.6,68.445,4.376,56.25,9.763,-5.187,71.842,184.375,34.408,443.099,153.581,5.987,5.849,87.081,4.153,1.21556,-50.8671,1.66306,1.62472
29479,40.723,28.594,40.818,0,52.244,18.42,32.747,0,48.003,11.997,-5.154,-5.03,67.951,56.268,58,57.319,10.719,10.6,68.215,4.279,56.268,9.769,-5.433,71.842,184.375,34.408,442.969,153.678,5.963,5.743,86.938,4.061,1.18861,-53.2795,1.65639,1.59528
29480,40.664,28.491,40.818,0,52.17,18.369,32.622,0,48.003,11.997,-5.433,-5.03,67.881,56.264,58,57.342,10.725,10.6,67.983,4.198,56.264,9.763,-5.577,71.842,184.375,34.408,442.925,153.678,5.932,5.642,86.758,3.985,1.16611,-54.6917,1.64778,1.56722
29481,40.605,28.381,40.54,0,51.929,18.252,32.424,0,48.003,11.997,-5.791,-5.03,67.654,56.257,58,57.376,10.735,10.6,67.567,4.097,56.257,9.769,-5.682,71.842,184.375,34.408,442.795,153.678,5.901,5.572,86.537,3.89,1.13806,-55.7214,1.63917,1.54778
29482,40.525,28.308,40.437,0,51.79,18.186,32.351,0,48.003,11.997,-5.74,-5.03,67.536,56.254,58,57.399,10.74,10.6,67.334,4.004,56.254,9.723,-5.74,71.842,184.375,34.408,442.839,153.678,5.849,5.484,86.299,3.803,1.11222,-56.2902,1.62472,1.52333
29483,40.437,28.184,40.269,0,51.621,18.127,32.212,0,48.003,11.997,-5.74,-5.03,67.536,56.239,58,57.457,10.74,10.6,67.334,3.915,56.239,9.731,-5.928,71.842,184.375,34.408,442.752,153.678,5.79,5.406,86.024,3.718,1.0875,-58.1338,1.60833,1.50167
29484,40.327,28.11,40.144,0,51.467,18.069,32.212,0,48.003,11.997,-5.928,-5.03,67.371,56.217,58,57.533,10.745,10.6,67.101,3.84,56.217,9.717,-5.979,71.924,184.408,34.408,442.795,153.678,5.722,5.347,85.788,3.648,1.06667,-58.634,1.58944,1.48528
29485,40.225,28.015,40.012,0,51.343,18.003,32.014,0,48.003,11.997,-5.979,-5.03,67.214,56.181,58,57.654,10.751,10.6,66.912,3.79,56.181,9.734,-6.094,71.924,184.408,34.408,442.622,153.564,5.667,5.321,85.581,3.601,1.05278,-59.7617,1.57417,1.47806
29486,40.129,27.905,39.902,0,51.24,17.944,31.89,0,48.003,11.997,-6.033,-5.03,67.041,56.145,58,57.776,10.755,10.6,66.679,3.733,56.145,9.73,-6.04,71.924,184.408,34.408,442.535,153.564,5.596,5.288,85.392,3.548,1.03694,-59.2322,1.55444,1.46889
29487,40.027,27.817,39.734,0,51.13,17.886,31.787,0,48.003,11.997,-6.04,-5.03,66.872,56.109,58,57.896,10.761,10.6,66.445,3.69,56.109,9.732,-5.993,71.908,184.521,34.408,441.97,153.564,5.53,5.269,85.228,3.508,1.025,-58.7713,1.53611,1.46361
29488,39.917,27.708,39.58,0,51.086,17.805,31.677,0,48.003,11.997,-6.163,-5.03,66.516,56.019,58,58.182,10.771,10.6,65.976,3.661,56.019,9.734,-6.073,71.924,184.521,34.408,442.014,153.678,5.48,5.297,85.124,3.481,1.01694,-59.5558,1.52222,1.47139
29489,39.792,27.576,39.382,0,51.057,17.732,31.509,0,48.003,11.997,-6.102,-5.03,66.331,55.881,58,58.611,10.779,10.6,65.653,3.621,55.881,9.755,-6.102,71.924,184.635,34.408,441.884,153.678,5.425,5.343,85.077,3.443,1.00583,-59.8402,1.50694,1.48417
29490,39.551,27.495,39.28,0,51.057,17.673,31.421,0,48.003,11.997,-6.366,-5.03,66.102,55.61,58,59.453,10.786,10.6,65.461,3.567,55.61,9.799,-6.105,71.924,184.635,34.408,441.797,153.678,5.356,5.458,85.161,3.394,0.990833,-59.8696,1.48778,1.51611
29491,39.412,27.283,38.972,0,51.086,17.593,31.296,0,48.003,11.997,-6.105,-5.03,65.918,55.498,58,59.808,10.79,10.6,65.18,3.546,55.498,9.81,-6.304,71.908,184.635,34.408,441.667,153.678,5.344,5.507,85.285,3.374,0.985,-61.8211,1.48444,1.52972
29492,39.28,27.173,38.818,0,51.24,17.468,31.055,0,48.003,11.997,-6.304,-5.03,65.676,55.447,58,59.977,10.795,10.6,64.94,3.526,55.447,9.803,-6.362,71.924,184.635,34.408,441.623,153.678,5.35,5.521,85.396,3.356,0.979444,-62.3899,1.48611,1.53361
29493,39.126,27.085,38.679,0,51.284,17.395,30.945,0,48.003,11.997,-6.315,-5.03,65.442,55.48,58,59.95,10.801,10.6,64.701,3.512,55.462,9.827,-6.478,71.924,184.635,34.408,441.536,153.678,5.362,5.502,85.484,3.344,0.975556,-63.5275,1.48944,1.52833
29494,38.987,26.946,38.511,0,51.313,17.336,30.945,0,48.003,11.997,-6.478,-5.03,65.202,55.534,58,59.749,10.807,10.6,64.417,3.508,55.534,9.843,-6.463,71.924,184.635,34.408,441.45,153.678,5.375,5.458,85.526,3.34,0.974444,-63.3804,1.49306,1.51611
29495,38.848,26.829,38.313,0,51.313,17.336,30.806,0,48.003,11.997,-6.463,-5.03,64.96,55.613,58,59.527,10.813,10.6,64.18,3.502,55.613,9.846,-6.38,71.924,184.782,34.408,441.319,153.678,5.383,5.407,85.533,3.336,0.972778,-62.5664,1.49528,1.50194
29496,38.679,26.719,38.159,0,51.313,17.241,30.652,0,48.003,11.997,-6.413,-5.03,64.731,55.632,58,59.49,10.82,10.6,63.852,3.487,55.632,9.83,-6.532,71.924,184.863,34.408,441.363,153.76,5.39,5.385,85.526,3.322,0.968611,-64.057,1.49722,1.49583
29497,38.525,26.594,37.998,0,51.313,17.087,30.396,0,48.003,11.997,-6.42,-5.03,64.218,55.588,58,59.64,10.833,10.6,63.28,3.473,55.588,9.84,-6.42,71.842,184.945,34.408,441.233,153.76,5.394,5.401,85.531,3.31,0.964722,-62.9587,1.49833,1.50028
29498,38.379,26.492,37.859,0,51.328,17.029,30.271,0,48.003,11.997,-6.579,-5.03,63.958,55.556,58,59.753,10.838,10.6,63.083,3.469,55.556,9.839,-6.579,71.842,184.945,34.408,441.146,153.76,5.392,5.42,85.549,3.307,0.963611,-64.518,1.49778,1.50556
29499,38.254,26.396,37.705,0,51.343,16.97,30.168,0,48.003,11.997,-6.579,-5.03,63.958,55.534,58,59.834,10.838,10.6,63.083,3.477,55.534,9.87,-6.416,71.842,184.945,34.408,441.102,153.76,5.395,5.444,85.583,3.315,0.965833,-62.9195,1.49861,1.51222
29500,37.976,26.228,37.463,0,51.379,16.904,30.059,0,48.003,11.997,-6.398,-5.03,63.509,55.472,58,60.053,10.849,10.6,62.596,3.489,55.472,9.864,-6.322,71.842,185.14,34.408,440.929,153.678,5.401,5.499,85.689,3.327,0.969167,-61.9976,1.50028,1.5275
29501,37.844,26.228,37.463,0,51.409,16.86,29.971,0,48.003,11.997,-6.322,-5.03,63.28,55.393,58,60.31,10.853,10.6,62.441,3.496,55.393,9.88,-6.373,71.842,185.14,34.408,440.799,153.678,5.411,5.559,85.79,3.335,0.971111,-62.4978,1.50306,1.54417
29502,37.72,26.06,37.214,0,51.548,16.758,29.758,0,48.003,11.997,-6.326,-5.03,63.053,55.324,58,60.535,10.857,10.6,62.196,3.502,55.324,9.883,-6.217,71.842,185.14,34.408,440.712,153.678,5.422,5.609,85.914,3.341,0.972778,-60.9679,1.50611,1.55806
29503,37.566,26.001,37.126,0,51.621,16.707,29.692,0,48.003,11.997,-6.217,-5.03,62.855,55.313,58,60.585,10.862,10.6,61.993,3.507,55.313,9.89,-6.377,71.842,185.14,34.408,440.712,153.678,5.445,5.624,86.029,3.346,0.974167,-62.537,1.5125,1.56222
29504,37.427,25.913,37.002,0,51.665,16.663,29.604,0,48.003,11.997,-6.377,-5.03,62.607,55.335,58,60.538,10.865,10.6,61.88,3.514,55.335,9.886,-6.406,71.842,185.14,34.408,440.582,153.678,5.474,5.622,86.122,3.354,0.976111,-62.8214,1.52056,1.56167
29505,37.266,25.833,36.914,0,51.731,16.663,29.524,0,48.003,11.997,-6.406,-5.03,62.377,55.353,58,60.504,10.868,10.6,61.677,3.522,55.353,9.934,-6.507,71.842,185.14,34.408,440.582,153.76,5.499,5.623,86.208,3.362,0.978333,-63.8119,1.5275,1.56194
29506,37.141,25.774,36.804,0,51.775,16.575,29.524,0,48.003,11.997,-6.507,-5.03,62.098,55.331,58,60.588,10.871,10.6,61.515,3.525,55.331,9.946,-6.348,71.842,185.14,34.408,440.495,153.841,5.527,5.643,86.288,3.365,0.979167,-62.2526,1.53528,1.5675
29507,36.987,25.73,36.746,0,51.819,16.538,29.392,0,48.003,11.997,-6.42,-5.03,61.877,55.273,58,60.782,10.875,10.6,61.355,3.536,55.273,9.947,-6.536,71.842,185.14,34.408,440.408,153.841,5.545,5.693,86.38,3.376,0.982222,-64.0963,1.54028,1.58139
29508,36.863,25.635,36.621,0,51.892,16.479,29.297,0,48.003,11.997,-6.536,-5.03,61.622,55.223,58,60.95,10.878,10.6,61.195,3.544,55.223,9.954,-6.236,71.842,185.14,34.408,440.365,153.841,5.569,5.735,86.483,3.384,0.984444,-61.1543,1.54694,1.59306
29509,36.76,25.576,36.533,0,51.973,16.436,29.224,0,48.003,11.997,-6.236,-5.03,61.424,55.176,58,61.11,10.881,10.6,61.037,3.554,55.176,9.974,-5.99,71.842,185.14,34.408,440.321,153.841,5.587,5.776,86.607,3.394,0.987222,-58.7418,1.55194,1.60444
29510,36.65,25.51,36.438,0,52.031,16.406,29.158,0,48.003,11.997,-6.138,-5.03,61.068,55.172,58,61.14,10.888,10.6,60.714,3.568,55.172,9.969,-6.138,71.842,185.14,34.408,440.278,153.841,5.615,5.796,86.725,3.408,0.991111,-60.1932,1.55972,1.61
29511,36.533,25.437,36.328,0,52.097,16.34,29.07,0,48.003,11.997,-6.225,-5.03,60.875,55.205,58,61.062,10.892,10.6,60.554,3.583,55.205,9.938,-6.225,71.842,185.14,34.408,440.191,153.841,5.645,5.795,86.818,3.422,0.995278,-61.0464,1.56806,1.60972
29512,36.409,25.364,36.24,0,52.126,16.296,28.989,0,48.003,11.997,-6.113,-5.03,60.671,55.295,58,60.866,10.895,10.6,60.344,3.597,55.295,9.941,-6.113,71.842,185.14,34.408,439.67,153.841,5.673,5.77,86.881,3.436,0.999167,-59.9481,1.57583,1.60278
29513,36.27,25.298,36.13,0,52.156,16.267,28.916,0,48.003,11.997,-6.33,-5.03,60.456,55.346,58,60.677,10.897,10.6,60.228,3.615,55.346,9.95,-6.304,71.842,185.14,34.408,439.67,153.841,5.693,5.751,86.911,3.454,1.00417,-61.8211,1.58139,1.5975
29514,36.182,25.225,36.042,0,52.185,16.238,28.821,0,48.003,11.997,-6.152,-5.03,60.277,55.357,58,60.664,10.901,10.6,60.065,3.653,55.357,9.945,-6.109,71.842,185.14,34.408,439.453,153.841,5.709,5.786,86.961,3.49,1.01472,-59.9088,1.58583,1.60722
29515,35.933,25.144,35.918,0,52.324,16.157,28.748,0,48.003,11.997,-6.272,-5.03,60.06,55.219,58,61.114,10.903,10.6,59.945,3.744,55.219,9.969,-6.102,71.842,185.205,34.408,439.28,153.841,5.747,5.98,87.21,3.578,1.04,-59.8402,1.59639,1.66111
29516,35.815,25.129,35.903,0,52.441,16.157,28.733,0,48.003,11.997,-6.073,-5.03,59.685,55.165,58,61.296,10.904,10.6,59.839,3.795,55.165,9.963,-6.192,71.842,185.205,34.408,439.28,153.841,5.781,6.054,87.404,3.626,1.05417,-60.7228,1.60583,1.68167
29517,35.706,25.1,35.859,0,52.551,16.128,28.689,0,48.003,11.997,-6.073,-5.03,59.685,55.226,58,61.129,10.904,10.6,59.839,3.846,55.226,9.968,-6.152,71.842,185.205,34.424,439.106,153.841,5.81,6.072,87.58,3.675,1.06833,-60.3305,1.61389,1.68667
29518,35.618,25.085,35.845,0,52.61,16.128,28.674,0,48.003,11.997,-6.152,-5.03,59.507,55.4,58,60.621,10.905,10.6,59.762,3.896,55.4,9.982,-5.932,71.842,185.205,34.424,439.019,153.841,5.853,6.021,87.698,3.724,1.08222,-58.173,1.62583,1.6725
29519,35.522,25.071,35.83,0,52.646,16.113,28.66,0,48.003,11.997,-5.932,-5.03,59.343,55.552,58,60.188,10.905,10.6,59.729,3.939,55.552,9.959,-5.971,71.777,185.335,34.408,438.759,153.841,5.891,5.977,87.732,3.764,1.09417,-58.5555,1.63639,1.66028
29520,35.435,25.042,35.764,0,52.646,16.099,28.608,0,48.003,11.997,-5.979,-5.03,59.187,55.718,58,59.704,10.905,10.6,59.698,3.991,55.718,10.009,-5.863,71.761,185.4,34.424,438.715,153.841,5.913,5.931,87.737,3.814,1.10861,-57.4964,1.6425,1.6475
29521,35.354,25.027,35.75,0,52.646,16.099,28.594,0,48.003,11.997,-5.863,-5.03,59.052,55.812,58,59.44,10.906,10.6,59.622,4.038,55.812,10.002,-5.787,71.777,185.4,34.408,438.542,153.841,5.931,5.926,87.731,3.859,1.12167,-56.7511,1.6475,1.64611
29522,35.295,24.998,35.706,0,52.646,16.069,28.564,0,48.003,11.997,-5.664,-5.03,58.822,55.852,58,59.336,10.908,10.6,59.465,4.082,55.852,10.009,-5.664,71.761,185.4,34.408,438.411,153.841,5.944,5.949,87.735,3.902,1.13389,-55.5449,1.65111,1.6525
29523,35.215,24.961,35.662,0,52.646,16.055,28.535,0,48.003,11.997,-5.693,-5.03,58.7,55.881,58,59.264,10.908,10.6,59.434,4.122,55.881,10.014,-5.693,71.777,185.4,34.408,438.368,153.841,5.951,5.975,87.75,3.939,1.145,-55.8293,1.65306,1.65972
29524,35.156,24.932,35.618,0,52.646,16.025,28.491,0,48.003,11.997,-5.765,-5.03,58.584,55.964,58,59.027,10.909,10.6,59.357,4.147,55.964,10.002,-5.675,71.761,185.4,34.408,438.325,153.825,5.956,5.952,87.748,3.963,1.15194,-55.6527,1.65444,1.65333
29525,35.068,24.902,35.566,0,52.625,16.003,28.455,0,48.003,11.997,-5.729,-5.03,58.446,56.109,58,58.604,10.91,10.6,59.28,4.181,56.109,10.009,-5.729,71.761,185.4,34.408,438.238,153.841,5.959,5.902,87.712,3.997,1.16139,-56.1823,1.65528,1.63944
29526,35.002,24.888,35.552,0,52.581,15.989,28.44,0,48.003,11.997,-5.7,-5.03,58.327,56.228,58,58.263,10.91,10.6,59.247,4.21,56.228,9.994,-5.7,71.842,185.4,34.424,438.151,153.841,5.955,5.863,87.646,4.024,1.16944,-55.8979,1.65417,1.62861
29527,34.819,24.844,35.479,0,52.537,15.989,28.425,0,48.003,11.997,-5.758,-5.03,58.188,56.424,58,57.7,10.91,10.6,59.211,4.272,56.424,9.965,-5.971,71.842,185.482,34.408,438.021,153.841,5.932,5.812,87.467,4.083,1.18667,-58.5555,1.64778,1.61444
29528,34.746,24.829,35.464,0,52.441,15.959,28.367,0,48.003,11.997,-5.899,-5.03,58.03,56.467,58,57.581,10.911,10.6,59.135,4.301,56.467,9.97,-5.885,71.842,185.563,34.408,437.934,153.841,5.918,5.817,87.407,4.111,1.19472,-57.7121,1.64389,1.61583
29529,34.636,24.814,35.449,0,52.412,15.959,28.367,0,48.003,11.997,-5.885,-5.03,57.905,56.529,58,57.451,10.911,10.6,59.101,4.338,56.514,9.956,-6.044,71.842,185.563,34.408,437.847,153.841,5.896,5.828,87.365,4.147,1.205,-59.2714,1.63778,1.61889
29530,34.563,24.814,35.449,0,52.397,15.945,28.352,0,48.003,11.997,-6.044,-5.03,57.731,56.572,58,57.287,10.911,10.6,59.068,4.372,56.572,9.957,-5.888,71.842,185.563,34.408,437.847,153.841,5.881,5.841,87.332,4.179,1.21444,-57.7416,1.63361,1.6225
29531,34.468,24.792,35.435,0,52.383,15.945,28.352,0,48.003,11.997,-5.859,-5.03,57.594,56.626,58,57.134,10.91,10.6,59.078,4.42,56.626,9.96,-5.863,71.842,185.563,34.408,437.717,153.76,5.872,5.847,87.319,4.225,1.22778,-57.4964,1.63111,1.62417
29532,34.409,24.814,35.435,0,52.397,15.945,28.352,0,48.003,11.997,-5.863,-5.03,57.449,56.662,58,57.033,10.91,10.6,59.043,4.472,56.662,9.978,-5.754,71.842,185.563,34.408,437.847,153.678,5.861,5.879,87.339,4.274,1.24222,-56.4275,1.62806,1.63306
29533,34.336,24.792,35.413,0,52.412,15.93,28.337,0,48.003,11.997,-5.754,-5.03,57.341,56.688,58,56.968,10.909,10.6,59.055,4.527,56.688,9.972,-5.762,71.842,185.563,34.408,437.717,153.678,5.859,5.92,87.377,4.326,1.2575,-56.5059,1.6275,1.64444
29534,34.27,24.792,35.413,0,52.463,15.93,28.337,0,48.003,11.997,-5.762,-5.03,57.219,56.72,58,56.879,10.909,10.6,59.021,4.561,56.72,9.977,-5.595,71.924,185.563,34.408,437.63,153.678,5.863,5.937,87.427,4.359,1.26694,-54.8682,1.62861,1.64917
29535,34.241,24.792,35.435,0,52.493,15.945,28.337,0,48.003,11.997,-5.433,-5.03,57.066,56.767,58,56.746,10.906,10.6,59.088,4.608,56.767,10.003,-5.433,71.908,185.563,34.408,437.63,153.678,5.871,5.957,87.484,4.404,1.28,-53.2795,1.63083,1.65472
29536,34.226,24.829,35.464,0,52.522,15.945,28.367,0,48.003,11.997,-5.433,-5.03,57.066,56.854,58,56.493,10.906,10.6,59.088,4.649,56.854,9.999,-5.266,71.924,185.482,34.408,437.413,153.678,5.88,5.948,87.537,4.443,1.29139,-51.6418,1.63333,1.65222
29537,34.153,24.844,35.493,0,52.522,15.974,28.381,0,48.003,11.997,-5.447,-5.03,56.948,57.093,58,55.792,10.903,10.6,59.146,4.716,57.093,9.976,-5.306,71.924,185.482,34.408,437.283,153.76,5.905,5.875,87.529,4.507,1.31,-52.0341,1.64028,1.63194
29538,34.153,24.844,35.493,0,52.522,15.974,28.396,0,48.003,11.997,-5.349,-5.03,56.912,57.093,58,55.792,10.902,10.6,59.159,4.716,57.093,9.976,-5.306,71.924,185.482,34.408,437.283,153.76,5.905,5.875,87.529,4.507,1.31,-52.0341,1.64028,1.63194
29539,34.072,24.858,35.508,0,52.427,15.974,28.411,0,48.003,11.997,-5.462,-5.03,56.842,57.375,58,54.957,10.9,10.6,59.215,4.782,57.375,9.972,-5.339,71.842,185.482,34.408,437.196,153.76,5.902,5.773,87.378,4.568,1.32833,-52.3577,1.63944,1.60361
29540,34.043,24.858,35.508,0,52.427,15.974,28.411,0,48.003,11.997,-5.339,-5.03,56.802,57.462,58,54.7,10.9,10.6,59.183,4.803,57.462,9.978,-5.447,71.842,185.482,34.408,437.066,153.76,5.889,5.743,87.277,4.589,1.33417,-53.4168,1.63583,1.59528
29541,33.999,24.888,35.552,0,52.324,15.989,28.44,0,48.003,11.997,-5.512,-5.03,56.738,57.476,58,54.662,10.897,10.6,59.238,4.833,57.476,9.931,-5.378,71.924,185.482,34.408,437.066,153.76,5.877,5.766,87.205,4.617,1.3425,-52.7402,1.6325,1.60167
29542,33.97,24.902,35.581,0,52.31,15.989,28.44,0,48.003,11.997,-5.378,-5.03,56.667,57.454,58,54.731,10.895,10.6,59.294,4.867,57.454,9.929,-5.299,72.005,185.482,34.408,436.979,153.564,5.86,5.813,87.174,4.649,1.35194,-51.9654,1.62778,1.61472
29543,33.933,24.932,35.618,0,52.324,16.025,28.491,0,48.003,11.997,-5.324,-5.03,56.559,57.433,58,54.799,10.892,10.6,59.358,4.907,57.433,9.925,-5.324,72.005,185.482,34.408,436.849,153.564,5.848,5.867,87.192,4.687,1.36306,-52.2106,1.62444,1.62972
29544,33.918,24.932,35.632,0,52.339,16.04,28.506,0,48.003,11.997,-5.075,-5.03,56.544,57.436,58,54.792,10.891,10.6,59.371,4.941,57.436,9.931,-5.125,72.005,185.482,34.408,436.719,153.564,5.843,5.9,87.232,4.72,1.3725,-50.2591,1.62306,1.63889
29545,33.904,24.961,35.662,0,52.368,16.055,28.535,0,48.003,11.997,-5.075,-5.03,56.544,57.509,58,54.576,10.891,10.6,59.371,4.991,57.509,9.92,-5.187,72.005,185.4,34.408,436.372,153.564,5.844,5.906,87.277,4.767,1.38639,-50.8671,1.62333,1.64056
29546,33.889,24.976,35.691,0,52.383,16.069,28.55,0,48.003,11.997,-5.096,-5.03,56.494,57.599,58,54.31,10.887,10.6,59.483,5.039,57.599,9.927,-5.096,72.005,185.417,34.424,436.328,153.678,5.847,5.901,87.311,4.812,1.39972,-49.9747,1.62417,1.63917
29547,33.904,24.998,35.706,0,52.383,16.069,28.564,0,48.003,11.997,-5.006,-5.03,56.506,57.722,58,53.942,10.885,10.6,59.496,5.071,57.722,9.917,-5.006,72.005,185.4,34.408,436.198,153.678,5.856,5.859,87.307,4.842,1.40861,-49.0921,1.62667,1.6275
29548,33.889,25.012,35.735,0,52.383,16.084,28.579,0,48.003,11.997,-5.129,-5.03,56.476,57.798,58,53.719,10.882,10.6,59.554,5.139,57.798,9.923,-4.995,72.201,185.4,34.408,436.068,153.678,5.866,5.883,87.315,4.906,1.4275,-48.9842,1.62944,1.63417
29549,33.875,25.071,35.801,0,52.412,16.113,28.638,0,48.003,11.997,-4.966,-5.03,56.486,57.773,58,53.797,10.881,10.6,59.611,5.169,57.773,9.915,-5.147,72.201,185.4,34.408,435.981,153.678,5.87,5.928,87.359,4.935,1.43583,-50.4748,1.63056,1.64667
29550,33.875,25.085,35.801,0,52.441,16.128,28.674,0,48.003,11.997,-5.147,-5.03,56.471,57.751,58,53.864,10.879,10.6,59.667,5.192,57.751,9.941,-5.038,72.201,185.4,34.408,435.981,153.678,5.878,5.965,87.418,4.956,1.44222,-49.4059,1.63278,1.65694
29551,33.889,25.129,35.889,0,52.493,16.128,28.674,0,48.003,11.997,-5.038,-5.03,56.466,57.765,58,53.821,10.876,10.6,59.724,5.216,57.765,9.929,-4.912,72.233,185.4,34.424,435.851,153.678,5.89,5.98,87.482,4.978,1.44889,-48.1703,1.63611,1.66111
29552,33.889,25.159,35.947,0,52.522,16.172,28.762,0,48.003,11.997,-4.912,-5.03,56.491,57.816,58,53.67,10.872,10.6,59.823,5.236,57.816,9.939,-4.984,72.266,185.4,34.408,435.894,153.678,5.906,5.975,87.522,4.997,1.45444,-48.8763,1.64056,1.65972
29553,33.889,25.195,35.999,0,52.522,16.187,28.792,0,48.003,11.997,-4.937,-5.03,56.498,57.925,58,53.344,10.87,10.6,59.925,5.254,57.925,9.942,-5.046,72.266,185.4,34.408,435.807,153.678,5.915,5.923,87.524,5.014,1.45944,-49.4844,1.64306,1.64528
29554,33.875,25.239,36.057,0,52.493,16.223,28.843,0,48.003,11.997,-5.205,-5.03,56.464,58.044,58,53.064,10.865,10.6,60.086,5.267,58.019,9.944,-5.205,72.266,185.4,34.408,435.764,153.564,5.928,5.88,87.486,5.026,1.46306,-51.0436,1.64667,1.63333
29555,33.875,25.269,36.116,0,52.441,16.252,28.887,0,48.003,11.997,-5.205,-5.03,56.464,58.116,58,52.77,10.865,10.6,60.086,5.275,58.116,9.922,-5.056,72.266,185.4,34.408,435.634,153.581,5.93,5.829,87.412,5.033,1.46528,-49.5824,1.64722,1.61917
29556,33.875,25.298,36.145,0,52.397,16.267,28.916,0,48.003,11.997,-5.114,-5.03,56.454,58.178,58,52.584,10.858,10.6,60.291,5.284,58.178,9.927,-5.114,72.266,185.4,34.408,435.677,153.564,5.927,5.801,87.329,5.041,1.46778,-50.1512,1.64639,1.61139
29557,33.875,25.342,36.211,0,52.354,16.296,28.96,0,48.003,11.997,-5.071,-5.03,56.443,58.207,58,52.496,10.856,10.6,60.349,5.295,58.207,9.885,-5.071,72.396,185.4,34.408,435.677,153.564,5.916,5.794,87.255,5.051,1.47083,-49.7295,1.64333,1.60944
29558,33.86,25.393,36.27,0,52.31,16.311,29.026,0,48.003,11.997,-5.118,-5.03,56.431,58.225,58,52.463,10.853,10.6,60.45,5.307,58.218,9.882,-5.118,72.461,185.4,34.408,435.59,153.564,5.903,5.8,87.181,5.062,1.47417,-50.1904,1.63972,1.61111
29559,33.86,25.437,36.328,0,52.28,16.34,29.07,0,48.003,11.997,-5.024,-5.03,56.426,58.243,58,52.385,10.85,10.6,60.553,5.314,58.243,9.867,-5.093,72.461,185.4,34.408,435.59,153.564,5.889,5.794,87.117,5.067,1.47611,-49.9453,1.63583,1.60944
29560,33.86,25.496,36.379,0,52.229,16.37,29.099,0,48.003,11.997,-4.977,-5.03,56.435,58.344,58,52.121,10.846,10.6,60.659,5.328,58.33,9.852,-5.024,72.461,185.335,34.408,435.46,153.499,5.86,5.752,86.98,5.08,1.48,-49.2686,1.62778,1.59778
