time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
29561,33.875,25.547,36.497,0,52.141,16.421,29.187,0,48.003,11.997,-5.024,-5.03,56.435,58.377,58,51.977,10.844,10.6,60.718,5.329,58.377,9.845,-4.995,72.461,185.173,34.408,435.417,153.499,5.844,5.725,86.902,5.08,1.48028,-48.9842,1.62333,1.59028
29562,33.86,25.591,36.563,0,52.097,16.45,29.253,0,48.003,11.997,-4.923,-5.03,56.441,58.42,58,51.844,10.841,10.6,60.823,5.334,58.42,9.828,-5.067,72.461,185.173,34.408,435.286,153.451,5.833,5.703,86.821,5.085,1.48167,-49.6903,1.62028,1.58417
29563,33.86,25.635,36.621,0,52.046,16.479,29.297,0,48.003,11.997,-4.999,-5.03,56.436,58.453,58,51.744,10.834,10.6,61.035,5.341,58.453,9.828,-5.071,72.461,185.189,34.424,435.33,153.451,5.815,5.69,86.743,5.09,1.48361,-49.7295,1.61528,1.58056
29564,33.875,25.679,36.68,0,52.002,16.509,29.341,0,48.003,11.997,-4.999,-5.03,56.436,58.518,58,51.545,10.834,10.6,61.035,5.346,58.518,9.837,-4.991,72.461,185.173,34.408,435.33,153.451,5.79,5.655,86.651,5.095,1.485,-48.945,1.60833,1.57083
29565,33.889,25.708,36.731,0,51.943,16.523,29.37,0,48.003,11.997,-4.991,-5.03,56.444,58.583,58,51.345,10.831,10.6,61.14,5.354,58.583,9.829,-4.774,72.461,185.173,34.408,435.33,153.451,5.775,5.623,86.555,5.102,1.48722,-46.8169,1.60417,1.56194
29566,33.889,25.73,36.76,0,51.877,16.538,29.407,0,48.003,11.997,-5.038,-5.03,56.479,58.637,58,51.212,10.827,10.6,61.265,5.365,58.626,9.866,-5.038,72.461,185.173,34.408,435.243,153.451,5.755,5.607,86.459,5.111,1.49028,-49.4059,1.59861,1.5575
29567,33.875,25.759,36.804,0,51.819,16.553,29.436,0,48.003,11.997,-5.038,-5.03,56.479,58.659,58,51.11,10.827,10.6,61.265,5.373,58.659,9.859,-4.999,72.51,185.14,34.408,435.243,153.451,5.728,5.595,86.365,5.119,1.4925,-49.0234,1.59111,1.55417
29568,33.889,25.789,36.833,0,51.79,16.575,29.465,0,48.003,11.997,-5.078,-5.03,56.481,58.648,58,51.138,10.822,10.6,61.388,5.38,58.648,9.843,-5.046,72.51,184.945,34.408,435.2,153.451,5.705,5.61,86.305,5.125,1.49444,-49.4844,1.58472,1.55833
29569,33.875,25.833,36.914,0,51.746,16.619,29.524,0,48.003,11.997,-5.111,-5.03,56.465,58.641,58,51.162,10.82,10.6,61.454,5.388,58.637,9.828,-5.027,72.51,184.945,34.408,435.156,153.304,5.674,5.621,86.233,5.132,1.49667,-49.298,1.57611,1.56139
29570,33.875,25.876,36.973,0,51.731,16.648,29.59,0,48.003,11.997,-5.027,-5.03,56.463,58.641,58,51.147,10.818,10.6,61.515,5.39,58.641,9.831,-5.118,72.51,184.945,34.408,435.156,153.304,5.661,5.619,86.208,5.133,1.49722,-50.1904,1.5725,1.56083
29571,33.86,25.891,36.987,0,51.709,16.648,29.59,0,48.003,11.997,-5.107,-5.03,56.448,58.644,58,51.131,10.815,10.6,61.624,5.392,58.644,9.789,-5.122,72.51,184.945,34.408,435.156,153.304,5.65,5.619,86.188,5.135,1.49778,-50.2297,1.56944,1.56083
29572,33.845,25.957,37.083,0,51.709,16.648,29.59,0,48.003,11.997,-5.122,-5.03,56.428,58.662,58,51.072,10.813,10.6,61.688,5.393,58.662,9.781,-5.085,72.51,184.945,34.424,435.113,153.304,5.645,5.607,86.164,5.135,1.49806,-49.8668,1.56806,1.5575
29573,33.845,26.001,37.141,0,51.68,16.707,29.707,0,48.003,11.997,-5.085,-5.03,56.414,58.717,58,50.902,10.808,10.6,61.838,5.394,58.717,9.786,-5.165,72.51,184.945,34.408,435.113,153.288,5.641,5.574,86.127,5.135,1.49833,-50.6513,1.56694,1.54833
29574,33.845,26.06,37.229,0,51.636,16.758,29.788,0,48.003,11.997,-5.165,-5.03,56.399,58.778,58,50.714,10.806,10.6,61.9,5.396,58.778,9.775,-5.06,72.51,184.945,34.408,434.983,153.304,5.632,5.54,86.061,5.137,1.49889,-49.6216,1.56444,1.53889
29575,33.845,26.096,37.28,0,51.592,16.772,29.817,0,48.003,11.997,-5.035,-5.03,56.4,58.872,58,50.426,10.802,10.6,62.054,5.402,58.872,9.778,-5.038,72.51,184.945,34.424,435.026,153.304,5.622,5.487,85.967,5.142,1.50056,-49.4059,1.56167,1.52417
29576,33.831,26.14,37.339,0,51.511,16.802,29.817,0,48.003,11.997,-5.038,-5.03,56.407,58.945,58,50.202,10.8,10.6,62.117,5.407,58.945,9.768,-5.129,72.51,184.945,34.408,435.069,153.304,5.608,5.448,85.863,5.146,1.50194,-50.2983,1.55778,1.51333
29577,33.831,26.169,37.368,0,51.453,16.816,29.89,0,48.003,11.997,-5.056,-5.03,56.38,58.97,58,50.121,10.794,10.6,62.292,5.41,58.97,9.755,-5.067,72.51,184.945,34.408,435.026,153.304,5.585,5.434,85.766,5.148,1.50278,-49.6903,1.55139,1.50944
29578,33.816,26.199,37.449,0,51.423,16.846,29.956,0,48.003,11.997,-5.169,-5.03,56.358,58.963,58,50.136,10.791,10.6,62.402,5.413,58.963,9.761,-5.169,72.51,184.945,34.408,435.026,153.304,5.56,5.441,85.689,5.151,1.50361,-50.6906,1.54444,1.51139
29579,33.801,26.213,37.463,0,51.394,16.846,29.971,0,48.003,11.997,-5.187,-5.03,56.329,58.923,58,50.251,10.79,10.6,62.424,5.42,58.923,9.753,-5.187,72.51,184.945,34.408,435.026,153.304,5.544,5.47,85.647,5.157,1.50556,-50.8671,1.54,1.51944
29580,33.816,26.243,37.493,0,51.379,16.875,30,0,48.003,11.997,-4.984,-5.03,56.342,58.901,58,50.308,10.788,10.6,62.49,5.425,58.901,9.75,-4.984,72.51,184.945,34.408,434.939,153.304,5.524,5.486,85.624,5.161,1.50694,-48.8763,1.53444,1.52389
29581,33.816,26.279,37.537,0,51.365,16.89,30.029,0,48.003,11.997,-5.035,-5.03,56.344,58.919,58,50.247,10.786,10.6,62.558,5.428,58.919,9.796,-5.035,72.51,184.945,34.408,434.896,153.304,5.51,5.477,85.605,5.163,1.50778,-49.3765,1.53056,1.52139
29582,33.816,26.309,37.566,0,51.328,16.904,30.059,0,48.003,11.997,-4.977,-5.03,56.35,58.999,58,50.001,10.783,10.6,62.623,5.433,58.999,9.787,-4.977,72.51,184.945,34.408,434.983,153.304,5.499,5.433,85.556,5.168,1.50917,-48.8077,1.5275,1.50917
29583,33.801,26.367,37.69,0,51.284,16.919,30.088,0,48.003,11.997,-4.955,-5.03,56.366,59.165,58,49.485,10.78,10.6,62.735,5.434,59.165,9.78,-5.143,72.51,184.945,34.408,435.069,153.223,5.476,5.331,85.38,5.168,1.50944,-50.4356,1.52111,1.48083
29584,33.787,26.426,37.749,0,51.24,16.985,30.198,0,48.003,11.997,-5.143,-5.03,56.341,59.212,58,49.338,10.778,10.6,62.801,5.435,59.212,9.772,-5.23,72.51,184.945,34.408,435.069,153.141,5.456,5.303,85.285,5.168,1.50972,-51.2888,1.51556,1.47306
29585,33.765,26.462,37.778,0,51.101,17.014,30.227,0,48.003,11.997,-5.161,-5.03,56.303,59.274,58,49.144,10.775,10.6,62.914,5.435,59.274,9.767,-5.129,72.51,184.945,34.408,435.026,153.141,5.432,5.264,85.17,5.168,1.50972,-50.2983,1.50889,1.46222
29586,33.787,26.506,37.859,0,51.028,17.029,30.286,0,48.003,11.997,-5.129,-5.03,56.29,59.335,58,48.95,10.771,10.6,63.026,5.434,59.335,9.713,-4.98,72.51,184.945,34.408,435.026,153.141,5.413,5.224,85.047,5.166,1.50944,-48.8371,1.50361,1.45111
29587,33.801,26.55,37.917,0,50.947,17.058,30.337,0,48.003,11.997,-4.98,-5.03,56.297,59.404,58,48.733,10.768,10.6,63.092,5.431,59.404,9.709,-4.933,72.51,184.945,34.408,435.026,153.141,5.384,5.178,84.905,5.163,1.50861,-48.3762,1.49556,1.43833
29588,33.816,26.609,38.027,0,50.874,17.102,30.41,0,48.003,11.997,-4.933,-5.03,56.322,59.458,58,48.562,10.765,10.6,63.248,5.429,59.458,9.705,-4.818,72.51,184.749,34.408,434.939,153.141,5.348,5.141,84.778,5.16,1.50806,-47.2484,1.48556,1.42806
29589,33.845,26.66,38.086,0,50.779,17.139,30.469,0,48.003,11.997,-4.807,-5.03,56.363,59.531,58,48.335,10.762,10.6,63.36,5.43,59.531,9.697,-4.767,72.51,184.749,34.408,434.896,153.141,5.313,5.097,84.638,5.16,1.50833,-46.7483,1.47583,1.41583
29590,33.86,26.689,38.13,0,50.706,17.153,30.505,0,48.003,11.997,-4.767,-5.03,56.411,59.592,58,48.139,10.758,10.6,63.474,5.435,59.592,9.701,-4.854,72.51,184.749,34.408,434.896,153.06,5.285,5.063,84.498,5.165,1.50972,-47.6015,1.46806,1.40639
29591,33.918,26.748,38.225,0,50.632,17.197,30.579,0,48.003,11.997,-4.756,-5.03,56.476,59.614,58,48.054,10.752,10.6,63.703,5.456,59.614,9.68,-4.731,72.51,184.749,34.408,434.939,153.06,5.21,5.067,84.291,5.183,1.51556,-46.3953,1.44722,1.4075
29592,33.918,26.763,38.24,0,50.566,17.212,30.593,0,48.003,11.997,-4.731,-5.03,56.529,59.614,58,48.054,10.75,10.6,63.774,5.456,59.614,9.68,-4.731,72.51,184.749,34.408,434.939,153.06,5.21,5.067,84.291,5.183,1.51556,-46.3953,1.44722,1.4075
29593,33.984,26.843,38.342,0,50.522,17.256,30.688,0,48.003,11.997,-4.735,-5.03,56.576,59.57,58,48.163,10.748,10.6,63.844,5.467,59.57,9.67,-4.659,72.51,184.749,34.408,434.896,153.06,5.157,5.099,84.202,5.192,1.51861,-45.6892,1.4325,1.41639
29594,34.028,26.858,38.364,0,50.522,17.256,30.688,0,48.003,11.997,-4.673,-5.03,56.639,59.541,58,48.24,10.745,10.6,63.916,5.472,59.541,9.686,-4.612,72.51,184.749,34.408,434.939,153.06,5.138,5.12,84.193,5.197,1.52,-45.2283,1.42722,1.42222
29595,34.072,26.873,38.379,0,50.522,17.256,30.703,0,48.003,11.997,-4.612,-5.03,56.704,59.527,58,48.27,10.744,10.6,63.943,5.472,59.527,9.691,-4.59,72.51,184.749,34.408,434.939,153.06,5.127,5.126,84.194,5.197,1.52,-45.0125,1.42417,1.42389
29596,34.116,26.902,38.423,0,50.522,17.285,30.747,0,48.003,11.997,-4.59,-5.03,56.785,59.534,58,48.238,10.742,10.6,64.014,5.473,59.534,9.689,-4.525,72.51,184.749,34.408,434.809,152.995,5.12,5.121,84.197,5.198,1.52028,-44.3751,1.42222,1.4225
29597,34.167,26.931,38.467,0,50.522,17.285,30.747,0,48.003,11.997,-4.525,-5.03,56.876,59.567,58,48.128,10.74,10.6,64.085,5.475,59.567,9.692,-4.575,72.51,184.749,34.408,434.809,152.995,5.112,5.101,84.19,5.199,1.52083,-44.8654,1.42,1.41694
29598,34.211,26.96,38.511,0,50.508,17.336,30.806,0,48.003,11.997,-4.575,-5.03,56.952,59.606,58,47.999,10.739,10.6,64.112,5.478,59.606,9.685,-4.579,72.51,184.749,34.424,434.809,152.995,5.112,5.078,84.165,5.201,1.52167,-44.9047,1.42,1.41056
29599,34.241,26.99,38.562,0,50.479,17.351,30.872,0,48.003,11.997,-4.565,-5.03,57.027,59.654,58,47.846,10.737,10.6,64.184,5.477,59.654,9.682,-4.716,72.51,184.749,34.538,434.809,152.995,5.11,5.047,84.12,5.2,1.52139,-46.2482,1.41944,1.40194
29600,34.285,27.041,38.621,0,50.449,17.38,30.901,0,48.003,11.997,-4.63,-5.03,57.141,59.69,58,47.726,10.731,10.6,64.373,5.478,59.69,9.672,-4.63,72.51,184.749,34.521,434.809,152.913,5.106,5.023,84.067,5.2,1.52167,-45.4048,1.41833,1.39528
29601,34.351,27.07,38.665,0,50.398,17.395,30.93,0,48.003,11.997,-4.463,-5.03,57.245,59.708,58,47.66,10.729,10.6,64.444,5.474,59.708,9.63,-4.463,72.51,184.749,34.538,434.766,152.913,5.097,5.006,84.002,5.196,1.52056,-43.7671,1.41583,1.39056
29602,34.409,27.129,38.774,0,50.369,17.439,31.003,0,48.003,11.997,-4.583,-5.03,57.329,59.711,58,47.637,10.725,10.6,64.605,5.472,59.711,9.624,-4.499,72.51,184.749,34.408,434.809,152.913,5.084,4.999,83.949,5.194,1.52,-44.1201,1.41222,1.38861
29603,34.438,27.144,38.789,0,50.339,17.454,31.018,0,48.003,11.997,-4.586,-5.03,57.397,59.711,58,47.626,10.723,10.6,64.679,5.471,59.711,9.629,-4.586,72.51,184.749,34.408,434.809,152.913,5.067,4.996,83.905,5.192,1.51972,-44.9733,1.4075,1.38778
29604,34.578,27.253,38.928,0,50.325,17.52,31.128,0,48.003,11.997,-4.387,-5.03,57.512,59.664,58,47.744,10.72,10.6,64.752,5.477,59.664,9.629,-4.405,72.461,184.749,34.408,434.809,152.913,5.043,5.026,83.869,5.197,1.52139,-43.1983,1.40083,1.39611
29605,34.607,27.268,38.928,0,50.325,17.52,31.128,0,48.003,11.997,-4.489,-5.03,57.608,59.625,58,47.852,10.717,10.6,64.87,5.479,59.625,9.625,-4.489,72.461,184.749,34.408,434.852,152.881,5.034,5.049,83.883,5.198,1.52194,-44.0221,1.39833,1.4025
29606,34.68,27.283,38.943,0,50.339,17.52,31.143,0,48.003,11.997,-4.489,-5.03,57.695,59.603,58,47.905,10.715,10.6,64.945,5.483,59.603,9.627,-4.304,72.461,184.749,34.408,434.809,152.751,5.033,5.064,83.907,5.202,1.52306,-42.2078,1.39806,1.40667
29607,34.775,27.297,39.001,0,50.354,17.549,31.187,0,48.003,11.997,-4.304,-5.03,57.819,59.606,58,47.884,10.714,10.6,64.974,5.488,59.606,9.617,-4.141,72.461,184.408,34.408,434.809,152.767,5.039,5.065,83.923,5.207,1.52444,-40.6093,1.39972,1.40694
29608,34.849,27.312,39.016,0,50.354,17.563,31.223,0,48.003,11.997,-4.308,-5.03,58.087,59.61,58,47.862,10.712,10.6,65.036,5.497,59.61,9.609,-4.3,72.461,184.408,34.408,434.809,152.751,5.041,5.069,83.939,5.212,1.52694,-42.1686,1.40028,1.40806
29609,34.929,27.341,39.06,0,50.369,17.578,31.252,0,48.003,11.997,-4.264,-5.03,58.209,59.635,58,47.774,10.71,10.6,65.112,5.499,59.635,9.654,-4.264,72.461,184.408,34.408,434.852,152.751,5.047,5.054,83.944,5.216,1.5275,-41.8156,1.40194,1.40389
29610,35.002,27.356,39.075,0,50.354,17.578,31.267,0,48.003,11.997,-4.264,-5.03,58.209,59.668,58,47.664,10.71,10.6,65.112,5.5,59.668,9.646,-4.326,72.542,184.408,34.408,434.852,152.751,5.051,5.033,83.929,5.217,1.52778,-42.4236,1.40306,1.39806
29611,35.046,27.407,39.155,0,50.339,17.622,31.326,0,48.003,11.997,-4.586,-5.03,58.412,59.697,58,47.565,10.705,10.6,65.261,5.502,59.697,9.646,-4.586,72.542,184.521,34.408,434.809,152.751,5.054,5.015,83.904,5.218,1.52833,-44.9733,1.40389,1.39306
29612,35.098,27.451,39.199,0,50.325,17.637,31.355,0,48.003,11.997,-4.601,-5.03,58.484,59.744,58,47.445,10.703,10.6,65.338,5.503,59.733,9.644,-4.619,72.526,184.521,34.408,434.983,152.751,5.055,4.992,83.862,5.218,1.52861,-45.2969,1.40417,1.38667
29613,35.142,27.466,39.214,0,50.281,17.651,31.406,0,48.003,11.997,-4.615,-5.03,58.562,59.791,58,47.259,10.701,10.6,65.414,5.502,59.791,9.637,-4.615,72.51,184.521,34.408,434.983,152.751,5.049,4.954,83.797,5.218,1.52833,-45.2577,1.4025,1.37611
29614,35.156,27.48,39.258,0,50.229,17.673,31.421,0,48.003,11.997,-4.868,-5.03,58.588,59.838,58,47.106,10.699,10.6,65.445,5.501,59.838,9.625,-4.868,72.461,184.521,34.408,434.939,152.751,5.041,4.922,83.719,5.216,1.52806,-47.7388,1.40028,1.36722
29615,35.156,27.51,39.324,0,50.186,17.688,31.45,0,48.003,11.997,-4.839,-5.03,58.619,59.842,58,47.084,10.698,10.6,65.522,5.502,59.842,9.588,-4.839,72.461,184.521,34.408,434.939,152.751,5.026,4.919,83.649,5.217,1.52833,-47.4544,1.39611,1.36639
29616,35.215,27.524,39.338,0,50.171,17.703,31.465,0,48.003,11.997,-4.586,-5.03,58.704,59.78,58,47.257,10.697,10.6,65.554,5.51,59.78,9.575,-4.586,72.51,184.408,34.408,434.939,152.751,5.008,4.962,83.616,5.224,1.53056,-44.9733,1.39111,1.37833
29617,35.229,27.539,39.353,0,50.171,17.717,31.479,0,48.003,11.997,-5.013,-5.03,58.724,59.719,58,47.427,10.696,10.6,65.587,5.514,59.719,9.587,-4.886,72.51,184.408,34.408,434.983,152.767,4.99,5.001,83.626,5.227,1.53167,-47.9153,1.38611,1.38917
29618,35.229,27.59,39.412,0,50.2,17.717,31.494,0,48.003,11.997,-5.031,-5.03,58.711,59.617,58,47.708,10.693,10.6,65.665,5.524,59.617,9.593,-5.006,72.51,184.521,34.408,434.939,152.718,4.986,5.066,83.726,5.236,1.53444,-49.0921,1.385,1.40722
29619,35.251,27.59,39.412,0,50.266,17.747,31.523,0,48.003,11.997,-5.006,-5.03,58.716,59.596,58,47.762,10.692,10.6,65.697,5.528,59.596,9.593,-4.886,72.51,184.521,34.408,434.983,152.686,4.993,5.081,83.782,5.241,1.53556,-47.9153,1.38694,1.41139
29620,35.251,27.59,39.412,0,50.266,17.747,31.523,0,48.003,11.997,-4.886,-5.03,58.744,59.563,58,47.849,10.692,10.6,65.687,5.528,59.563,9.561,-4.962,72.51,184.521,34.408,434.852,152.686,5.002,5.098,83.843,5.24,1.53556,-48.6606,1.38944,1.41611
29621,35.251,27.62,39.463,0,50.339,17.761,31.553,0,48.003,11.997,-4.962,-5.03,58.742,59.509,58,48.004,10.691,10.6,65.721,5.531,59.509,9.572,-4.952,72.461,184.521,34.408,434.852,152.686,5.021,5.132,83.903,5.242,1.53639,-48.5625,1.39472,1.42556
29622,35.266,27.634,39.478,0,50.383,17.761,31.589,0,48.003,11.997,-4.93,-5.03,58.766,59.451,58,48.165,10.689,10.6,65.789,5.531,59.451,9.576,-4.93,72.461,184.521,34.408,434.852,152.686,5.039,5.165,83.989,5.243,1.53639,-48.3468,1.39972,1.43472
29623,35.281,27.664,39.521,0,50.449,17.776,31.619,0,48.003,11.997,-4.908,-5.03,58.788,59.386,58,48.351,10.687,10.6,65.866,5.533,59.386,9.609,-4.908,72.461,184.408,34.408,434.939,152.686,5.053,5.204,84.088,5.244,1.53694,-48.131,1.40361,1.44556
29624,35.266,27.693,39.565,0,50.508,17.805,31.663,0,48.003,11.997,-5.093,-5.03,58.77,59.389,58,48.329,10.684,10.6,65.944,5.532,59.389,9.608,-5.093,72.461,184.375,34.408,434.939,152.686,5.081,5.198,84.169,5.242,1.53667,-49.9453,1.41139,1.44389
29625,35.251,27.722,39.609,0,50.522,17.82,31.692,0,48.003,11.997,-5.122,-5.03,58.75,59.447,58,48.143,10.683,10.6,66.022,5.531,59.447,9.598,-5.147,72.461,184.359,34.408,434.939,152.669,5.107,5.16,84.199,5.241,1.53639,-50.4748,1.41861,1.43333
29626,35.266,27.773,39.661,0,50.522,17.856,31.721,0,48.003,11.997,-4.944,-5.03,58.771,59.509,58,47.95,10.68,10.6,66.1,5.532,59.509,9.605,-4.944,72.461,184.359,34.408,434.939,152.555,5.129,5.122,84.189,5.242,1.53667,-48.4841,1.42472,1.42278
29627,35.229,27.773,39.69,0,50.493,17.856,31.736,0,48.003,11.997,-4.944,-5.03,58.771,59.574,58,47.743,10.68,10.6,66.1,5.535,59.574,9.63,-5.223,72.461,184.359,34.408,435.026,152.572,5.144,5.083,84.139,5.244,1.5375,-51.2201,1.42889,1.41194
29628,35.229,27.788,39.705,0,50.464,17.871,31.75,0,48.003,11.997,-5.046,-5.03,58.718,59.563,58,47.765,10.677,10.6,66.213,5.536,59.563,9.621,-5.046,72.38,184.359,34.408,435.026,152.555,5.146,5.089,84.099,5.245,1.53778,-49.4844,1.42944,1.41361
29629,35.229,27.832,39.749,0,50.464,17.886,31.802,0,48.003,11.997,-5.093,-5.03,58.711,59.458,58,48.071,10.676,10.6,66.246,5.54,59.458,9.577,-5.093,72.396,184.375,34.408,435.069,152.572,5.143,5.154,84.111,5.248,1.53889,-49.9453,1.42861,1.43167
29630,35.229,27.847,39.792,0,50.508,17.915,31.846,0,48.003,11.997,-4.999,-5.03,58.725,59.285,58,48.571,10.674,10.6,66.324,5.548,59.285,9.572,-4.984,72.38,184.375,34.408,435.113,152.572,5.152,5.262,84.249,5.255,1.54111,-48.8763,1.43111,1.46167
29631,35.229,27.861,39.807,0,50.552,17.915,31.86,0,48.003,11.997,-5.049,-5.03,58.723,59.281,58,48.573,10.673,10.6,66.36,5.553,59.281,9.577,-5.082,72.396,184.375,34.408,435.156,152.555,5.168,5.267,84.311,5.259,1.5425,-49.8374,1.43556,1.46306
29632,35.215,27.927,39.888,0,50.61,17.944,31.904,0,48.003,11.997,-5.082,-5.03,58.716,59.281,58,48.564,10.669,10.6,66.485,5.555,59.281,9.584,-5.179,72.396,184.359,34.408,435.2,152.572,5.183,5.268,84.366,5.261,1.54306,-50.7886,1.43972,1.46333
29633,35.2,27.957,39.932,0,50.647,17.974,31.956,0,48.003,11.997,-5.179,-5.03,58.685,59.295,58,48.511,10.669,10.6,66.475,5.556,59.295,9.577,-5.136,72.396,184.212,34.408,435.156,152.572,5.202,5.258,84.4,5.261,1.54333,-50.367,1.445,1.46056
29634,35.171,27.971,39.976,0,50.647,17.974,31.985,0,48.003,11.997,-5.179,-5.03,58.665,59.324,58,48.416,10.667,10.6,66.555,5.557,59.324,9.563,-5.252,72.396,184.212,34.408,435.156,152.555,5.221,5.241,84.409,5.262,1.54361,-51.5045,1.45028,1.45583
29635,35.171,28,40.012,0,50.647,18.003,32,0,48.003,11.997,-5.252,-5.03,58.625,59.379,58,48.243,10.665,10.6,66.636,5.561,59.379,9.574,-5.082,72.396,184.212,34.408,435.156,152.686,5.228,5.21,84.394,5.266,1.54472,-49.8374,1.45222,1.44722
29636,35.156,28.03,40.056,0,50.632,18.018,32.043,0,48.003,11.997,-5.082,-5.03,58.619,59.386,58,48.214,10.664,10.6,66.671,5.567,59.386,9.569,-5.038,72.396,184.212,34.408,435.156,152.686,5.239,5.21,84.371,5.271,1.54639,-49.4059,1.45528,1.44722
29637,35.186,28.059,40.1,0,50.632,18.054,32.073,0,48.003,11.997,-4.742,-5.03,58.662,59.321,58,48.4,10.66,10.6,66.831,5.569,59.321,9.594,-4.742,72.396,184.212,34.424,435.026,152.686,5.241,5.249,84.375,5.273,1.54694,-46.5031,1.45583,1.45806
29638,35.229,28.11,40.144,0,50.647,18.069,32.117,0,48.003,11.997,-4.742,-5.03,58.662,59.256,58,48.552,10.66,10.6,66.831,5.573,59.266,9.586,-4.64,72.461,184.212,34.408,435.026,152.555,5.242,5.283,84.406,5.275,1.54806,-45.5029,1.45611,1.4675
29639,35.251,28.125,40.159,0,50.662,18.083,32.139,0,48.003,11.997,-4.879,-5.03,58.752,59.241,58,48.619,10.656,10.6,66.948,5.573,59.241,9.578,-4.879,72.461,184.212,34.424,435.026,152.555,5.249,5.295,84.441,5.275,1.54806,-47.8466,1.45806,1.47083
29640,35.266,28.154,40.225,0,50.676,18.098,32.183,0,48.003,11.997,-4.89,-5.03,58.776,59.295,58,48.446,10.654,10.6,67.03,5.573,59.295,9.584,-4.89,72.461,184.212,34.408,435.026,152.523,5.257,5.263,84.443,5.275,1.54806,-47.9545,1.46028,1.46194
29641,35.295,28.213,40.313,0,50.581,18.142,32.197,0,48.003,11.997,-4.901,-5.03,58.807,59.484,58,47.864,10.653,10.6,67.067,5.575,59.484,9.564,-4.937,72.38,184.245,34.408,435.113,152.523,5.263,5.148,84.317,5.276,1.54861,-48.4154,1.46194,1.43
29642,35.325,28.242,40.342,0,50.522,18.142,32.256,0,48.003,11.997,-4.937,-5.03,58.825,59.549,58,47.657,10.65,10.6,67.193,5.572,59.549,9.557,-4.803,72.396,184.245,34.408,435.243,152.523,5.249,5.103,84.209,5.273,1.54778,-47.1013,1.45806,1.4175
29643,35.339,28.271,40.393,0,50.479,18.171,32.3,0,48.003,11.997,-4.803,-5.03,58.87,59.578,58,47.56,10.648,10.6,67.274,5.573,59.578,9.545,-4.836,72.396,184.245,34.408,435.286,152.523,5.238,5.085,84.112,5.274,1.54806,-47.425,1.455,1.4125
29644,35.383,28.308,40.393,0,50.413,18.186,32.3,0,48.003,11.997,-4.836,-5.03,58.906,59.596,58,47.495,10.646,10.6,67.311,5.576,59.596,9.526,-4.615,72.396,184.245,34.408,435.286,152.523,5.215,5.075,84.025,5.276,1.54889,-45.2577,1.44861,1.40972
29645,35.435,28.337,40.481,0,50.369,18.223,32.395,0,48.003,11.997,-4.601,-5.03,58.982,59.603,58,47.463,10.645,10.6,67.393,5.578,59.603,9.535,-4.702,72.38,184.245,34.408,435.243,152.523,5.195,5.07,83.948,5.277,1.54944,-46.1109,1.44306,1.40833
29646,35.464,28.381,40.525,0,50.339,18.237,32.424,0,48.003,11.997,-4.702,-5.03,59.043,59.603,58,47.452,10.642,10.6,67.476,5.583,59.603,9.534,-4.691,72.396,184.245,34.408,435.113,152.523,5.169,5.074,83.888,5.282,1.55083,-46.003,1.43583,1.40944
29647,35.479,28.381,40.562,0,50.31,18.252,32.439,0,48.003,11.997,-4.847,-5.03,59.134,59.581,58,47.507,10.639,10.6,67.597,5.589,59.581,9.533,-4.847,72.38,184.245,34.408,435.156,152.523,5.154,5.091,83.85,5.287,1.5525,-47.5328,1.43167,1.41417
29648,35.493,28.411,40.591,0,50.31,18.267,32.468,0,48.003,11.997,-4.847,-5.03,59.134,59.534,58,47.636,10.639,10.6,67.597,5.59,59.534,9.528,-4.897,72.396,184.245,34.408,435.156,152.523,5.137,5.118,83.84,5.288,1.55278,-48.0232,1.42694,1.42167
29649,35.552,28.425,40.605,0,50.339,18.281,32.483,0,48.003,11.997,-4.485,-5.03,59.251,59.415,58,47.985,10.637,10.6,67.676,5.594,59.415,9.533,-4.485,72.38,184.245,34.408,435.156,152.523,5.128,5.191,83.89,5.291,1.55389,-43.9828,1.42444,1.44194
29650,35.596,28.455,40.649,0,50.398,18.296,32.534,0,48.003,11.997,-4.597,-5.03,59.323,59.285,58,48.367,10.635,10.6,67.759,5.597,59.285,9.545,-4.597,72.396,184.245,34.408,435.156,152.523,5.127,5.27,83.993,5.294,1.55472,-45.0812,1.42417,1.46389
29651,35.647,28.491,40.708,0,50.479,18.311,32.563,0,48.003,11.997,-4.597,-5.03,59.323,59.198,58,48.616,10.635,10.6,67.759,5.594,59.198,9.557,-4.575,72.38,184.245,34.408,435.113,152.523,5.14,5.317,84.129,5.29,1.55389,-44.8654,1.42778,1.47694
29652,35.691,28.535,40.759,0,50.537,18.34,32.607,0,48.003,11.997,-4.698,-5.03,59.474,59.191,58,48.628,10.63,10.6,67.924,5.593,59.191,9.563,-4.698,72.396,184.245,34.408,435.113,152.523,5.166,5.318,84.239,5.289,1.55361,-46.0716,1.435,1.47722
29653,35.691,28.564,40.803,0,50.566,18.354,32.637,0,48.003,11.997,-4.698,-5.03,59.474,59.281,58,48.347,10.63,10.6,67.924,5.591,59.281,9.564,-4.901,72.266,184.245,34.408,435.2,152.344,5.187,5.261,84.283,5.287,1.55306,-48.0624,1.44083,1.46139
29654,35.72,28.608,40.876,0,50.552,18.406,32.703,0,48.003,11.997,-4.836,-5.03,59.534,59.397,58,47.989,10.625,10.6,68.136,5.592,59.397,9.541,-4.763,72.266,184.245,34.408,435.156,152.344,5.211,5.19,84.262,5.287,1.55333,-46.7091,1.4475,1.44167
29655,35.75,28.66,40.942,0,50.522,18.42,32.747,0,48.003,11.997,-4.633,-5.03,59.603,59.462,58,47.785,10.623,10.6,68.219,5.59,59.462,9.546,-4.742,72.266,184.245,34.408,435.156,152.344,5.224,5.147,84.203,5.285,1.55278,-46.5031,1.45111,1.42972
29656,35.801,28.704,41.016,0,50.493,18.464,32.805,0,48.003,11.997,-4.651,-5.03,59.671,59.447,58,47.819,10.62,10.6,68.348,5.59,59.447,9.504,-4.651,72.266,184.245,34.408,435.156,152.344,5.227,5.154,84.147,5.284,1.55278,-45.6107,1.45194,1.43167
29657,35.859,28.748,41.06,0,50.479,18.479,32.849,0,48.003,11.997,-4.543,-5.03,59.766,59.397,58,47.959,10.617,10.6,68.432,5.591,59.397,9.5,-4.543,72.266,184.131,34.408,435.113,152.344,5.225,5.183,84.114,5.285,1.55306,-44.5516,1.45139,1.43972
29658,35.933,28.792,41.14,0,50.479,18.494,32.871,0,48.003,11.997,-4.68,-5.03,59.814,59.324,58,48.157,10.616,10.6,68.473,5.596,59.324,9.504,-4.518,72.266,183.984,34.408,435.113,152.441,5.221,5.228,84.122,5.289,1.55444,-44.3064,1.45028,1.45222
29659,35.933,28.792,41.14,0,50.479,18.508,32.915,0,48.003,11.997,-4.474,-5.03,59.908,59.324,58,48.157,10.614,10.6,68.558,5.596,59.324,9.504,-4.518,72.266,183.984,34.408,435.113,152.441,5.221,5.228,84.122,5.289,1.55444,-44.3064,1.45028,1.45222
29660,35.999,28.806,41.169,0,50.479,18.523,32.93,0,48.003,11.997,-4.608,-5.03,59.984,59.303,58,48.212,10.613,10.6,68.6,5.599,59.303,9.49,-4.63,72.266,183.984,34.408,435.156,152.441,5.22,5.241,84.137,5.291,1.55528,-45.4048,1.45,1.45583
29661,36.072,28.901,41.257,0,50.508,18.567,33.032,0,48.003,11.997,-4.583,-5.03,60.058,59.285,58,48.248,10.611,10.6,68.686,5.596,59.285,9.498,-4.724,72.233,183.968,34.408,435.156,152.441,5.227,5.246,84.165,5.287,1.55444,-46.3266,1.45194,1.45722
29662,36.072,28.901,41.257,0,50.508,18.567,33.032,0,48.003,11.997,-4.724,-5.03,60.104,59.285,58,48.248,10.608,10.6,68.817,5.596,59.285,9.498,-4.724,72.233,183.968,34.408,435.156,152.441,5.227,5.246,84.165,5.287,1.55444,-46.3266,1.45194,1.45722
29663,36.116,28.96,41.367,0,50.493,18.589,33.083,0,48.003,11.997,-4.8,-5.03,60.134,59.35,58,48.033,10.605,10.6,68.902,5.593,59.35,9.522,-4.68,72.233,183.984,34.408,435.026,152.441,5.232,5.2,84.138,5.284,1.55361,-45.8951,1.45333,1.44444
29664,36.116,28.96,41.367,0,50.493,18.618,33.098,0,48.003,11.997,-4.68,-5.03,60.193,59.35,58,48.033,10.603,10.6,68.989,5.593,59.35,9.522,-4.68,72.233,183.984,34.408,435.026,152.441,5.232,5.2,84.138,5.284,1.55361,-45.8951,1.45333,1.44444
29665,36.167,28.989,41.411,0,50.449,18.647,33.142,0,48.003,11.997,-4.677,-5.03,60.27,59.487,58,47.599,10.601,10.6,69.03,5.598,59.487,9.494,-5.006,72.233,183.984,34.408,435.026,152.441,5.232,5.118,84,5.287,1.555,-49.0921,1.45333,1.42167
29666,36.182,29.07,41.521,0,50.398,18.662,33.171,0,48.003,11.997,-5.006,-5.03,60.283,59.552,58,47.393,10.6,10.6,69.117,5.6,59.552,9.489,-4.933,72.233,183.968,34.408,435.026,152.295,5.219,5.078,83.901,5.289,1.55556,-48.3762,1.44972,1.41056
29667,36.196,29.07,41.521,0,50.339,18.677,33.215,0,48.003,11.997,-4.933,-5.03,60.297,59.603,58,47.23,10.598,10.6,69.204,5.602,59.603,9.502,-4.868,72.233,183.968,34.408,435.026,152.295,5.203,5.048,83.794,5.291,1.55611,-47.7388,1.44528,1.40222
29668,36.211,29.114,41.594,0,50.229,18.721,33.281,0,48.003,11.997,-4.868,-5.03,60.324,59.599,58,47.231,10.597,10.6,69.247,5.608,59.599,9.484,-4.883,72.233,183.984,34.424,434.983,152.311,5.179,5.054,83.715,5.296,1.55778,-47.8859,1.43861,1.40389
29669,36.255,29.158,41.66,0,50.186,18.735,33.325,0,48.003,11.997,-4.818,-5.03,60.345,59.556,58,47.349,10.595,10.6,69.336,5.607,59.556,9.44,-4.622,72.233,183.984,34.408,435.026,152.295,5.156,5.077,83.66,5.295,1.5575,-45.3263,1.43222,1.41028
29670,36.299,29.172,41.689,0,50.186,18.75,33.34,0,48.003,11.997,-4.622,-5.03,60.425,59.509,58,47.479,10.592,10.6,69.423,5.608,59.509,9.441,-4.536,72.233,183.968,34.408,435.026,152.295,5.134,5.104,83.643,5.295,1.55778,-44.483,1.42611,1.41778
29671,36.365,29.224,41.733,0,50.186,18.787,33.384,0,48.003,11.997,-4.528,-5.03,60.515,59.487,58,47.533,10.591,10.6,69.466,5.609,59.487,9.441,-4.398,72.233,183.968,34.408,435.026,152.295,5.123,5.115,83.641,5.295,1.55806,-43.1296,1.42306,1.42083
29672,36.423,29.268,41.807,0,50.186,18.816,33.45,0,48.003,11.997,-4.398,-5.03,60.619,59.462,58,47.598,10.588,10.6,69.6,5.611,59.462,9.438,-4.597,72.233,183.968,34.408,435.026,152.295,5.115,5.13,83.654,5.297,1.55861,-45.0812,1.42083,1.425
29673,36.482,29.297,41.873,0,50.2,18.845,33.494,0,48.003,11.997,-4.597,-5.03,60.7,59.415,58,47.729,10.586,10.6,69.686,5.612,59.415,9.436,-4.452,72.233,183.968,34.408,434.983,152.295,5.112,5.157,83.683,5.297,1.55889,-43.6592,1.42,1.4325
29674,36.548,29.326,41.902,0,50.244,18.86,33.508,0,48.003,11.997,-4.452,-5.03,60.813,59.357,58,47.848,10.584,10.6,69.776,5.617,59.371,9.464,-4.528,72.233,183.968,34.408,435.113,152.344,5.116,5.187,83.738,5.302,1.56028,-44.4045,1.42111,1.44083
29675,36.606,29.326,41.902,0,50.281,18.86,33.508,0,48.003,11.997,-4.474,-5.03,61.002,59.314,58,48.013,10.582,10.6,69.822,5.616,59.314,9.452,-4.474,72.266,183.984,34.408,435.156,152.344,5.127,5.219,83.801,5.301,1.56,-43.875,1.42417,1.44972
29676,36.665,29.355,41.946,0,50.325,18.875,33.552,0,48.003,11.997,-4.474,-5.03,61.002,59.263,58,48.155,10.582,10.6,69.822,5.617,59.263,9.456,-4.355,72.266,183.968,34.408,435.156,152.344,5.142,5.248,83.876,5.301,1.56028,-42.708,1.42833,1.45778
29677,36.746,29.392,41.975,0,50.369,18.889,33.552,0,48.003,11.997,-4.355,-5.03,61.12,59.219,58,48.275,10.581,10.6,69.911,5.616,59.219,9.487,-4.434,72.266,183.968,34.408,435.156,152.344,5.159,5.271,83.966,5.3,1.56,-43.4827,1.43306,1.46417
29678,36.804,29.421,42.026,0,50.413,18.904,33.633,0,48.003,11.997,-4.434,-5.03,61.244,59.212,58,48.287,10.578,10.6,70.002,5.616,59.212,9.483,-4.456,72.233,183.984,34.408,435.156,152.295,5.18,5.274,84.032,5.3,1.56,-43.6984,1.43889,1.465
29679,36.863,29.436,42.056,0,50.449,18.918,33.647,0,48.003,11.997,-4.543,-5.03,61.439,59.23,58,48.224,10.576,10.6,70.092,5.616,59.23,9.49,-4.543,72.233,183.984,34.408,435.113,152.295,5.204,5.261,84.066,5.3,1.56,-44.5516,1.44556,1.46139
29680,36.914,29.465,42.085,0,50.449,18.918,33.647,0,48.003,11.997,-4.543,-5.03,61.439,59.295,58,48.019,10.576,10.6,70.092,5.617,59.295,9.489,-4.626,72.233,183.903,34.408,435.156,152.295,5.22,5.221,84.066,5.3,1.56028,-45.3656,1.45,1.45028
29681,36.958,29.48,42.114,0,50.398,18.955,33.691,0,48.003,11.997,-4.698,-5.03,61.588,59.408,58,47.672,10.574,10.6,70.185,5.621,59.408,9.481,-4.619,72.233,183.87,34.424,435.286,152.295,5.228,5.155,84.012,5.304,1.56139,-45.2969,1.45222,1.43194
29682,36.973,29.495,42.129,0,50.354,18.97,33.706,0,48.003,11.997,-4.905,-5.03,61.609,59.512,58,47.346,10.573,10.6,70.231,5.624,59.512,9.452,-4.883,72.233,183.87,34.408,435.286,152.295,5.229,5.093,83.918,5.306,1.56222,-47.8859,1.4525,1.41472
29683,36.987,29.495,42.144,0,50.295,18.97,33.706,0,48.003,11.997,-4.825,-5.03,61.657,59.534,58,47.273,10.573,10.6,70.234,5.624,59.534,9.45,-4.753,72.233,183.87,34.408,435.243,152.295,5.22,5.078,83.816,5.306,1.56222,-46.611,1.45,1.41056
29684,37.002,29.509,42.173,0,50.266,18.984,33.735,0,48.003,11.997,-4.825,-5.03,61.683,59.436,58,47.559,10.572,10.6,70.282,5.625,59.436,9.45,-4.825,72.233,183.87,34.408,435.243,152.214,5.203,5.136,83.77,5.307,1.5625,-47.3171,1.44528,1.42667
29685,37.031,29.553,42.224,0,50.281,18.999,33.787,0,48.003,11.997,-4.865,-5.03,61.72,59.27,58,48.048,10.57,10.6,70.371,5.621,59.27,9.433,-4.865,72.233,183.822,34.408,435.286,152.214,5.186,5.231,83.802,5.303,1.56139,-47.7094,1.44056,1.45306
29686,37.031,29.575,42.253,0,50.325,19.028,33.801,0,48.003,11.997,-4.883,-5.03,61.743,59.125,58,48.461,10.569,10.6,70.418,5.624,59.125,9.441,-5.056,72.233,183.838,34.408,435.243,152.23,5.191,5.316,83.967,5.305,1.56222,-49.5824,1.44194,1.47667
29687,37.031,29.604,42.283,0,50.369,19.028,33.831,0,48.003,11.997,-5.056,-5.03,61.735,59.125,58,48.461,10.566,10.6,70.465,5.624,59.125,9.441,-5.056,72.233,183.838,34.408,435.243,152.23,5.191,5.316,83.967,5.305,1.56222,-49.5824,1.44194,1.47667
29688,37.002,29.634,42.327,0,50.413,19.043,33.875,0,48.003,11.997,-5.273,-5.03,61.682,59.154,58,48.365,10.565,10.6,70.555,5.63,59.154,9.44,-5.273,72.233,183.838,34.408,435.243,152.23,5.209,5.303,84.032,5.311,1.56389,-51.7105,1.44694,1.47306
29689,36.987,29.663,42.356,0,50.427,19.058,33.889,0,48.003,11.997,-5.234,-5.03,61.638,59.23,58,48.128,10.564,10.6,70.603,5.632,59.23,9.43,-5.234,72.233,183.822,34.408,435.286,152.214,5.227,5.257,84.051,5.312,1.56444,-51.328,1.45194,1.46028
29690,36.914,29.692,42.422,0,50.413,19.087,33.933,0,48.003,11.997,-5.371,-5.03,61.579,59.285,58,47.948,10.562,10.6,70.694,5.634,59.285,9.466,-5.346,72.233,183.822,34.424,435.417,152.295,5.245,5.224,84.019,5.314,1.565,-52.4264,1.45694,1.45111
29691,36.914,29.707,42.451,0,50.413,19.102,33.948,0,48.003,11.997,-5.346,-5.03,61.521,59.285,58,47.948,10.561,10.6,70.742,5.634,59.285,9.466,-5.346,72.233,183.822,34.424,435.417,152.295,5.245,5.224,84.019,5.314,1.565,-52.4264,1.45694,1.45111
29692,36.819,29.788,42.554,0,50.398,19.116,33.999,0,48.003,11.997,-5.342,-5.03,61.455,59.209,58,48.158,10.559,10.6,70.834,5.627,59.209,9.452,-5.462,72.201,183.822,34.408,435.33,152.295,5.256,5.259,84.009,5.306,1.56306,-53.5639,1.46,1.46083
29693,36.79,29.832,42.62,0,50.398,19.153,34.043,0,48.003,11.997,-5.462,-5.03,61.369,59.162,58,48.292,10.557,10.6,70.926,5.624,59.162,9.459,-5.404,72.201,183.822,34.408,435.373,152.148,5.258,5.282,84.026,5.302,1.56222,-52.9951,1.46056,1.46722
29694,36.746,29.846,42.649,0,50.427,19.197,34.102,0,48.003,11.997,-5.404,-5.03,61.306,59.125,58,48.369,10.554,10.6,71.018,5.621,59.133,9.409,-5.436,72.184,183.838,34.408,435.373,152.165,5.268,5.294,84.044,5.299,1.56139,-53.3089,1.46333,1.47056
29695,36.746,29.846,42.649,0,50.427,19.197,34.102,0,48.003,11.997,-5.436,-5.03,61.229,59.125,58,48.369,10.553,10.6,71.065,5.621,59.133,9.409,-5.436,72.184,183.838,34.408,435.373,152.165,5.268,5.294,84.044,5.299,1.56139,-53.3089,1.46333,1.47056
29696,36.716,29.875,42.693,0,50.449,19.211,34.153,0,48.003,11.997,-5.187,-5.03,61.186,59.115,58,48.413,10.551,10.6,71.158,5.622,59.115,9.405,-5.187,72.233,183.822,34.408,435.373,152.148,5.27,5.304,84.073,5.3,1.56167,-50.8671,1.46389,1.47333
29697,36.716,29.919,42.759,0,50.449,19.241,34.211,0,48.003,11.997,-5.064,-5.03,61.182,59.151,58,48.288,10.549,10.6,71.251,5.62,59.151,9.419,-5.056,72.233,183.822,34.408,435.417,152.23,5.279,5.277,84.083,5.297,1.56111,-49.5824,1.46639,1.46583
29698,36.716,29.985,42.817,0,50.449,19.255,34.241,0,48.003,11.997,-5.056,-5.03,61.181,59.147,58,48.291,10.547,10.6,71.344,5.622,59.147,9.415,-5.046,72.233,183.838,34.408,435.417,152.23,5.281,5.28,84.079,5.299,1.56167,-49.4844,1.46694,1.46667
29699,36.716,30.029,42.891,0,50.464,19.299,34.314,0,48.003,11.997,-5.046,-5.03,61.188,59.1,58,48.426,10.546,10.6,71.393,5.626,59.1,9.416,-5.02,72.233,183.838,34.408,435.373,152.214,5.281,5.311,84.095,5.302,1.56278,-49.2294,1.46694,1.47528
29700,36.731,30.044,42.92,0,50.479,19.321,34.336,0,48.003,11.997,-5.02,-5.03,61.192,59.057,58,48.546,10.544,10.6,71.486,5.629,59.057,9.408,-4.901,72.233,183.838,34.424,435.33,152.214,5.284,5.338,84.136,5.305,1.56361,-48.0624,1.46778,1.48278
29701,36.746,30.088,42.986,0,50.508,19.351,34.38,0,48.003,11.997,-4.901,-5.03,61.204,59.021,58,48.647,10.541,10.6,71.581,5.63,59.021,9.416,-4.81,72.233,183.822,34.408,435.373,152.214,5.292,5.361,84.186,5.306,1.56389,-47.17,1.47,1.48917
29702,36.775,30.103,43.015,0,50.537,19.351,34.38,0,48.003,11.997,-4.81,-5.03,61.249,59.01,58,48.672,10.54,10.6,71.63,5.63,59.01,9.447,-4.778,72.233,183.822,34.408,435.373,152.214,5.309,5.364,84.227,5.306,1.56389,-46.8562,1.47472,1.49
29703,36.804,30.168,43.015,0,50.537,19.351,34.409,0,48.003,11.997,-4.778,-5.03,61.29,59.024,58,48.62,10.538,10.6,71.68,5.626,59.024,9.433,-4.731,72.233,183.675,34.408,435.373,152.214,5.322,5.35,84.249,5.301,1.56278,-46.3953,1.47833,1.48611
29704,36.833,30.183,43.154,0,50.552,19.409,34.519,0,48.003,11.997,-4.731,-5.03,61.354,59.024,58,48.612,10.536,10.6,71.819,5.624,59.024,9.444,-4.763,72.233,183.675,34.408,435.33,152.214,5.333,5.346,84.257,5.298,1.56222,-46.7091,1.48139,1.485
29705,36.863,30.227,43.184,0,50.552,19.424,34.548,0,48.003,11.997,-4.763,-5.03,61.394,59.01,58,48.649,10.534,10.6,71.914,5.627,59.01,9.446,-4.72,72.233,183.675,34.408,435.373,152.214,5.338,5.357,84.27,5.301,1.56306,-46.2874,1.48278,1.48806
29706,36.899,30.256,43.228,0,50.566,19.453,34.592,0,48.003,11.997,-4.72,-5.03,61.451,58.984,58,48.718,10.532,10.6,71.963,5.624,58.984,9.436,-4.789,72.233,183.675,34.408,435.373,152.23,5.346,5.368,84.286,5.298,1.56222,-46.964,1.485,1.49111
29707,36.929,30.308,43.286,0,50.566,19.453,34.592,0,48.003,11.997,-4.789,-5.03,61.489,58.941,58,48.841,10.53,10.6,72.057,5.627,58.941,9.392,-4.72,72.233,183.675,34.408,435.373,152.23,5.353,5.392,84.317,5.3,1.56306,-46.2874,1.48694,1.49778
29708,36.973,30.366,43.381,0,50.632,19.519,34.702,0,48.003,11.997,-4.72,-5.03,61.533,58.858,58,49.084,10.527,10.6,72.153,5.626,58.858,9.392,-4.593,72.233,183.675,34.408,435.286,152.23,5.363,5.443,84.378,5.298,1.56278,-45.0419,1.48972,1.51194
29709,37.031,30.396,43.425,0,50.662,19.548,34.746,0,48.003,11.997,-4.413,-5.03,61.721,58.804,58,49.24,10.523,10.6,72.387,5.626,58.804,9.393,-4.413,72.233,183.675,34.408,435.243,152.214,5.375,5.473,84.441,5.298,1.56278,-43.2767,1.49306,1.52028
29710,37.112,30.439,43.491,0,50.72,19.578,34.79,0,48.003,11.997,-4.413,-5.03,61.721,58.749,58,49.398,10.523,10.6,72.387,5.624,58.749,9.408,-4.34,72.233,183.675,34.408,435.2,152.23,5.389,5.504,84.517,5.296,1.56222,-42.5609,1.49694,1.52889
29711,37.17,30.469,43.55,0,50.75,19.592,34.834,0,48.003,11.997,-4.362,-5.03,61.937,58.728,58,49.457,10.519,10.6,72.579,5.625,58.728,9.397,-4.438,72.233,183.675,34.408,435.243,152.23,5.412,5.516,84.584,5.296,1.5625,-43.5219,1.50333,1.53222
29712,37.185,30.505,43.594,0,50.779,19.607,34.885,0,48.003,11.997,-4.438,-5.03,61.937,58.742,58,49.408,10.519,10.6,72.579,5.624,58.742,9.397,-4.655,72.233,183.675,34.408,435.243,152.214,5.43,5.505,84.635,5.295,1.56222,-45.65,1.50833,1.52917
29713,37.244,30.564,43.652,0,50.793,19.651,34.929,0,48.003,11.997,-4.47,-5.03,62.09,58.749,58,49.382,10.514,10.6,72.77,5.625,58.749,9.397,-4.47,72.233,183.675,34.424,435.243,152.214,5.447,5.501,84.668,5.295,1.5625,-43.8357,1.51306,1.52806
29714,37.28,30.593,43.718,0,50.815,19.666,34.973,0,48.003,11.997,-4.47,-5.03,62.09,58.749,58,49.377,10.514,10.6,72.77,5.621,58.749,9.391,-4.666,72.233,183.675,34.408,435.286,152.214,5.465,5.496,84.687,5.291,1.56139,-45.7578,1.51806,1.52667
29715,37.339,30.652,43.806,0,50.83,19.717,35.032,0,48.003,11.997,-4.575,-5.03,62.218,58.728,58,49.415,10.509,10.6,73.005,5.618,58.735,9.421,-4.575,72.233,183.675,34.408,435.243,152.23,5.473,5.501,84.704,5.288,1.56056,-44.8654,1.52028,1.52806
29716,37.397,30.718,43.887,0,50.845,19.761,35.112,0,48.003,11.997,-4.431,-5.03,62.333,58.699,58,49.519,10.506,10.6,73.148,5.612,58.699,9.409,-4.431,72.233,183.675,34.408,435.156,152.214,5.487,5.516,84.723,5.281,1.55889,-43.4533,1.52417,1.53222
29717,37.493,30.762,43.945,0,50.845,19.775,35.156,0,48.003,11.997,-4.572,-5.03,62.403,58.655,58,49.64,10.502,10.6,73.243,5.604,58.655,9.403,-4.536,72.233,183.675,34.408,435.156,152.23,5.506,5.532,84.757,5.273,1.55667,-44.483,1.52944,1.53667
29718,37.537,30.886,44.114,0,50.859,24.126,35.295,0,48.003,11.997,-4.536,-5.03,62.491,58.652,58,49.646,10.5,10.6,73.384,5.599,58.652,9.447,-4.51,72.233,183.675,34.408,435.156,152.214,5.513,5.528,84.765,5.267,1.55528,-44.228,1.53139,1.53556
29719,37.61,30.886,44.114,0,50.859,24.126,35.295,0,48.003,11.997,-4.51,-5.03,62.57,58.652,58,49.641,10.497,10.6,73.524,5.6,58.652,9.435,-4.369,72.233,183.675,34.408,435.156,152.214,5.518,5.528,84.771,5.268,1.55556,-42.8453,1.53278,1.53556
29720,37.69,30.945,44.202,0,50.874,36.65,35.369,0,48.003,11.997,-4.369,-5.03,62.698,58.648,58,49.647,10.495,10.6,73.623,5.603,58.648,9.395,-4.358,72.233,183.675,34.408,435.113,152.23,5.524,5.533,84.776,5.271,1.55639,-42.7374,1.53444,1.53694
29721,37.749,30.989,44.268,0,50.874,42.056,35.413,0,48.003,11.997,-4.358,-5.03,62.813,58.652,58,49.632,10.493,10.6,73.724,5.605,58.652,9.405,-4.243,72.233,183.675,34.408,435.026,152.214,5.53,5.531,84.776,5.272,1.55694,-41.6096,1.53611,1.53639
29722,37.844,31.003,44.297,0,50.859,47.38,35.435,0,48.003,11.997,-4.188,-5.03,62.936,58.67,58,49.574,10.492,10.6,73.775,5.604,58.67,9.408,-4.138,72.233,183.675,34.424,435.026,152.214,5.531,5.519,84.768,5.271,1.55667,-40.5799,1.53639,1.53306
29723,37.903,31.04,44.326,0,50.859,52.778,35.464,0,48.003,11.997,-4.286,-5.03,63.183,58.666,58,49.577,10.489,10.6,73.883,5.609,58.666,9.402,-4.395,72.233,183.675,34.408,435.026,152.23,5.532,5.524,84.754,5.275,1.55806,-43.1002,1.53667,1.53444
29724,38.042,31.055,44.355,0,50.859,58.103,35.493,0,48.003,11.997,-4.395,-5.03,63.27,58.623,58,49.704,10.488,10.6,73.937,5.61,58.623,9.392,-4.127,72.233,183.675,34.408,435.069,152.23,5.531,5.551,84.767,5.275,1.55833,-40.472,1.53639,1.54194
29725,38.13,31.099,44.436,0,50.859,60,35.537,0,48.003,11.997,-4.127,-5.03,63.414,58.525,58,49.996,10.486,10.6,74.035,5.612,58.525,9.39,-4.083,72.233,183.675,34.424,434.939,152.214,5.533,5.611,84.813,5.277,1.55889,-40.0406,1.53694,1.55861
29726,38.225,31.143,44.495,0,50.918,60,35.581,0,48.003,11.997,-4.083,-5.03,63.564,58.467,58,50.164,10.485,10.6,74.091,5.612,58.467,9.391,-4.04,72.233,183.675,34.408,434.983,152.23,5.539,5.645,84.881,5.277,1.55889,-39.6189,1.53861,1.56806
29727,38.328,31.157,44.509,0,50.962,60,35.618,0,48.003,11.997,-3.906,-5.03,63.894,58.449,58,50.214,10.482,10.6,74.199,5.609,58.449,9.407,-3.906,72.217,183.545,34.408,434.939,152.148,5.551,5.652,84.943,5.274,1.55806,-38.3048,1.54194,1.57
29728,38.452,31.201,44.568,0,50.999,60,35.662,0,48.003,11.997,-3.964,-5.03,64.079,58.485,58,50.102,10.481,10.6,74.298,5.613,58.485,9.422,-3.863,72.233,183.561,34.424,434.983,152.148,5.569,5.633,84.983,5.277,1.55917,-37.8831,1.54694,1.56472
29729,38.525,31.238,44.619,0,50.999,60,35.691,0,48.003,11.997,-4.022,-5.03,64.224,58.55,58,49.903,10.479,10.6,74.353,5.616,58.55,9.42,-4.022,72.233,183.561,34.408,434.852,152.148,5.577,5.597,84.987,5.28,1.56,-39.4423,1.54917,1.55472
29730,38.73,31.296,44.707,0,50.933,60,35.735,0,48.003,11.997,-3.964,-5.03,64.392,58.677,58,49.516,10.477,10.6,74.453,5.617,58.677,9.408,-3.989,72.233,183.561,34.424,434.809,152.148,5.59,5.52,84.904,5.28,1.56028,-39.1187,1.55278,1.53333
29731,38.818,31.311,44.736,0,50.918,60,35.779,0,48.003,11.997,-4.051,-5.03,64.546,58.662,58,49.556,10.476,10.6,74.506,5.62,58.662,9.411,-4.026,72.233,183.545,34.408,434.852,152.148,5.587,5.531,84.874,5.283,1.56111,-39.4816,1.55194,1.53639
29732,38.892,31.34,44.773,0,50.918,60,35.815,0,48.003,11.997,-4.069,-5.03,64.841,58.608,58,49.717,10.474,10.6,74.617,5.621,58.608,9.376,-4.069,72.249,183.561,34.424,434.722,152.148,5.583,5.565,84.861,5.284,1.56139,-39.9033,1.55083,1.54583
29733,38.987,31.384,44.832,0,50.918,60,35.815,0,48.003,11.997,-4.069,-5.03,64.841,58.554,58,49.874,10.474,10.6,74.617,5.622,58.554,9.377,-4.217,72.233,183.561,34.408,434.679,152.148,5.582,5.597,84.877,5.284,1.56167,-41.3546,1.55056,1.55472
29734,39.141,31.436,44.861,0,50.947,60,35.889,0,48.003,11.997,-4.199,-5.03,65.099,58.377,58,50.401,10.471,10.6,74.773,5.621,58.377,9.347,-4.127,72.266,183.561,34.456,434.462,152.148,5.587,5.701,84.993,5.282,1.56139,-40.472,1.55194,1.58361
29735,39.214,31.479,44.956,0,50.999,60,35.918,0,48.003,11.997,-4.13,-5.03,65.24,58.294,58,50.648,10.47,10.6,74.828,5.623,58.294,9.365,-4.272,72.266,183.561,34.456,434.505,152.214,5.599,5.753,85.087,5.284,1.56194,-41.894,1.55528,1.59806
29736,39.294,31.509,45.015,0,51.116,60,36.013,0,48.003,11.997,-4.181,-5.03,65.487,58.221,58,50.864,10.465,10.6,75.027,5.62,58.221,9.366,-4.181,72.266,183.545,34.456,434.462,152.214,5.616,5.792,85.193,5.28,1.56111,-41.0016,1.56,1.60889
29737,39.368,31.538,45.044,0,51.182,60,36.042,0,48.003,11.997,-4.181,-5.03,65.487,58.214,58,50.883,10.465,10.6,75.027,5.615,58.214,9.354,-4.127,72.266,183.561,34.456,434.332,152.214,5.638,5.791,85.286,5.276,1.55972,-40.472,1.56611,1.60861
29738,39.536,31.604,45.154,0,51.226,60,36.086,0,48.003,11.997,-4.087,-5.03,65.775,58.294,58,50.639,10.462,10.6,75.184,5.612,58.294,9.37,-4.087,72.266,183.561,34.456,434.418,152.214,5.675,5.739,85.376,5.272,1.55889,-40.0798,1.57639,1.59417
29739,39.624,31.633,45.183,0,51.24,60,36.13,0,48.003,11.997,-4.087,-5.03,65.906,58.315,58,50.574,10.46,10.6,75.285,5.611,58.315,9.413,-4.008,72.266,183.561,34.456,434.288,152.148,5.694,5.725,85.385,5.271,1.55861,-39.3051,1.58167,1.59028
29740,39.749,31.677,45.242,0,51.24,60,36.196,0,48.003,11.997,-3.939,-5.03,66.057,58.308,58,50.583,10.46,10.6,75.295,5.611,58.312,9.395,-3.819,72.266,183.545,34.456,434.288,152.148,5.707,5.728,85.394,5.27,1.55861,-37.4516,1.58528,1.59111
29741,39.858,31.692,45.271,0,51.255,60,36.226,0,48.003,11.997,-3.819,-5.03,66.254,58.283,58,50.668,10.458,10.6,75.398,5.614,58.283,9.393,-3.866,72.266,183.545,34.456,434.288,152.132,5.715,5.748,85.415,5.273,1.55944,-37.9125,1.5875,1.59667
29742,39.932,31.707,45.3,0,51.27,60,36.255,0,48.003,11.997,-4.091,-5.03,66.571,58.239,58,50.753,10.455,10.6,75.513,5.612,58.254,9.398,-4.091,72.266,183.447,34.456,434.245,152.148,5.727,5.762,85.438,5.271,1.55889,-40.119,1.59083,1.60056
29743,40.027,31.75,45.366,0,51.27,60,36.284,0,48.003,11.997,-4.134,-5.03,66.701,58.221,58,50.849,10.454,10.6,75.615,5.609,58.221,9.377,-4.134,72.38,183.447,34.294,434.245,152.148,5.734,5.779,85.466,5.268,1.55806,-40.5407,1.59278,1.60528
29744,40.173,31.787,45.41,0,51.284,60,36.313,0,48.003,11.997,-4.145,-5.03,66.837,58.25,58,50.757,10.452,10.6,75.671,5.607,58.25,9.349,-4.253,72.396,183.366,34.294,434.158,152.23,5.751,5.758,85.493,5.265,1.5575,-41.7077,1.5975,1.59944
29745,40.269,31.846,45.505,0,51.299,60,36.35,0,48.003,11.997,-4.253,-5.03,66.955,58.294,58,50.627,10.45,10.6,75.774,5.604,58.294,9.35,-4,72.396,183.366,34.294,434.115,152.214,5.758,5.729,85.47,5.262,1.55667,-39.2266,1.59944,1.59139
29746,40.356,31.89,45.564,0,51.27,60,36.409,0,48.003,11.997,-4,-5.03,67.12,58.333,58,50.505,10.449,10.6,75.831,5.602,58.333,9.347,-3.997,72.396,183.366,34.408,433.984,152.214,5.762,5.703,85.431,5.26,1.55611,-39.1972,1.60056,1.58417
29747,40.466,31.919,45.593,0,51.24,60,36.467,0,48.003,11.997,-3.997,-5.03,67.279,58.33,58,50.515,10.447,10.6,75.933,5.605,58.33,9.339,-3.939,72.396,183.366,34.408,433.854,152.214,5.761,5.708,85.399,5.263,1.55694,-38.6284,1.60028,1.58556
29748,40.562,31.934,45.623,0,51.24,60,36.497,0,48.003,11.997,-3.899,-5.03,67.612,58.29,58,50.633,10.445,10.6,76.049,5.607,58.29,9.347,-3.899,72.38,183.366,34.408,433.898,152.214,5.756,5.734,85.391,5.264,1.5575,-38.2361,1.59889,1.59278
29749,40.664,31.956,45.637,0,51.255,60,36.511,0,48.003,11.997,-3.841,-5.03,67.789,58.192,58,50.927,10.445,10.6,76.064,5.609,58.192,9.336,-3.841,72.38,183.366,34.408,433.898,152.23,5.756,5.795,85.419,5.266,1.55806,-37.6673,1.59889,1.60972
29750,40.876,32,45.667,0,51.284,60,36.548,0,48.003,11.997,-3.809,-5.03,67.96,58.066,58,51.303,10.444,10.6,76.122,5.614,58.066,9.335,-3.856,72.38,183.366,34.408,433.767,152.148,5.766,5.874,85.539,5.27,1.55944,-37.8144,1.60167,1.63167
29751,41.001,32.029,45.747,0,51.365,60,36.592,0,48.003,11.997,-3.769,-5.03,68.338,58.055,58,51.334,10.442,10.6,76.239,5.614,58.055,9.378,-3.769,72.38,183.35,34.408,433.637,152.148,5.773,5.881,85.603,5.27,1.55944,-36.9613,1.60361,1.63361
29752,41.125,32.058,45.806,0,51.365,60,36.592,0,48.003,11.997,-3.769,-5.03,68.338,58.069,58,51.291,10.442,10.6,76.239,5.613,58.069,9.368,-3.776,72.38,183.35,34.408,433.637,152.148,5.789,5.873,85.652,5.269,1.55917,-37.0299,1.60806,1.63139
29753,41.213,32.087,45.835,0,51.409,60,36.665,0,48.003,11.997,-3.83,-5.03,68.714,58.098,58,51.225,10.438,10.6,76.401,5.619,58.091,9.378,-3.83,72.396,183.366,34.408,433.55,152.132,5.802,5.864,85.685,5.274,1.56083,-37.5595,1.61167,1.62889
29754,41.411,32.139,45.886,0,51.423,60,36.731,0,48.003,11.997,-3.939,-5.03,68.871,58.192,58,50.919,10.436,10.6,76.504,5.617,58.192,9.365,-3.924,72.396,183.366,34.408,433.42,152.148,5.823,5.801,85.673,5.272,1.56028,-38.4813,1.6175,1.61139
29755,41.521,32.183,45.974,0,51.394,60,36.775,0,48.003,11.997,-3.986,-5.03,69.035,58.236,58,50.787,10.435,10.6,76.563,5.621,58.236,9.383,-4.069,72.396,183.366,34.408,433.29,152.148,5.825,5.778,85.644,5.275,1.56139,-39.9033,1.61806,1.605
29756,41.609,32.197,45.974,0,51.379,60,36.79,0,48.003,11.997,-4.069,-5.03,69.191,58.232,58,50.798,10.435,10.6,76.622,5.623,58.232,9.319,-3.895,72.38,183.366,34.424,433.29,152.23,5.826,5.782,85.618,5.277,1.56194,-38.1969,1.61833,1.60611
29757,41.719,32.197,45.989,0,51.365,60,36.804,0,48.003,11.997,-3.895,-5.03,69.366,58.221,58,50.818,10.434,10.6,76.637,5.629,58.225,9.335,-3.997,72.396,183.366,34.408,433.203,152.214,5.826,5.792,85.599,5.282,1.56361,-39.1972,1.61833,1.60889
29758,41.777,32.227,46.018,0,51.343,60,36.819,0,48.003,11.997,-3.997,-5.03,69.535,58.218,58,50.838,10.434,10.6,76.654,5.633,58.218,9.342,-4.225,72.38,183.285,34.424,433.116,152.214,5.823,5.801,85.589,5.286,1.56472,-41.4331,1.6175,1.61139
29759,41.873,32.227,46.033,0,51.343,60,36.819,0,48.003,11.997,-4.127,-5.03,69.782,58.2,58,50.891,10.433,10.6,76.729,5.635,58.2,9.333,-4.17,72.38,183.285,34.424,433.116,152.23,5.819,5.814,85.587,5.288,1.56528,-40.8937,1.61639,1.615
29760,42.026,32.241,46.055,0,51.365,60,36.833,0,48.003,11.997,-4.275,-5.03,69.901,58.033,58,51.392,10.433,10.6,76.745,5.64,58.033,9.356,-4.178,72.461,183.285,34.408,432.986,152.295,5.82,5.918,85.673,5.293,1.56667,-40.9722,1.61667,1.64389
