time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
29761,42.1,32.256,46.099,0,51.453,60,36.848,0,48.003,11.997,-4.178,-5.03,70.036,57.917,58,51.737,10.433,10.6,76.762,5.643,57.917,9.339,-4.091,72.461,183.285,34.408,432.899,152.295,5.83,5.99,85.772,5.295,1.5675,-40.119,1.61944,1.66389
29762,42.158,32.256,46.084,0,51.548,60,36.863,0,48.003,11.997,-4.217,-5.03,70.164,57.787,58,52.041,10.432,10.6,76.822,5.646,57.816,9.345,-4.261,72.461,183.285,34.408,432.899,152.295,5.843,6.054,85.903,5.298,1.56833,-41.7861,1.62306,1.68167
29763,42.239,32.271,46.099,0,51.636,60,36.899,0,48.003,11.997,-4.232,-5.03,70.399,57.737,58,52.282,10.432,10.6,76.854,5.649,57.737,9.347,-4.232,72.461,183.285,34.408,432.813,152.214,5.864,6.105,86.05,5.301,1.56917,-41.5017,1.62889,1.69583
29764,42.312,32.3,46.143,0,51.709,60,36.929,0,48.003,11.997,-4.163,-5.03,70.539,57.744,58,52.259,10.431,10.6,76.914,5.651,57.744,9.372,-4.163,72.461,183.285,34.408,432.726,152.23,5.894,6.103,86.186,5.303,1.56972,-40.8251,1.63722,1.69528
29765,42.451,32.3,46.157,0,51.76,60,36.929,0,48.003,11.997,-4.243,-5.03,70.658,57.885,58,51.839,10.431,10.6,76.929,5.656,57.885,9.372,-4.376,72.461,183.285,34.408,432.595,152.23,5.954,6.024,86.292,5.307,1.57111,-42.9139,1.65389,1.67333
29766,42.495,32.366,46.238,0,51.775,60,36.958,0,48.003,11.997,-4.376,-5.03,70.761,57.99,58,51.522,10.43,10.6,76.991,5.654,57.99,9.378,-4.474,72.461,183.285,34.408,432.552,152.214,5.973,5.958,86.28,5.305,1.57056,-43.875,1.65917,1.655
29767,42.554,32.366,46.238,0,51.746,60,36.987,0,48.003,11.997,-4.474,-5.03,70.847,58.048,58,51.351,10.429,10.6,77.05,5.656,58.048,9.383,-4.503,72.461,183.285,34.408,432.465,152.214,5.985,5.926,86.235,5.306,1.57111,-44.1593,1.6625,1.64611
29768,42.59,32.38,46.252,0,51.709,60,37.002,0,48.003,11.997,-4.561,-5.03,70.996,58.091,58,51.221,10.429,10.6,77.082,5.659,58.091,9.385,-4.601,72.461,183.285,34.408,432.378,152.214,5.986,5.903,86.182,5.31,1.57194,-45.1204,1.66278,1.63972
29769,42.649,32.38,46.267,0,51.665,60,37.002,0,48.003,11.997,-4.604,-5.03,71.075,58.116,58,51.144,10.428,10.6,77.145,5.663,58.116,9.341,-4.604,72.51,183.285,34.408,432.292,152.214,5.988,5.892,86.122,5.313,1.57306,-45.1498,1.66333,1.63667
29770,42.759,32.395,46.267,0,51.621,60,37.017,0,48.003,11.997,-4.572,-5.03,71.15,58.102,58,51.187,10.429,10.6,77.117,5.673,58.102,9.335,-4.348,72.51,183.285,34.408,432.205,152.295,5.973,5.91,86.038,5.322,1.57583,-42.6393,1.65917,1.64167
29771,42.832,32.38,46.267,0,51.606,60,37.017,0,48.003,11.997,-4.348,-5.03,71.255,58.116,58,51.142,10.429,10.6,77.133,5.673,58.116,9.346,-4.221,72.51,183.285,34.408,432.118,152.295,5.967,5.901,86.004,5.323,1.57583,-41.3939,1.6575,1.63917
29772,42.891,32.395,46.282,0,51.577,60,37.002,0,48.003,11.997,-4.221,-5.03,71.381,58.152,58,51.033,10.43,10.6,77.106,5.674,58.152,9.336,-4.21,72.51,183.285,34.424,432.075,152.295,5.96,5.88,85.958,5.324,1.57611,-41.286,1.65556,1.63333
29773,42.971,32.41,46.311,0,51.548,60,37.046,0,48.003,11.997,-4.264,-5.03,71.619,58.196,58,50.924,10.429,10.6,77.182,5.674,58.189,9.346,-4.264,72.51,183.285,34.408,431.988,152.295,5.95,5.859,85.903,5.324,1.57611,-41.8156,1.65278,1.6275
29774,43.044,32.424,46.326,0,51.511,60,37.046,0,48.003,11.997,-4.188,-5.03,71.758,58.192,58,50.912,10.429,10.6,77.199,5.671,58.192,9.345,-4.188,72.51,183.285,34.424,432.031,152.295,5.94,5.853,85.851,5.32,1.57528,-41.0703,1.65,1.62583
29775,43.198,32.439,46.355,0,51.453,60,37.061,0,48.003,11.997,-4.282,-5.03,71.869,58.225,58,50.855,10.428,10.6,77.259,5.671,58.21,9.355,-4.221,72.526,183.285,34.294,431.814,152.295,5.914,5.842,85.771,5.321,1.57528,-41.3939,1.64278,1.62278
29776,43.271,32.439,46.34,0,51.423,60,37.083,0,48.003,11.997,-4.221,-5.03,71.992,58.294,58,50.603,10.429,10.6,77.231,5.674,58.294,9.33,-4.232,72.526,183.285,34.294,431.858,152.295,5.897,5.794,85.7,5.323,1.57611,-41.5017,1.63806,1.60944
29777,43.323,32.454,46.355,0,51.379,60,37.097,0,48.003,11.997,-4.322,-5.03,72.124,58.395,58,50.363,10.429,10.6,77.249,5.677,58.373,9.37,-4.525,72.526,183.285,34.294,431.727,152.295,5.883,5.75,85.618,5.327,1.57694,-44.3751,1.63417,1.59722
29778,43.367,32.439,46.34,0,51.313,60,37.083,0,48.003,11.997,-4.449,-5.03,72.289,58.464,58,50.087,10.431,10.6,77.193,5.68,58.464,9.373,-4.449,72.542,183.285,34.408,431.727,152.295,5.868,5.697,85.515,5.33,1.57778,-43.6298,1.63,1.5825
29779,43.396,32.424,46.326,0,51.255,60,37.061,0,48.003,11.997,-4.593,-5.03,72.35,58.518,58,49.923,10.431,10.6,77.212,5.683,58.518,9.367,-4.622,72.51,183.285,34.408,431.641,152.295,5.841,5.667,85.409,5.332,1.57861,-45.3263,1.6225,1.57417
29780,43.425,32.439,46.326,0,51.196,60,37.061,0,48.003,11.997,-4.789,-5.03,72.376,58.543,58,49.841,10.431,10.6,77.228,5.693,58.543,9.331,-4.861,72.461,183.285,34.408,431.554,152.295,5.791,5.661,85.236,5.342,1.58139,-47.6701,1.60861,1.5725
29781,43.44,32.395,46.282,0,51.116,60,37.031,0,48.003,11.997,-5.002,-5.03,72.41,58.5,58,49.968,10.433,10.6,77.158,5.699,58.5,9.339,-4.988,72.461,183.285,34.424,431.554,152.327,5.771,5.693,85.201,5.348,1.58306,-48.9156,1.60306,1.58139
29782,43.44,32.38,46.267,0,51.116,55.803,37.002,0,48.003,11.997,-4.962,-5.03,72.406,58.427,58,50.184,10.434,10.6,77.13,5.701,58.427,9.281,-5.006,72.461,183.285,34.424,431.38,152.327,5.755,5.738,85.197,5.35,1.58361,-49.0921,1.59861,1.59389
29783,43.469,32.395,46.282,0,51.13,55.803,37.002,0,48.003,11.997,-5.006,-5.03,72.415,58.377,58,50.332,10.434,10.6,77.102,5.703,58.377,9.302,-4.807,72.461,183.285,34.424,431.293,152.344,5.741,5.769,85.218,5.352,1.58417,-47.1406,1.59472,1.6025
29784,43.491,32.395,46.282,0,51.145,43.396,37.017,0,48.003,11.997,-4.807,-5.03,72.461,58.355,58,50.393,10.435,10.6,77.121,5.705,58.355,9.321,-4.876,72.461,183.285,34.408,431.25,152.344,5.735,5.784,85.251,5.354,1.58472,-47.8172,1.59306,1.60667
29785,43.506,32.395,46.267,0,51.182,37.368,37.017,0,48.003,11.997,-4.829,-5.03,72.51,58.348,58,50.413,10.436,10.6,77.113,5.709,58.348,9.297,-4.829,72.461,183.285,34.424,431.076,152.344,5.735,5.791,85.288,5.358,1.58583,-47.3563,1.59306,1.60861
29786,43.535,32.395,46.282,0,51.196,31.282,37.017,0,48.003,11.997,-4.829,-5.03,72.51,58.326,58,50.476,10.436,10.6,77.113,5.707,58.326,9.305,-4.785,72.461,183.285,34.408,431.163,152.344,5.741,5.803,85.327,5.357,1.58528,-46.9248,1.59472,1.61194
29787,43.579,32.38,46.267,0,51.226,25.327,37.002,0,48.003,11.997,-4.525,-5.03,72.639,58.301,58,50.549,10.437,10.6,77.104,5.71,58.301,9.302,-4.608,72.38,183.252,34.408,431.033,152.327,5.748,5.821,85.372,5.359,1.58611,-45.189,1.59667,1.61694
29788,43.689,32.38,46.252,0,51.27,20.815,36.987,0,48.003,11.997,-4.59,-5.03,72.721,58.232,58,50.752,10.438,10.6,77.079,5.715,58.232,9.35,-4.427,72.38,183.171,34.408,430.903,152.344,5.764,5.866,85.501,5.365,1.5875,-43.414,1.60111,1.62944
29789,43.748,32.336,46.187,0,51.299,20.801,36.987,0,48.003,11.997,-4.427,-5.03,72.821,58.214,58,50.805,10.439,10.6,77.052,5.718,58.214,9.361,-4.514,72.396,183.171,34.424,430.903,152.327,5.776,5.879,85.567,5.367,1.58833,-44.2672,1.60444,1.63306
29790,43.762,32.322,46.172,0,51.379,20.786,36.943,0,48.003,11.997,-4.514,-5.03,72.917,58.207,58,50.825,10.442,10.6,76.983,5.722,58.207,9.362,-4.774,72.266,183.171,34.408,430.816,152.344,5.79,5.887,85.626,5.371,1.58944,-46.8169,1.60833,1.63528
29791,43.792,32.336,46.187,0,51.409,20.786,36.943,0,48.003,11.997,-4.753,-5.03,72.954,58.2,58,50.845,10.443,10.6,76.955,5.723,58.2,9.358,-4.85,72.266,183.171,34.408,430.773,152.344,5.801,5.892,85.682,5.372,1.58972,-47.5623,1.61139,1.63667
29792,43.792,32.336,46.187,0,51.438,20.786,36.958,0,48.003,11.997,-4.85,-5.03,72.99,58.2,58,50.844,10.444,10.6,76.927,5.723,58.2,9.318,-4.966,72.266,183.171,34.408,430.816,152.344,5.817,5.891,85.726,5.372,1.58972,-48.6998,1.61583,1.63639
29793,43.792,32.322,46.172,0,51.453,20.786,36.943,0,48.003,11.997,-4.966,-5.03,72.995,58.207,58,50.831,10.443,10.6,76.989,5.719,58.207,9.308,-5.096,72.233,183.171,34.408,430.686,152.441,5.83,5.885,85.764,5.369,1.58861,-49.9747,1.61944,1.63472
29794,43.777,32.351,46.216,0,51.467,20.801,36.973,0,48.003,11.997,-5.183,-5.03,72.953,58.218,58,50.786,10.443,10.6,77.024,5.719,58.218,9.327,-5.161,72.201,183.171,34.408,430.729,152.441,5.844,5.877,85.782,5.369,1.58861,-50.6121,1.62333,1.6325
29795,43.762,32.336,46.201,0,51.467,20.786,36.958,0,48.003,11.997,-5.183,-5.03,72.953,58.25,58,50.687,10.443,10.6,77.024,5.722,58.25,9.309,-5.136,72.184,183.171,34.424,430.556,152.441,5.849,5.86,85.788,5.372,1.58944,-50.367,1.62472,1.62778
29796,43.762,32.366,46.238,0,51.453,20.815,36.987,0,48.003,11.997,-5.136,-5.03,72.942,58.326,58,50.454,10.444,10.6,76.997,5.73,58.326,9.337,-5.042,72.184,183.171,34.408,430.599,152.523,5.852,5.821,85.768,5.379,1.59167,-49.4451,1.62556,1.61694
29797,43.777,32.336,46.187,0,51.423,20.786,36.958,0,48.003,11.997,-4.85,-5.03,72.976,58.431,58,50.139,10.445,10.6,76.987,5.734,58.431,9.331,-4.879,72.184,183.171,34.408,430.512,152.523,5.855,5.763,85.705,5.384,1.59278,-47.8466,1.62639,1.60083
29798,43.792,32.322,46.172,0,51.343,20.786,36.943,0,48.003,11.997,-4.915,-5.03,72.992,58.583,58,49.679,10.446,10.6,76.959,5.736,58.583,9.327,-4.915,72.184,183.171,34.408,430.599,152.523,5.849,5.672,85.579,5.386,1.59333,-48.1997,1.62472,1.57556
29799,43.806,32.322,46.157,0,51.255,20.764,36.929,0,48.003,11.997,-4.767,-5.03,73.023,58.699,58,49.327,10.446,10.6,76.933,5.734,58.699,9.313,-4.767,71.989,183.171,34.424,430.425,152.523,5.835,5.599,85.422,5.384,1.59278,-46.7483,1.62083,1.55528
29800,43.835,32.322,46.172,0,51.16,20.786,36.943,0,48.003,11.997,-4.825,-5.03,73.057,58.72,58,49.26,10.447,10.6,76.951,5.733,58.72,9.286,-4.825,72.005,183.171,34.456,430.512,152.523,5.807,5.585,85.269,5.383,1.5925,-47.3171,1.61306,1.55139
29801,43.872,32.336,46.172,0,51.101,20.786,36.943,0,48.003,11.997,-4.836,-5.03,73.085,58.612,58,49.576,10.447,10.6,76.967,5.73,58.612,9.354,-4.818,72.005,183.171,34.456,430.382,152.572,5.75,5.646,85.114,5.381,1.59167,-47.2484,1.59722,1.56833
29802,43.872,32.336,46.201,0,51.042,20.786,36.958,0,48.003,11.997,-4.818,-5.03,73.118,58.615,58,49.582,10.448,10.6,76.939,5.729,58.608,9.329,-5.02,71.989,183.171,34.456,430.339,152.572,5.723,5.646,85.071,5.379,1.59139,-49.2294,1.58972,1.56833
29803,43.872,32.336,46.172,0,51.013,20.786,36.943,0,48.003,11.997,-5.02,-5.03,73.114,58.677,58,49.371,10.447,10.6,76.999,5.731,58.677,9.329,-5.075,71.908,183.171,34.456,430.425,152.555,5.7,5.605,85.01,5.381,1.59194,-49.7687,1.58333,1.55694
29804,43.857,32.336,46.187,0,50.933,20.786,36.943,0,48.003,11.997,-5.06,-5.03,73.109,58.807,58,48.973,10.448,10.6,76.971,5.731,58.807,9.296,-5.075,71.924,183.171,34.456,430.295,152.572,5.683,5.526,84.901,5.382,1.59194,-49.7687,1.57861,1.535
29805,43.821,32.351,46.201,0,50.859,20.801,36.973,0,48.003,11.997,-5.075,-5.03,73.1,58.934,58,48.587,10.448,10.6,76.987,5.734,58.934,9.305,-5.241,71.924,183.171,34.456,430.252,152.555,5.656,5.451,84.758,5.384,1.59278,-51.3967,1.57111,1.51417
29806,43.792,32.322,46.157,0,50.779,20.764,36.929,0,48.003,11.997,-5.241,-5.03,73.051,58.966,58,48.474,10.449,10.6,76.96,5.738,58.97,9.3,-5.375,71.924,183.171,34.424,430.252,152.572,5.624,5.433,84.638,5.388,1.59389,-52.7107,1.56222,1.50917
29807,43.762,32.3,46.143,0,50.735,20.764,36.914,0,48.003,11.997,-5.284,-5.03,72.951,58.916,58,48.632,10.451,10.6,76.906,5.743,58.916,9.298,-5.284,71.908,183.171,34.408,430.295,152.686,5.587,5.47,84.571,5.393,1.59528,-51.8183,1.55194,1.51944
29808,43.762,32.271,46.099,0,50.735,20.735,36.877,0,48.003,11.997,-5.082,-5.03,72.954,58.789,58,49.008,10.455,10.6,76.835,5.749,58.789,9.292,-5.082,71.842,183.171,34.424,430.295,152.686,5.566,5.551,84.57,5.4,1.59694,-49.8374,1.54611,1.54194
29809,43.762,32.256,46.084,0,50.764,20.735,36.863,0,48.003,11.997,-5.078,-5.03,72.951,58.673,58,49.282,10.455,10.6,76.807,5.753,58.695,9.309,-5.078,71.842,183.171,34.408,430.208,152.718,5.543,5.609,84.623,5.403,1.59806,-49.7982,1.53972,1.55806
29810,43.762,32.241,46.069,0,50.815,20.72,36.848,0,48.003,11.997,-5.06,-5.03,72.953,58.641,58,49.441,10.456,10.6,76.778,5.753,58.641,9.317,-5.06,71.842,183.171,34.408,430.165,152.718,5.537,5.642,84.696,5.404,1.59806,-49.6216,1.53806,1.56722
29811,43.762,32.227,46.055,0,50.845,20.72,36.833,0,48.003,11.997,-5.237,-5.03,72.923,58.688,58,49.293,10.457,10.6,76.75,5.753,58.688,9.306,-5.237,71.842,183.171,34.408,430.165,152.718,5.539,5.612,84.741,5.404,1.59806,-51.3574,1.53861,1.55889
29812,43.762,32.241,46.069,0,50.845,20.72,36.848,0,48.003,11.997,-5.085,-5.03,72.916,58.851,58,48.795,10.457,10.6,76.766,5.754,58.851,9.347,-4.962,71.842,183.171,34.408,430.122,152.718,5.55,5.513,84.712,5.405,1.59833,-48.6606,1.54167,1.53139
29813,43.748,32.256,46.084,0,50.83,20.72,36.848,0,48.003,11.997,-4.959,-5.03,72.935,58.854,58,48.779,10.457,10.6,76.782,5.752,58.854,9.334,-5.263,71.842,183.171,34.408,430.208,152.718,5.551,5.507,84.682,5.402,1.59778,-51.6124,1.54194,1.52972
29814,43.733,32.241,46.069,0,50.815,20.72,36.848,0,48.003,11.997,-5.114,-5.03,72.888,58.804,58,48.927,10.458,10.6,76.769,5.749,58.804,9.33,-5.114,71.842,183.171,34.408,430.078,152.718,5.547,5.534,84.675,5.4,1.59694,-50.1512,1.54083,1.53722
29815,43.718,32.271,46.099,0,50.815,20.735,36.877,0,48.003,11.997,-5.223,-5.03,72.863,58.771,58,49.018,10.457,10.6,76.828,5.75,58.771,9.346,-5.19,71.842,183.171,34.408,430.078,152.751,5.543,5.556,84.684,5.401,1.59722,-50.8965,1.53972,1.54333
29816,43.689,32.271,46.113,0,50.815,20.75,36.877,0,48.003,11.997,-5.223,-5.03,72.863,58.782,58,48.979,10.457,10.6,76.828,5.752,58.782,9.304,-5.273,71.842,183.171,34.408,430.078,152.751,5.542,5.548,84.691,5.403,1.59778,-51.7105,1.53944,1.54111
29817,43.689,32.256,46.099,0,50.793,20.735,36.863,0,48.003,11.997,-5.15,-5.03,72.797,58.858,58,48.744,10.459,10.6,76.769,5.756,58.858,9.306,-5.15,71.842,183.171,34.408,430.078,152.751,5.545,5.505,84.663,5.407,1.59889,-50.5042,1.54028,1.52917
29818,43.652,32.241,46.069,0,50.764,20.735,36.848,0,48.003,11.997,-5.15,-5.03,72.797,58.966,58,48.41,10.459,10.6,76.769,5.756,58.966,9.256,-5.295,71.842,183.171,34.424,430.078,152.881,5.54,5.437,84.603,5.407,1.59889,-51.9262,1.53889,1.51028
29819,43.638,32.241,46.055,0,50.706,20.72,36.833,0,48.003,11.997,-5.295,-5.03,72.757,59.039,58,48.189,10.459,10.6,76.787,5.758,59.039,9.312,-5.132,71.842,183.171,34.408,429.948,152.881,5.533,5.396,84.503,5.41,1.59944,-50.3277,1.53694,1.49889
29820,43.608,32.227,46.033,0,50.647,20.72,36.833,0,48.003,11.997,-5.132,-5.03,72.721,59.122,58,47.925,10.461,10.6,76.73,5.758,59.122,9.293,-5.169,71.842,183.171,34.408,429.991,152.881,5.498,5.344,84.304,5.41,1.59944,-50.6906,1.52722,1.48444
29821,43.608,32.227,46.055,0,50.581,20.72,36.833,0,48.003,11.997,-5.169,-5.03,72.695,59.122,58,47.925,10.461,10.6,76.744,5.758,59.122,9.293,-5.169,71.842,183.171,34.408,429.991,152.881,5.498,5.344,84.304,5.41,1.59944,-50.6906,1.52722,1.48444
29822,43.638,32.227,46.033,0,50.493,20.72,36.833,0,48.003,11.997,-4.868,-5.03,72.707,59.118,58,47.921,10.462,10.6,76.715,5.76,59.118,9.292,-4.865,71.842,183.171,34.408,429.948,152.881,5.445,5.344,84.156,5.411,1.6,-47.7094,1.5125,1.48444
29823,43.704,32.227,46.055,0,50.493,20.72,36.833,0,48.003,11.997,-4.865,-5.03,72.747,59.122,58,47.902,10.462,10.6,76.73,5.757,59.122,9.34,-4.626,71.842,183.171,34.408,429.861,152.865,5.42,5.337,84.097,5.409,1.59917,-45.3656,1.50556,1.4825
29824,43.748,32.241,46.055,0,50.464,20.72,36.833,0,48.003,11.997,-4.626,-5.03,72.831,59.136,58,47.85,10.462,10.6,76.747,5.756,59.136,9.339,-4.557,71.842,183.171,34.424,429.861,152.865,5.403,5.326,84.051,5.408,1.59889,-44.6889,1.50083,1.47944
29825,43.792,32.227,46.033,0,50.413,20.72,36.833,0,48.003,11.997,-4.557,-5.03,72.909,59.129,58,47.865,10.462,10.6,76.762,5.756,59.129,9.327,-4.499,71.842,183.171,34.408,429.905,152.913,5.385,5.329,84.019,5.408,1.59889,-44.1201,1.49583,1.48028
29826,43.835,32.212,46.018,0,50.398,20.706,36.819,0,48.003,11.997,-4.586,-5.03,72.995,59.1,58,47.944,10.463,10.6,76.732,5.758,59.1,9.34,-4.496,71.842,183.171,34.408,429.861,152.913,5.368,5.347,84.007,5.41,1.59944,-44.0907,1.49111,1.48528
29827,43.872,32.212,46.003,0,50.413,20.706,36.804,0,48.003,11.997,-4.666,-5.03,73.127,59.06,58,48.057,10.465,10.6,76.675,5.762,59.06,9.323,-4.666,71.842,183.171,34.424,429.861,152.913,5.357,5.373,84.021,5.414,1.60056,-45.7578,1.48806,1.4925
29828,43.887,32.197,45.989,0,50.427,20.691,36.79,0,48.003,11.997,-4.666,-5.03,73.127,59.042,58,48.103,10.465,10.6,76.675,5.762,59.042,9.302,-4.886,71.842,183.171,34.408,429.818,152.995,5.35,5.382,84.044,5.414,1.60056,-47.9153,1.48611,1.495
29829,43.872,32.197,45.989,0,50.449,20.691,36.804,0,48.003,11.997,-5.096,-5.03,73.125,59.031,58,48.128,10.467,10.6,76.661,5.761,59.031,9.296,-5.103,71.924,183.171,34.408,429.774,152.995,5.352,5.386,84.069,5.413,1.60028,-50.0433,1.48667,1.49611
29830,43.887,32.183,45.974,0,50.449,20.691,36.79,0,48.003,11.997,-5.096,-5.03,73.125,59.053,58,48.055,10.467,10.6,76.661,5.761,59.053,9.286,-5.071,71.924,183.171,34.408,429.774,152.995,5.353,5.372,84.08,5.414,1.60028,-49.7295,1.48694,1.49222
29831,43.872,32.197,45.989,0,50.449,20.691,36.79,0,48.003,11.997,-5.089,-5.03,73.117,59.075,58,47.983,10.468,10.6,76.646,5.759,59.075,9.269,-5.089,71.908,183.171,34.408,429.774,152.995,5.356,5.355,84.077,5.412,1.59972,-49.906,1.48778,1.4875
29832,43.887,32.212,46.003,0,50.464,20.706,36.79,0,48.003,11.997,-5.02,-5.03,73.11,58.995,58,48.208,10.469,10.6,76.615,5.754,58.995,9.309,-4.879,71.908,183.171,34.424,429.774,152.995,5.356,5.396,84.111,5.407,1.59833,-47.8466,1.48778,1.49889
29833,43.887,32.212,46.003,0,50.464,20.706,36.79,0,48.003,11.997,-4.879,-5.03,73.14,58.995,58,48.208,10.469,10.6,76.629,5.754,58.995,9.309,-4.879,71.908,183.171,34.424,429.774,152.995,5.356,5.396,84.111,5.407,1.59833,-47.8466,1.48778,1.49889
29834,43.945,32.183,45.989,0,50.508,20.691,36.79,0,48.003,11.997,-4.796,-5.03,73.185,58.793,58,48.804,10.469,10.6,76.645,5.754,58.793,9.319,-4.655,71.924,183.171,34.408,429.688,153.06,5.37,5.515,84.277,5.408,1.59833,-45.65,1.49167,1.53194
29835,44.019,32.168,45.959,0,50.647,20.676,36.775,0,48.003,11.997,-4.615,-5.03,73.247,58.702,58,49.069,10.47,10.6,76.615,5.754,58.702,9.358,-4.398,71.924,183.171,34.424,429.688,153.141,5.387,5.568,84.41,5.408,1.59833,-43.1296,1.49639,1.54667
29836,44.084,32.153,45.93,0,50.72,20.676,36.746,0,48.003,11.997,-4.369,-5.03,73.373,58.666,58,49.173,10.471,10.6,76.585,5.754,58.666,9.362,-4.539,71.842,183.171,34.408,429.688,153.141,5.412,5.589,84.528,5.408,1.59833,-44.5124,1.50333,1.5525
29837,44.114,32.139,45.916,0,50.764,20.662,36.731,0,48.003,11.997,-4.539,-5.03,73.463,58.684,58,49.113,10.472,10.6,76.556,5.756,58.684,9.356,-4.745,71.842,183.171,34.408,429.557,153.141,5.434,5.578,84.618,5.41,1.59889,-46.5326,1.50944,1.54944
29838,44.128,32.139,45.901,0,50.815,20.662,36.716,0,48.003,11.997,-4.865,-5.03,73.562,58.702,58,49.055,10.474,10.6,76.496,5.758,58.702,9.379,-4.785,71.842,183.285,34.408,429.557,153.141,5.465,5.569,84.679,5.412,1.59944,-46.9248,1.51806,1.54694
29839,44.128,32.117,45.886,0,50.845,20.647,36.694,0,48.003,11.997,-5.082,-5.03,73.546,58.709,58,49.029,10.475,10.6,76.466,5.76,58.709,9.371,-5.082,71.842,183.285,34.408,429.557,153.141,5.489,5.566,84.724,5.414,1.6,-49.8374,1.52472,1.54611
29840,44.128,32.102,45.872,0,50.859,20.647,36.68,0,48.003,11.997,-5.067,-5.03,73.544,58.688,58,49.09,10.476,10.6,76.435,5.761,58.688,9.34,-5.067,71.842,183.285,34.408,429.557,153.141,5.502,5.579,84.769,5.415,1.60028,-49.6903,1.52833,1.54972
29841,44.099,32.087,45.835,0,50.903,20.632,36.665,0,48.003,11.997,-5.277,-5.03,73.487,58.655,58,49.182,10.477,10.6,76.407,5.758,58.655,9.34,-5.277,71.761,183.285,34.408,429.557,153.141,5.522,5.595,84.821,5.413,1.59944,-51.7497,1.53389,1.55417
29842,44.07,32.073,45.82,0,50.903,20.618,36.65,0,48.003,11.997,-5.241,-5.03,73.454,58.644,58,49.21,10.479,10.6,76.376,5.757,58.644,9.346,-5.266,71.615,183.285,34.408,429.47,153.141,5.538,5.599,84.857,5.412,1.59917,-51.6418,1.53833,1.55528
29843,44.055,32.087,45.835,0,50.918,20.618,36.636,0,48.003,11.997,-5.176,-5.03,73.428,58.775,58,48.807,10.479,10.6,76.391,5.761,58.775,9.35,-5.122,71.615,183.285,34.408,429.427,153.223,5.559,5.522,84.846,5.416,1.60028,-50.2297,1.54417,1.53389
29844,44.041,32.073,45.82,0,50.874,20.618,36.65,0,48.003,11.997,-5.122,-5.03,73.41,58.883,58,48.554,10.479,10.6,76.402,5.757,58.858,9.347,-5.172,71.517,183.285,34.408,429.427,153.223,5.564,5.468,84.776,5.412,1.59917,-50.72,1.54556,1.51889
29845,44.019,32.073,45.82,0,50.874,20.618,36.65,0,48.003,11.997,-5.255,-5.03,73.377,58.937,58,48.309,10.48,10.6,76.372,5.757,58.937,9.34,-5.125,71.452,183.285,34.408,429.297,153.223,5.555,5.419,84.683,5.413,1.59917,-50.2591,1.54306,1.50528
29846,44.004,32.058,45.806,0,50.764,20.618,36.65,0,48.003,11.997,-5.125,-5.03,73.359,58.945,58,48.282,10.481,10.6,76.341,5.759,58.945,9.342,-5.161,71.452,183.301,34.408,429.34,153.223,5.542,5.415,84.601,5.414,1.59972,-50.6121,1.53944,1.50417
29847,44.004,32.058,45.791,0,50.764,20.618,36.65,0,48.003,11.997,-5.161,-5.03,73.346,58.89,58,48.438,10.481,10.6,76.353,5.756,58.89,9.368,-5.009,71.452,183.285,34.408,429.297,153.451,5.524,5.444,84.543,5.412,1.59889,-49.1215,1.53444,1.51222
29848,43.945,32.043,45.791,0,50.72,20.618,36.636,0,48.003,11.997,-5.009,-5.03,73.339,58.804,58,48.695,10.483,10.6,76.324,5.759,58.804,9.37,-5.433,71.305,183.285,34.408,429.21,153.451,5.505,5.498,84.544,5.415,1.59972,-53.2795,1.52917,1.52722
29849,43.916,32.014,45.732,0,50.735,20.603,36.621,0,48.003,11.997,-5.433,-5.03,73.255,58.76,58,48.817,10.483,10.6,76.293,5.761,58.76,9.371,-5.443,71.289,183.285,34.408,429.21,153.451,5.49,5.524,84.571,5.417,1.60028,-53.3776,1.525,1.53444
29850,43.806,32.014,45.747,0,50.75,20.581,36.592,0,48.003,11.997,-5.443,-5.03,73.182,58.778,58,48.756,10.485,10.6,76.218,5.76,58.778,9.384,-5.834,71.289,183.285,34.408,429.21,153.451,5.486,5.511,84.587,5.416,1.6,-57.212,1.52389,1.53083
29851,43.733,31.985,45.703,0,50.75,20.552,36.563,0,48.003,11.997,-5.968,-5.03,72.865,58.847,58,48.543,10.487,10.6,76.156,5.76,58.847,9.385,-5.834,71.289,183.285,34.408,429.036,153.451,5.484,5.468,84.577,5.417,1.6,-57.212,1.52333,1.51889
29852,43.608,32,45.667,0,50.72,20.566,36.548,0,48.003,11.997,-6.16,-5.03,72.664,58.901,58,48.376,10.488,10.6,76.123,5.761,58.901,9.346,-6.16,71.305,183.285,34.408,429.08,153.451,5.482,5.436,84.546,5.418,1.60028,-60.409,1.52278,1.51
29853,43.491,31.985,45.688,0,50.706,20.552,36.548,0,48.003,11.997,-6.116,-5.03,72.473,58.945,58,48.239,10.488,10.6,76.138,5.763,58.945,9.352,-6.116,71.191,183.285,34.408,429.123,153.451,5.475,5.412,84.496,5.42,1.60083,-59.9775,1.52083,1.50333
29854,43.352,31.97,45.667,0,50.676,20.552,36.533,0,48.003,11.997,-6.362,-5.03,72.238,58.93,58,48.277,10.489,10.6,76.107,5.767,58.93,9.35,-6.362,71.191,183.285,34.408,429.08,153.451,5.472,5.423,84.461,5.424,1.60194,-62.3899,1.52,1.50639
29855,43.103,31.956,45.637,0,50.676,20.537,36.511,0,48.003,11.997,-6.369,-5.03,72.04,58.778,58,48.721,10.49,10.6,76.074,5.77,58.778,9.353,-6.283,71.191,183.285,34.408,428.993,153.499,5.454,5.515,84.509,5.427,1.60278,-61.6152,1.515,1.53194
29856,42.986,31.934,45.623,0,50.706,20.537,36.497,0,48.003,11.997,-6.283,-5.03,71.833,58.691,58,48.977,10.49,10.6,76.088,5.769,58.691,9.365,-6.239,71.191,183.285,34.408,428.993,153.499,5.454,5.564,84.585,5.426,1.6025,-61.1837,1.515,1.54556
29857,42.876,31.919,45.608,0,50.793,20.522,36.482,0,48.003,11.997,-6.239,-5.03,71.636,58.666,58,49.048,10.492,10.6,76.054,5.766,58.666,9.354,-6.127,71.191,183.285,34.408,428.95,153.499,5.462,5.576,84.656,5.424,1.60167,-60.0853,1.51722,1.54889
29858,42.773,31.934,45.623,0,50.83,20.522,36.497,0,48.003,11.997,-6.127,-5.03,71.455,58.706,58,48.923,10.493,10.6,76.021,5.764,58.706,9.347,-6.134,71.029,183.285,34.408,428.819,153.499,5.476,5.548,84.7,5.422,1.60111,-60.154,1.52111,1.54111
29859,42.678,31.934,45.623,0,50.815,20.522,36.497,0,48.003,11.997,-6.134,-5.03,71.27,58.8,58,48.634,10.493,10.6,76.033,5.764,58.8,9.397,-5.888,71.029,183.285,34.408,428.863,153.499,5.489,5.49,84.696,5.421,1.60111,-57.7416,1.52472,1.525
29860,42.59,31.97,45.652,0,50.779,20.537,36.533,0,48.003,11.997,-5.888,-5.03,71.122,58.916,58,48.369,10.493,10.6,76.045,5.759,58.916,9.395,-5.921,71.045,183.285,34.424,428.906,153.499,5.497,5.433,84.649,5.417,1.59972,-58.0652,1.52694,1.50917
29861,42.48,31.956,45.637,0,50.735,20.537,36.511,0,48.003,11.997,-5.899,-5.03,70.81,58.995,58,48.037,10.493,10.6,76.068,5.757,58.995,9.376,-5.899,71.029,183.285,34.408,428.906,153.499,5.495,5.365,84.553,5.415,1.59917,-57.8494,1.52639,1.49028
29862,42.393,31.97,45.667,0,50.662,20.552,36.548,0,48.003,11.997,-5.968,-5.03,70.651,59.068,58,47.812,10.492,10.6,76.123,5.756,59.068,9.389,-5.968,71.029,183.366,34.408,428.776,153.499,5.484,5.318,84.436,5.414,1.59889,-58.5261,1.52333,1.47722
29863,42.312,31.985,45.688,0,50.596,20.552,36.548,0,48.003,11.997,-5.968,-5.03,70.651,59.075,58,47.785,10.492,10.6,76.123,5.754,59.075,9.383,-5.924,71.029,183.366,34.408,428.776,153.564,5.469,5.311,84.333,5.412,1.59833,-58.0946,1.51917,1.47528
29864,42.144,31.985,45.703,0,50.552,20.552,36.548,0,48.003,11.997,-5.99,-5.03,70.354,58.923,58,48.227,10.492,10.6,76.146,5.75,58.923,9.325,-5.736,71.029,183.366,34.408,428.776,153.564,5.422,5.394,84.261,5.408,1.59722,-56.2509,1.50611,1.49833
29865,42.144,31.985,45.703,0,50.552,20.552,36.563,0,48.003,11.997,-5.736,-5.03,70.229,58.923,58,48.227,10.492,10.6,76.158,5.75,58.923,9.325,-5.736,71.029,183.366,34.408,428.776,153.564,5.422,5.394,84.261,5.408,1.59722,-56.2509,1.50611,1.49833
29866,42.056,32,45.703,0,50.566,20.566,36.563,0,48.003,11.997,-5.881,-5.03,70.075,58.876,58,48.361,10.492,10.6,76.17,5.751,58.876,9.331,-5.881,71.029,183.366,34.408,428.819,153.564,5.405,5.423,84.278,5.409,1.5975,-57.6729,1.50139,1.50639
29867,41.917,32,45.718,0,50.537,20.566,36.577,0,48.003,11.997,-5.657,-5.03,69.977,59.035,58,47.87,10.492,10.6,76.182,5.746,59.035,9.342,-5.747,71.029,183.366,34.408,428.689,153.678,5.394,5.32,84.213,5.405,1.59611,-56.3588,1.49833,1.47778
29868,41.887,32.014,45.732,0,50.537,20.566,36.577,0,48.003,11.997,-5.747,-5.03,69.861,59.147,58,47.526,10.492,10.6,76.193,5.743,59.147,9.327,-5.523,71.11,183.366,34.408,428.689,153.678,5.382,5.248,84.117,5.402,1.59528,-54.1621,1.495,1.45778
29869,41.821,32.029,45.762,0,50.479,20.566,36.577,0,48.003,11.997,-5.523,-5.03,69.798,59.183,58,47.41,10.492,10.6,76.204,5.743,59.183,9.335,-5.393,71.11,183.366,34.408,428.733,153.678,5.37,5.225,84.022,5.401,1.59528,-52.8873,1.49167,1.45139
29870,41.807,32.043,45.762,0,50.369,20.603,36.606,0,48.003,11.997,-5.371,-5.03,69.672,59.151,58,47.501,10.49,10.6,76.271,5.742,59.151,9.327,-5.371,71.11,183.366,34.408,428.689,153.76,5.349,5.242,83.959,5.401,1.595,-52.6715,1.48583,1.45611
29871,41.792,32.043,45.776,0,50.369,20.603,36.621,0,48.003,11.997,-5.125,-5.03,69.668,59.064,58,47.754,10.49,10.6,76.282,5.744,59.064,9.358,-5.125,71.11,183.366,34.424,428.646,153.76,5.328,5.295,83.943,5.402,1.59556,-50.2591,1.48,1.47083
29872,41.807,32.043,45.776,0,50.383,20.603,36.621,0,48.003,11.997,-5.067,-5.03,69.682,58.992,58,47.962,10.49,10.6,76.296,5.748,58.992,9.359,-5.067,71.029,183.366,34.408,428.689,153.76,5.313,5.34,83.969,5.406,1.59667,-49.6903,1.47583,1.48333
29873,41.792,32.043,45.776,0,50.398,20.603,36.621,0,48.003,11.997,-5.096,-5.03,69.669,58.999,58,47.932,10.49,10.6,76.308,5.75,58.999,9.354,-5.096,71.029,183.285,34.408,428.689,153.76,5.307,5.337,83.993,5.408,1.59722,-49.9747,1.47417,1.4825
29874,41.807,32.043,45.791,0,50.383,20.603,36.636,0,48.003,11.997,-4.948,-5.03,69.684,59.118,58,47.564,10.49,10.6,76.32,5.751,59.118,9.361,-5.02,71.029,183.285,34.408,428.646,153.76,5.304,5.264,83.967,5.409,1.5975,-49.2294,1.47333,1.46222
29875,41.807,32.043,45.776,0,50.339,20.603,36.621,0,48.003,11.997,-4.948,-5.03,69.684,59.252,58,47.157,10.49,10.6,76.32,5.749,59.252,9.355,-5.1,71.029,183.285,34.408,428.689,153.76,5.298,5.181,83.883,5.408,1.59694,-50.0139,1.47167,1.43917
29876,41.792,32.043,45.776,0,50.229,20.603,36.621,0,48.003,11.997,-5.1,-5.03,69.679,59.422,58,46.692,10.492,10.6,76.288,5.748,59.422,9.293,-5.15,71.11,183.285,34.408,428.689,153.76,5.284,5.086,83.726,5.406,1.59667,-50.5042,1.46778,1.41278
29877,41.792,32.043,45.791,0,50.229,20.603,36.621,0,48.003,11.997,-5.056,-5.03,69.666,59.397,58,46.702,10.492,10.6,76.301,5.745,59.397,9.285,-5.06,71.11,183.285,34.424,428.689,153.76,5.252,5.086,83.556,5.404,1.59583,-49.6216,1.45889,1.41278
29878,41.821,32.058,45.791,0,50.142,20.603,36.636,0,48.003,11.997,-4.959,-5.03,69.68,59.216,58,47.1,10.492,10.6,76.318,5.756,59.259,9.297,-4.962,71.11,183.285,34.408,428.516,153.76,5.215,5.176,83.519,5.414,1.59889,-48.6606,1.44861,1.43778
29879,41.858,32.073,45.835,0,50.112,20.618,36.636,0,48.003,11.997,-4.89,-5.03,69.702,59.064,58,47.58,10.492,10.6,76.333,5.76,59.096,9.33,-4.753,71.11,183.285,34.408,428.559,153.841,5.197,5.276,83.595,5.418,1.6,-46.611,1.44361,1.46556
29880,41.873,32.087,45.835,0,50.215,20.632,36.665,0,48.003,11.997,-4.655,-5.03,69.756,58.995,58,47.876,10.49,10.6,76.389,5.759,58.995,9.319,-4.861,71.11,183.301,34.408,428.559,153.841,5.194,5.334,83.702,5.416,1.59972,-47.6701,1.44278,1.48167
29881,41.902,32.073,45.82,0,50.281,20.618,36.665,0,48.003,11.997,-4.861,-5.03,69.789,58.995,58,47.869,10.49,10.6,76.402,5.754,58.995,9.333,-4.763,71.11,183.285,34.408,428.602,153.841,5.204,5.326,83.787,5.412,1.59833,-46.7091,1.44556,1.47944
29882,41.931,32.073,45.82,0,50.295,20.632,36.65,0,48.003,11.997,-4.763,-5.03,69.826,59.082,58,47.599,10.492,10.6,76.37,5.752,59.082,9.334,-4.778,71.11,183.285,34.408,428.602,153.841,5.215,5.272,83.819,5.41,1.59778,-46.8562,1.44861,1.46444
29883,41.96,32.087,45.835,0,50.281,20.632,36.665,0,48.003,11.997,-4.778,-5.03,69.871,59.198,58,47.244,10.492,10.6,76.382,5.753,59.198,9.355,-4.698,71.11,183.285,34.408,428.559,153.841,5.233,5.201,83.79,5.411,1.59806,-46.0716,1.45361,1.44472
29884,41.99,32.073,45.82,0,50.229,20.618,36.665,0,48.003,11.997,-4.698,-5.03,69.931,59.299,58,46.931,10.492,10.6,76.395,5.753,59.299,9.364,-4.825,71.11,183.285,34.408,428.559,153.841,5.236,5.139,83.72,5.411,1.59806,-47.3171,1.45444,1.4275
29885,42.004,32.058,45.791,0,50.186,20.618,36.636,0,48.003,11.997,-4.894,-5.03,70.012,59.35,58,46.77,10.494,10.6,76.331,5.752,59.35,9.362,-4.818,71.11,183.285,34.408,428.559,153.841,5.231,5.106,83.637,5.411,1.59778,-47.2484,1.45306,1.41833
29886,42.004,32.058,45.806,0,50.142,20.618,36.636,0,48.003,11.997,-4.894,-5.03,70.012,59.361,58,46.729,10.494,10.6,76.331,5.753,59.361,9.355,-4.959,71.11,183.285,34.424,428.646,153.841,5.218,5.099,83.56,5.412,1.59806,-48.6312,1.44944,1.41639
29887,42.004,32.043,45.776,0,50.098,20.603,36.621,0,48.003,11.997,-4.984,-5.03,70.014,59.368,58,46.698,10.496,10.6,76.311,5.752,59.368,9.35,-4.984,71.11,183.285,34.408,428.602,153.825,5.196,5.092,83.494,5.411,1.59778,-48.8763,1.44333,1.41444
29888,42.004,32.043,45.776,0,50.061,20.603,36.621,0,48.003,11.997,-5.096,-5.03,70.008,59.397,58,46.601,10.496,10.6,76.278,5.757,59.397,9.313,-5.075,71.191,183.285,34.456,428.602,153.841,5.181,5.078,83.431,5.416,1.59917,-49.7687,1.43917,1.41056
29889,42.004,32.029,45.747,0,50.002,20.581,36.606,0,48.003,11.997,-5.089,-5.03,70,59.44,58,46.46,10.497,10.6,76.248,5.758,59.44,9.315,-5.089,71.191,183.301,34.456,428.689,153.841,5.16,5.05,83.353,5.417,1.59944,-49.906,1.43333,1.40278
29890,41.99,32.029,45.762,0,49.973,20.581,36.606,0,48.003,11.997,-5.096,-5.03,69.988,59.473,58,46.343,10.497,10.6,76.259,5.76,59.473,9.319,-4.995,71.191,183.285,34.456,428.646,153.874,5.117,5.027,83.226,5.419,1.6,-48.9842,1.42139,1.39639
29891,41.99,32.014,45.732,0,49.944,20.581,36.592,0,48.003,11.997,-4.995,-5.03,69.999,59.473,58,46.343,10.498,10.6,76.226,5.76,59.473,9.319,-4.995,71.191,183.285,34.456,428.646,153.874,5.117,5.027,83.226,5.419,1.6,-48.9842,1.42139,1.39639
29892,41.96,32,45.718,0,49.929,20.566,36.577,0,48.003,11.997,-5.136,-5.03,69.973,59.411,58,46.507,10.499,10.6,76.194,5.758,59.411,9.318,-5.14,71.191,183.285,34.456,428.733,153.874,5.083,5.06,83.188,5.417,1.59944,-50.4062,1.41194,1.40556
29893,41.96,32.014,45.732,0,49.9,20.566,36.577,0,48.003,11.997,-5.161,-5.03,69.949,59.469,58,46.389,10.499,10.6,76.205,5.76,59.447,9.31,-5.143,71.191,183.285,34.456,428.689,153.874,5.075,5.038,83.164,5.419,1.6,-50.4356,1.40972,1.39944
29894,41.931,32,45.718,0,49.863,20.566,36.577,0,48.003,11.997,-5.143,-5.03,69.93,59.538,58,46.107,10.499,10.6,76.216,5.766,59.538,9.355,-5.425,71.191,183.285,34.456,428.689,153.874,5.061,4.99,83.11,5.425,1.60167,-53.2011,1.40583,1.38611
29895,41.902,31.985,45.688,0,49.819,20.552,36.563,0,48.003,11.997,-5.425,-5.03,69.867,59.625,58,45.834,10.5,10.6,76.183,5.77,59.625,9.354,-5.234,71.191,183.366,34.456,428.689,153.874,5.045,4.937,83.027,5.43,1.60278,-51.328,1.40139,1.37139
29896,41.858,31.985,45.703,0,49.775,20.566,36.563,0,48.003,11.997,-5.234,-5.03,69.823,59.661,58,45.715,10.501,10.6,76.152,5.774,59.661,9.352,-5.505,71.191,183.366,34.456,428.689,153.874,5.027,4.917,82.952,5.433,1.60389,-53.9856,1.39639,1.36583
29897,41.792,32,45.703,0,49.746,20.566,36.563,0,48.003,11.997,-5.505,-5.03,69.756,59.61,58,45.858,10.501,10.6,76.162,5.778,59.61,9.347,-5.65,71.191,183.431,34.456,428.689,153.874,5.013,4.949,82.913,5.436,1.605,-55.4076,1.3925,1.37472
29898,41.748,32,45.718,0,49.761,20.566,36.563,0,48.003,11.997,-5.66,-5.03,69.651,59.516,58,46.128,10.501,10.6,76.173,5.779,59.516,9.352,-5.592,71.224,183.431,34.456,428.689,153.874,4.994,5.005,82.927,5.438,1.60528,-54.8388,1.38722,1.39028
29899,41.638,32,45.718,0,49.805,20.566,36.577,0,48.003,11.997,-5.961,-5.03,69.394,59.382,58,46.52,10.501,10.6,76.193,5.782,59.382,9.356,-5.961,71.305,183.447,34.456,428.689,153.874,4.983,5.086,83.005,5.441,1.60611,-58.4574,1.38417,1.41278
29900,41.55,32.014,45.732,0,49.863,20.566,36.577,0,48.003,11.997,-5.863,-5.03,69.235,59.295,58,46.77,10.501,10.6,76.205,5.781,59.295,9.33,-5.863,71.289,183.431,34.408,428.819,153.874,4.988,5.135,83.114,5.439,1.60583,-57.4964,1.38556,1.42639
29901,41.492,32.014,45.732,0,49.929,20.581,36.592,0,48.003,11.997,-5.599,-5.03,69.143,59.285,58,46.793,10.501,10.6,76.215,5.785,59.285,9.324,-5.639,71.305,183.447,34.294,428.819,153.955,5.001,5.143,83.206,5.443,1.60694,-55.2997,1.38917,1.42861
29902,41.411,32.014,45.732,0,49.958,20.581,36.592,0,48.003,11.997,-5.74,-5.03,69.027,59.317,58,46.686,10.501,10.6,76.226,5.792,59.317,9.329,-5.74,71.289,183.447,34.294,428.776,153.955,5.022,5.129,83.268,5.45,1.60889,-56.2902,1.395,1.42472
29903,41.353,32,45.718,0,49.988,20.566,36.577,0,48.003,11.997,-5.404,-5.03,68.961,59.415,58,46.373,10.502,10.6,76.192,5.802,59.415,9.334,-5.313,71.289,183.447,34.342,428.776,153.955,5.056,5.077,83.315,5.459,1.61167,-52.1027,1.40444,1.41028
29904,41.309,32.014,45.732,0,49.988,20.581,36.592,0,48.003,11.997,-5.393,-5.03,68.902,59.447,58,46.267,10.501,10.6,76.248,5.803,59.447,9.339,-5.407,71.305,183.447,34.456,428.906,153.955,5.07,5.057,83.302,5.461,1.61194,-53.0246,1.40833,1.40472
29905,41.257,32.014,45.732,0,49.973,20.581,36.592,0,48.003,11.997,-5.407,-5.03,68.839,59.476,58,46.17,10.502,10.6,76.214,5.806,59.476,9.321,-5.447,71.289,183.447,34.456,428.906,153.955,5.077,5.04,83.277,5.463,1.61278,-53.4168,1.41028,1.4
29906,41.213,32,45.718,0,49.958,20.581,36.592,0,48.003,11.997,-5.447,-5.03,68.761,59.494,58,46.106,10.502,10.6,76.224,5.811,59.494,9.345,-5.451,71.289,183.447,34.44,428.95,153.955,5.077,5.032,83.247,5.468,1.61417,-53.456,1.41028,1.39778
29907,41.199,31.985,45.703,0,49.958,20.566,36.577,0,48.003,11.997,-5.501,-5.03,68.692,59.505,58,46.062,10.503,10.6,76.191,5.822,59.505,9.365,-5.263,71.289,183.366,34.456,428.906,153.955,5.073,5.034,83.221,5.479,1.61722,-51.6124,1.40917,1.39833
29908,41.169,32.014,45.703,0,49.915,20.566,36.563,0,48.003,11.997,-5.273,-5.03,68.646,59.52,58,46.008,10.505,10.6,76.158,5.823,59.52,9.362,-5.31,71.305,183.366,34.456,429.036,153.955,5.066,5.025,83.195,5.48,1.6175,-52.0733,1.40722,1.39583
29909,41.111,32,45.718,0,49.9,20.566,36.563,0,48.003,11.997,-5.433,-5.03,68.518,59.541,58,45.933,10.505,10.6,76.179,5.823,59.541,9.365,-5.433,71.305,183.366,34.456,428.993,153.955,5.062,5.01,83.159,5.48,1.6175,-53.2795,1.40611,1.39167
29910,41.089,32,45.718,0,49.878,20.566,36.577,0,48.003,11.997,-5.433,-5.03,68.518,59.541,58,45.922,10.505,10.6,76.179,5.828,59.541,9.361,-5.371,71.305,183.366,34.456,429.123,153.955,5.052,5.013,83.133,5.485,1.61889,-52.6715,1.40333,1.3925
29911,41.045,32.014,45.718,0,49.863,20.566,36.577,0,48.003,11.997,-5.371,-5.03,68.474,59.534,58,45.933,10.505,10.6,76.19,5.828,59.534,9.356,-5.36,71.289,183.366,34.456,429.123,154.069,5.047,5.014,83.114,5.484,1.61889,-52.5636,1.40194,1.39278
29912,41.03,32.014,45.732,0,49.849,20.566,36.592,0,48.003,11.997,-5.339,-5.03,68.42,59.534,58,45.921,10.505,10.6,76.2,5.829,59.534,9.33,-5.201,71.37,183.366,34.456,429.167,154.069,5.042,5.013,83.093,5.485,1.61917,-51.0044,1.40056,1.3925
29913,41.016,32.014,45.732,0,49.849,20.581,36.592,0,48.003,11.997,-5.176,-5.03,68.39,59.509,58,45.988,10.505,10.6,76.212,5.829,59.509,9.331,-5.183,71.37,183.366,34.456,429.123,154.069,5.032,5.027,83.09,5.485,1.61917,-50.8279,1.39778,1.39639
29914,41.016,32.043,45.762,0,49.863,20.603,36.621,0,48.003,11.997,-5.06,-5.03,68.367,59.469,58,46.096,10.505,10.6,76.231,5.829,59.469,9.317,-5.06,71.37,183.366,34.456,429.253,154.069,5.026,5.048,83.106,5.485,1.61917,-49.6216,1.39611,1.40222
29915,41.001,32.029,45.747,0,49.9,20.581,36.606,0,48.003,11.997,-5.046,-5.03,68.356,59.342,58,46.457,10.505,10.6,76.243,5.846,59.342,9.316,-5.114,71.37,183.366,34.456,429.253,153.955,5.03,5.137,83.23,5.501,1.62389,-50.1512,1.39722,1.42694
29916,41.001,32.043,45.776,0,49.944,20.603,36.621,0,48.003,11.997,-5.132,-5.03,68.336,59.342,58,46.457,10.503,10.6,76.296,5.846,59.342,9.316,-5.114,71.37,183.366,34.456,429.253,153.955,5.03,5.137,83.23,5.501,1.62389,-50.1512,1.39722,1.42694
29917,40.957,32.043,45.776,0,49.988,20.603,36.621,0,48.003,11.997,-5.129,-5.03,68.318,59.292,58,46.59,10.503,10.6,76.307,5.838,59.292,9.328,-5.328,71.37,183.366,34.456,429.34,153.955,5.06,5.156,83.364,5.494,1.62167,-52.2498,1.40556,1.43222
29918,40.942,32.058,45.791,0,50.046,20.618,36.621,0,48.003,11.997,-5.328,-5.03,68.261,59.288,58,46.591,10.503,10.6,76.317,5.839,59.288,9.327,-5.259,71.37,183.366,34.456,429.34,153.939,5.072,5.158,83.42,5.495,1.62194,-51.5732,1.40889,1.43278
29919,40.942,32.058,45.791,0,50.046,20.618,36.636,0,48.003,11.997,-5.259,-5.03,68.227,59.295,58,46.56,10.503,10.6,76.328,5.839,59.295,9.36,-5.049,71.37,183.366,34.456,429.427,154.069,5.089,5.151,83.46,5.494,1.62194,-49.5138,1.41361,1.43083
29920,40.928,32.087,45.835,0,50.098,20.632,36.665,0,48.003,11.997,-5.013,-5.03,68.237,59.288,58,46.573,10.502,10.6,76.382,5.836,59.288,9.36,-5.176,71.37,183.366,34.456,429.47,154.069,5.101,5.151,83.49,5.491,1.62111,-50.7592,1.41694,1.43083
29921,40.928,32.087,45.835,0,50.098,20.632,36.665,0,48.003,11.997,-5.176,-5.03,68.213,59.266,58,46.63,10.502,10.6,76.393,5.836,59.266,9.368,-5.107,71.37,183.366,34.456,429.644,154.069,5.113,5.162,83.521,5.492,1.62111,-50.0826,1.42028,1.43389
29922,40.928,32.087,45.85,0,50.142,20.632,36.68,0,48.003,11.997,-5.049,-5.03,68.203,59.209,58,46.795,10.502,10.6,76.414,5.837,59.209,9.362,-5.049,71.37,183.366,34.456,429.644,154.069,5.128,5.196,83.568,5.493,1.62139,-49.5138,1.42444,1.44333
29923,40.906,32.073,45.82,0,50.171,20.632,36.665,0,48.003,11.997,-5.049,-5.03,68.203,59.154,58,46.95,10.502,10.6,76.414,5.84,59.154,9.36,-5.129,71.289,183.366,34.456,429.47,154.069,5.139,5.23,83.631,5.495,1.62222,-50.2983,1.4275,1.45278
29924,40.891,32.058,45.806,0,50.215,20.618,36.65,0,48.003,11.997,-5.237,-5.03,68.182,59.162,58,46.915,10.503,10.6,76.381,5.839,59.162,9.325,-5.111,71.24,183.366,34.456,429.427,154.069,5.16,5.223,83.689,5.495,1.62194,-50.1218,1.43333,1.45083
29925,40.891,32.073,45.806,0,50.215,20.618,36.65,0,48.003,11.997,-5.111,-5.03,68.15,59.216,58,46.745,10.505,10.6,76.351,5.839,59.216,9.33,-5.035,71.224,183.366,34.456,429.601,154.069,5.175,5.188,83.695,5.495,1.62194,-49.3765,1.4375,1.44111
29926,40.876,32.073,45.82,0,50.186,20.618,36.65,0,48.003,11.997,-5.103,-5.03,68.134,59.346,58,46.345,10.505,10.6,76.371,5.838,59.346,9.325,-5.103,71.224,183.366,34.456,429.601,154.069,5.186,5.107,83.637,5.494,1.62167,-50.0433,1.44056,1.41861
29927,40.862,32.073,45.82,0,50.127,20.632,36.665,0,48.003,11.997,-5.103,-5.03,68.134,59.476,58,45.943,10.505,10.6,76.371,5.838,59.476,9.329,-5.136,71.224,183.366,34.456,429.557,154.069,5.184,5.026,83.528,5.494,1.62167,-50.367,1.44,1.39611
29928,40.862,32.087,45.835,0,50.032,20.632,36.665,0,48.003,11.997,-5.118,-5.03,68.097,59.545,58,45.729,10.505,10.6,76.392,5.836,59.545,9.329,-5.118,71.224,183.366,34.456,429.688,154.069,5.172,4.981,83.401,5.491,1.62111,-50.1904,1.43667,1.38361
29929,40.847,32.087,45.835,0,49.973,20.632,36.665,0,48.003,11.997,-5.118,-5.03,68.097,59.563,58,45.664,10.505,10.6,76.392,5.836,59.563,9.316,-5.056,71.224,183.366,34.456,429.644,154.15,5.146,4.969,83.278,5.492,1.62111,-49.5824,1.42944,1.38028
29930,40.862,32.087,45.85,0,49.929,20.632,36.68,0,48.003,11.997,-4.876,-5.03,68.11,59.502,58,45.838,10.505,10.6,76.413,5.836,59.502,9.315,-4.876,71.289,183.35,34.456,429.774,154.15,5.116,5.004,83.204,5.492,1.62111,-47.8172,1.42111,1.39
29931,40.891,32.087,45.85,0,49.915,20.632,36.68,0,48.003,11.997,-4.789,-5.03,68.154,59.436,58,46.024,10.505,10.6,76.423,5.836,59.436,9.313,-4.789,71.289,183.366,34.456,429.774,154.15,5.097,5.04,83.175,5.491,1.62111,-46.964,1.41583,1.4
29932,40.906,32.102,45.872,0,49.915,20.647,36.68,0,46.099,10.239,-5.002,-5.03,68.175,59.393,58,46.143,10.505,10.6,76.435,5.84,59.393,9.356,-4.926,71.289,183.366,34.456,429.948,154.15,5.075,5.069,83.175,5.496,1.62222,-48.3076,1.40972,1.40806
29933,40.891,32.102,45.872,0,49.915,20.647,36.694,0,32.014,0,-5.009,-5.03,68.164,59.375,58,46.185,10.505,10.6,76.447,5.846,59.375,9.349,-5.009,71.289,183.366,34.456,429.948,154.15,5.059,5.083,83.196,5.501,1.62389,-49.1215,1.40528,1.41194
29934,40.891,32.102,45.872,0,49.929,20.647,36.694,0,19.988,0,-5.075,-5.03,68.168,59.397,58,46.11,10.505,10.6,76.457,5.853,59.397,9.359,-4.999,71.305,183.366,34.456,430.078,154.15,5.056,5.075,83.209,5.508,1.62583,-49.0234,1.40444,1.40972
29935,40.876,32.139,45.916,0,49.929,20.662,36.731,0,7.969,0,-5.197,-5.03,68.131,59.436,58,45.98,10.503,10.6,76.511,5.861,59.436,9.365,-5.197,71.191,183.366,34.456,430.035,154.15,5.054,5.057,83.214,5.515,1.62806,-50.9652,1.40389,1.40472
29936,40.862,32.168,45.945,0,49.915,20.662,36.731,0,0,0,-5.208,-5.03,68.082,59.476,58,45.841,10.503,10.6,76.521,5.874,59.476,9.267,-4.959,71.191,183.366,34.456,430.339,154.15,5.057,5.042,83.192,5.527,1.63167,-48.6312,1.40472,1.40056
29937,40.833,32.183,45.974,0,49.915,20.676,36.79,0,0,0,-4.959,-5.03,68.098,59.447,58,45.918,10.502,10.6,76.576,5.88,59.447,9.288,-5.14,71.191,183.366,34.456,430.469,154.15,5.057,5.063,83.197,5.532,1.63333,-50.4062,1.40472,1.40639
29938,40.833,32.168,45.959,0,49.944,20.691,36.775,0,0,0,-5.14,-5.03,68.069,59.371,58,46.137,10.501,10.6,76.63,5.89,59.371,9.329,-5.179,71.191,183.366,34.456,430.425,154.069,5.054,5.117,83.243,5.542,1.63611,-50.7886,1.40389,1.42139
29939,40.803,32.183,45.959,0,49.944,20.691,36.775,0,0,0,-5.136,-5.03,68.039,59.281,58,46.4,10.502,10.6,76.597,5.9,59.281,9.333,-5.183,71.191,183.366,34.456,430.512,154.069,5.055,5.18,83.328,5.552,1.63889,-50.8279,1.40417,1.43889
29940,40.803,32.183,45.974,0,49.988,20.691,36.775,0,0,0,-5.183,-5.03,68.009,59.245,58,46.498,10.502,10.6,76.608,5.907,59.245,9.168,-5.013,71.191,183.285,34.456,430.599,154.069,5.068,5.206,83.419,5.558,1.64083,-49.1607,1.40778,1.44611
29941,40.818,32.168,45.959,0,50.098,20.676,36.76,0,0,0,-5.013,-5.03,68.005,59.27,58,46.412,10.502,10.6,76.618,5.913,59.27,9.248,-4.966,71.191,183.285,34.456,430.729,154.069,5.087,5.195,83.491,5.564,1.6425,-48.6998,1.41306,1.44306
29942,40.803,32.168,45.959,0,50.112,20.691,36.775,0,0,0,-5.158,-5.03,67.996,59.361,58,46.13,10.503,10.6,76.596,5.921,59.361,9.302,-5.103,71.191,183.285,34.456,430.686,154.069,5.103,5.147,83.516,5.572,1.64472,-50.0433,1.4175,1.42972
29943,40.818,32.183,45.959,0,50.112,20.691,36.775,0,0,0,-5.158,-5.03,67.996,59.473,58,45.784,10.503,10.6,76.596,5.923,59.473,9.367,-4.876,71.029,183.285,34.456,430.816,154.15,5.121,5.08,83.484,5.574,1.64528,-47.8172,1.4225,1.41111
29944,40.789,32.183,45.959,0,50.046,20.691,36.775,0,0,0,-5.263,-5.03,67.984,59.545,58,45.557,10.503,10.6,76.617,5.923,59.545,9.366,-5.263,71.029,183.285,34.456,430.816,154.15,5.126,5.034,83.418,5.573,1.64528,-51.6124,1.42389,1.39833
29945,40.745,32.183,45.974,0,50.002,20.691,36.79,0,0,0,-5.263,-5.03,67.984,59.556,58,45.514,10.503,10.6,76.617,5.926,59.556,9.365,-5.396,71.029,183.285,34.456,430.946,154.15,5.123,5.029,83.354,5.577,1.64611,-52.9167,1.42306,1.39694
29946,40.723,32.212,46.003,0,49.988,20.706,36.804,0,0,0,-5.273,-5.03,67.865,59.502,58,45.668,10.502,10.6,76.682,5.928,59.502,9.361,-5.259,71.029,183.366,34.456,430.903,154.15,5.116,5.062,83.322,5.578,1.64667,-51.5732,1.42111,1.40611
29947,40.708,32.212,46.018,0,50.002,20.706,36.804,0,0,0,-5.129,-5.03,67.855,59.382,58,46.018,10.502,10.6,76.692,5.927,59.382,9.362,-5.129,71.029,183.447,34.456,431.033,154.15,5.108,5.131,83.342,5.577,1.64639,-50.2983,1.41889,1.42528
29948,40.708,32.227,46.055,0,50.032,20.72,36.833,0,0,0,-5.082,-5.03,67.845,59.295,58,46.266,10.501,10.6,76.747,5.928,59.295,9.327,-5.082,71.029,183.447,34.456,431.033,154.15,5.103,5.181,83.399,5.578,1.64667,-49.8374,1.4175,1.43917
29949,40.723,32.256,46.084,0,50.098,20.735,36.863,0,0,0,-4.807,-5.03,67.884,59.216,58,46.496,10.5,10.6,76.802,5.927,59.216,9.339,-4.807,70.882,183.447,34.456,431.163,154.15,5.108,5.227,83.493,5.577,1.64639,-47.1406,1.41889,1.45194
29950,40.803,32.256,46.099,0,50.156,20.735,36.877,0,0,0,-4.745,-5.03,67.941,59.256,58,46.359,10.5,10.6,76.812,5.932,59.256,9.346,-4.763,70.882,183.447,34.456,431.25,154.15,5.136,5.203,83.592,5.581,1.64778,-46.7091,1.42667,1.44528
29951,40.803,32.271,46.099,0,50.171,20.735,36.877,0,0,0,-4.821,-5.03,67.987,59.274,58,46.295,10.5,10.6,76.823,5.933,59.274,9.341,-4.93,70.866,183.431,34.456,431.293,154.15,5.152,5.192,83.615,5.582,1.64806,-48.3468,1.43111,1.44222
29952,40.833,32.271,46.113,0,50.171,20.735,36.877,0,0,0,-4.93,-5.03,68.009,59.292,58,46.254,10.5,10.6,76.834,5.939,59.285,9.335,-4.749,70.801,183.447,34.456,431.337,154.069,5.165,5.189,83.629,5.588,1.64972,-46.5718,1.43472,1.44139
29953,40.847,32.271,46.113,0,50.171,20.75,36.877,0,0,0,-4.749,-5.03,68.063,59.35,58,46.046,10.5,10.6,76.845,5.94,59.35,9.327,-4.93,70.801,183.447,34.456,431.467,154.069,5.169,5.149,83.616,5.589,1.65,-48.3468,1.43583,1.43028
29954,40.876,32.271,46.113,0,50.171,20.75,36.899,0,0,0,-4.93,-5.03,68.097,59.44,58,45.843,10.501,10.6,76.812,5.939,59.415,9.379,-4.821,70.801,183.447,34.456,431.51,154.069,5.175,5.108,83.567,5.588,1.64972,-47.2779,1.4375,1.41889
29955,40.891,32.271,46.099,0,50.098,20.735,36.877,0,0,0,-4.821,-5.03,68.136,59.509,58,45.548,10.501,10.6,76.824,5.938,59.509,9.37,-4.919,70.801,183.447,34.456,431.597,154.15,5.167,5.047,83.478,5.587,1.64944,-48.2389,1.43528,1.40194
29956,40.876,32.271,46.113,0,50.032,20.75,36.877,0,0,0,-4.919,-5.03,68.165,59.516,58,45.518,10.501,10.6,76.836,5.938,59.516,9.365,-5.165,70.801,183.447,34.456,431.684,154.15,5.155,5.041,83.401,5.587,1.64944,-50.6513,1.43194,1.40028
29957,40.847,32.271,46.113,0,50.032,20.75,36.877,0,0,0,-5.165,-5.03,68.137,59.44,58,45.737,10.501,10.6,76.847,5.944,59.44,9.349,-5.414,70.801,183.447,34.456,431.727,154.15,5.139,5.091,83.374,5.593,1.65111,-53.0932,1.4275,1.41417
29958,40.833,32.3,46.143,0,50.032,20.764,36.929,0,0,0,-5.205,-5.03,68.036,59.324,58,46.075,10.5,10.6,76.913,5.943,59.324,9.361,-5.234,70.719,183.447,34.456,431.771,154.15,5.128,5.158,83.401,5.592,1.65083,-51.328,1.42444,1.43278
29959,40.803,32.3,46.143,0,50.061,20.764,36.929,0,0,0,-5.205,-5.03,68.036,59.245,58,46.305,10.5,10.6,76.913,5.939,59.245,9.328,-5.284,70.719,183.447,34.456,431.771,154.15,5.12,5.2,83.453,5.588,1.64972,-51.8183,1.42222,1.44444
29960,40.789,32.336,46.187,0,50.112,20.786,36.958,0,0,0,-5.284,-5.03,67.997,59.241,58,46.303,10.5,10.6,76.923,5.936,59.241,9.337,-5.201,70.719,183.447,34.456,431.858,154.15,5.123,5.197,83.512,5.585,1.64889,-51.0044,1.42306,1.44361
29961,40.759,32.351,46.216,0,50.127,20.801,36.973,0,0,0,-5.201,-5.03,67.965,59.27,58,46.208,10.499,10.6,76.978,5.935,59.27,9.333,-5.241,70.719,183.447,34.456,432.031,154.15,5.132,5.177,83.538,5.584,1.64861,-51.3967,1.42556,1.43806
