time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
29962,40.759,32.366,46.216,0,50.127,20.801,36.987,0,0,0,-5.241,-5.03,67.92,59.321,58,46.047,10.498,10.6,77.033,5.934,59.321,9.331,-4.984,70.719,183.447,34.456,432.031,154.15,5.141,5.143,83.534,5.582,1.64833,-48.8763,1.42806,1.42861
29963,40.759,32.366,46.238,0,50.112,20.801,36.987,0,0,0,-4.991,-5.03,67.937,59.324,58,46.028,10.498,10.6,77.043,5.931,59.324,9.327,-5.118,70.687,183.431,34.456,432.161,154.15,5.145,5.136,83.524,5.58,1.6475,-50.1904,1.42917,1.42667
29964,40.759,32.395,46.267,0,50.127,20.815,37.002,0,0,0,-4.948,-5.03,67.938,59.285,58,46.139,10.497,10.6,77.108,5.926,59.285,9.336,-4.948,70.687,183.447,34.456,432.161,154.134,5.148,5.154,83.531,5.575,1.64611,-48.5233,1.43,1.43167
29965,40.789,32.41,46.311,0,50.142,20.83,37.031,0,0,0,-4.944,-5.03,67.956,59.187,58,46.415,10.496,10.6,77.162,5.926,59.187,9.33,-4.988,70.687,183.447,34.456,432.378,154.15,5.161,5.209,83.596,5.575,1.64611,-48.9156,1.43361,1.44694
29966,40.803,32.41,46.311,0,50.156,20.845,37.046,0,0,0,-4.988,-5.03,67.964,59.201,58,46.363,10.496,10.6,77.173,5.926,59.201,9.38,-4.796,70.687,183.447,34.456,432.856,154.15,5.165,5.198,83.616,5.574,1.64611,-47.0327,1.43472,1.44389
29967,40.833,32.41,46.311,0,50.171,20.845,37.046,0,0,0,-4.796,-5.03,68.004,59.227,58,46.278,10.496,10.6,77.184,5.923,59.227,9.378,-4.886,70.687,183.447,34.456,432.943,154.15,5.173,5.179,83.617,5.572,1.64528,-47.9153,1.43694,1.43861
29968,40.833,32.439,46.34,0,50.171,20.859,37.083,0,0,0,-4.886,-5.03,68.038,59.234,58,46.249,10.495,10.6,77.24,5.922,59.234,9.36,-4.912,70.687,183.333,34.294,432.986,154.15,5.174,5.171,83.614,5.57,1.645,-48.1703,1.43722,1.43639
29969,40.818,32.439,46.355,0,50.171,20.859,37.083,0,0,0,-4.944,-5.03,68.051,59.223,58,46.273,10.495,10.6,77.25,5.923,59.223,9.362,-5.201,70.687,183.285,34.294,433.116,154.15,5.178,5.177,83.611,5.571,1.64528,-51.0044,1.43833,1.43806
29970,40.803,32.454,46.355,0,50.171,20.874,37.097,0,0,0,-5.114,-5.03,67.994,59.201,58,46.329,10.495,10.6,77.273,5.928,59.201,9.35,-5.114,70.687,183.285,34.294,433.116,154.15,5.176,5.194,83.625,5.576,1.64667,-50.1512,1.43778,1.44278
29971,40.789,32.454,46.37,0,50.186,20.874,37.097,0,0,0,-5.114,-5.03,67.994,59.172,58,46.408,10.495,10.6,77.273,5.93,59.172,9.334,-5.15,70.687,183.285,34.456,433.247,154.15,5.179,5.212,83.648,5.579,1.64722,-50.5042,1.43861,1.44778
29972,40.789,32.454,46.37,0,50.2,20.874,37.112,0,0,0,-5.169,-5.03,67.974,59.162,58,46.432,10.495,10.6,77.297,5.929,59.162,9.33,-5.064,70.687,183.285,34.456,433.29,154.134,5.178,5.216,83.675,5.578,1.64694,-49.6609,1.43833,1.44889
29973,40.759,32.483,46.421,0,50.215,20.874,37.126,0,0,0,-5.169,-5.03,67.974,59.158,58,46.435,10.495,10.6,77.297,5.927,59.158,9.33,-5.36,70.605,183.285,34.456,433.377,154.15,5.182,5.214,83.695,5.575,1.64639,-52.5636,1.43944,1.44833
29974,40.745,32.483,46.421,0,50.229,20.889,37.141,0,0,0,-5.14,-5.03,67.903,59.14,58,46.481,10.494,10.6,77.362,5.928,59.14,9.318,-5.14,70.605,183.285,34.456,433.507,154.15,5.19,5.225,83.718,5.577,1.64667,-50.4062,1.44167,1.45139
29975,40.723,32.52,46.45,0,50.244,20.903,37.17,0,0,0,-5.107,-5.03,67.891,59.093,58,46.615,10.493,10.6,77.417,5.926,59.093,9.323,-5.129,70.605,183.285,34.456,433.637,154.15,5.199,5.249,83.753,5.574,1.64611,-50.2983,1.44417,1.45806
29976,40.723,32.505,46.436,0,50.281,20.889,37.141,0,0,0,-5.082,-5.03,67.883,59.039,58,46.771,10.494,10.6,77.385,5.927,59.039,9.342,-5.082,70.605,183.285,34.456,433.594,154.15,5.206,5.281,83.803,5.575,1.64639,-49.8374,1.44611,1.46694
29977,40.745,32.534,46.479,0,50.339,20.903,37.17,0,0,0,-4.912,-5.03,67.909,59.013,58,46.832,10.493,10.6,77.439,5.927,59.013,9.329,-4.984,70.605,183.285,34.456,433.811,154.15,5.234,5.293,83.886,5.575,1.64639,-48.8763,1.45389,1.47028
29978,40.745,32.549,46.509,0,50.339,20.918,37.2,0,0,0,-5.002,-5.03,67.909,59.086,58,46.605,10.493,10.6,77.45,5.926,59.086,9.371,-5.067,70.605,183.366,34.456,433.941,154.15,5.242,5.247,83.888,5.574,1.64611,-49.6903,1.45611,1.4575
29979,40.723,32.563,46.509,0,50.339,20.918,37.2,0,0,0,-5.067,-5.03,67.9,59.194,58,46.271,10.492,10.6,77.506,5.926,59.194,9.356,-5.165,70.605,183.366,34.456,434.028,154.15,5.252,5.18,83.838,5.573,1.64611,-50.6513,1.45889,1.43889
29980,40.708,32.578,46.538,0,50.266,20.947,37.2,0,0,0,-5.165,-5.03,67.886,59.252,58,46.092,10.49,10.6,77.564,5.925,59.252,9.364,-5.331,70.605,183.366,34.456,434.158,154.15,5.251,5.144,83.763,5.573,1.64583,-52.2793,1.45861,1.42889
29981,40.664,32.593,46.553,0,50.215,20.947,37.244,0,0,0,-5.331,-5.03,67.84,59.266,58,46.04,10.49,10.6,77.574,5.928,59.266,9.355,-5.386,70.605,183.366,34.456,434.158,154.15,5.239,5.136,83.694,5.575,1.64667,-52.8186,1.45528,1.42667
29982,40.649,32.593,46.553,0,50.186,20.947,37.244,0,0,0,-5.404,-5.03,67.772,59.219,58,46.175,10.49,10.6,77.586,5.926,59.219,9.361,-5.201,70.605,183.366,34.456,434.288,154.15,5.229,5.161,83.652,5.573,1.64611,-51.0044,1.4525,1.43361
29983,40.62,32.607,46.582,0,50.186,20.969,37.28,0,0,0,-5.201,-5.03,67.75,59.151,58,46.371,10.489,10.6,77.642,5.929,59.151,9.328,-5.313,70.573,183.366,34.456,434.418,154.15,5.217,5.203,83.648,5.576,1.64694,-52.1027,1.44917,1.44528
29984,40.62,32.622,46.604,0,50.215,20.969,37.28,0,0,0,-4.959,-5.03,67.706,59.06,58,46.634,10.489,10.6,77.665,5.928,59.06,9.323,-4.959,70.573,183.366,34.456,434.505,154.134,5.207,5.255,83.689,5.576,1.64667,-48.6312,1.44639,1.45972
29985,40.635,32.622,46.604,0,50.244,20.969,37.295,0,0,0,-4.959,-5.03,67.706,59.006,58,46.79,10.489,10.6,77.665,5.928,59.006,9.325,-4.984,70.573,183.366,34.456,434.592,154.15,5.209,5.287,83.743,5.576,1.64667,-48.8763,1.44694,1.46861
29986,40.62,32.622,46.619,0,50.281,20.984,37.295,0,0,0,-5.187,-5.03,67.682,59.013,58,46.761,10.488,10.6,77.688,5.928,59.013,9.317,-5.187,70.573,183.366,34.456,434.722,154.15,5.212,5.28,83.786,5.575,1.64667,-50.8671,1.44778,1.46667
29987,40.62,32.651,46.648,0,50.295,20.999,37.324,0,0,0,-5.017,-5.03,67.687,59.046,58,46.656,10.488,10.6,77.743,5.927,59.046,9.317,-5.017,70.573,183.366,34.456,434.679,154.15,5.221,5.259,83.808,5.574,1.64639,-49.2,1.45028,1.46083
29988,40.605,32.666,46.677,0,50.295,21.013,37.354,0,0,0,-4.977,-5.03,67.682,59.096,58,46.49,10.487,10.6,77.799,5.928,59.096,9.208,-5.075,70.605,183.366,34.456,435.286,154.15,5.233,5.226,83.8,5.574,1.64667,-49.7687,1.45361,1.45167
29989,40.605,32.732,46.692,0,50.281,21.013,37.354,0,0,0,-5.075,-5.03,67.674,59.093,58,46.493,10.486,10.6,77.856,5.926,59.093,9.288,-4.955,70.605,183.366,34.456,435.286,154.15,5.237,5.225,83.791,5.572,1.64611,-48.592,1.45472,1.45139
29990,40.605,32.732,46.75,0,50.281,21.042,37.397,0,0,0,-4.955,-5.03,67.674,59.078,58,46.529,10.485,10.6,77.91,5.924,59.078,9.349,-5.161,70.605,183.366,34.408,435.46,154.134,5.24,5.23,83.785,5.571,1.64556,-50.6121,1.45556,1.45278
29991,40.591,32.776,46.816,0,50.281,21.057,37.449,0,0,0,-5.161,-5.03,67.657,59.031,58,46.663,10.485,10.6,77.923,5.922,59.031,9.358,-5.136,70.605,183.366,34.408,435.634,154.15,5.246,5.255,83.793,5.568,1.645,-50.367,1.45722,1.45972
29992,40.576,32.791,46.846,0,50.295,21.072,37.478,0,0,0,-5.136,-5.03,67.641,58.963,58,46.865,10.483,10.6,78.022,5.922,58.963,9.342,-5.219,70.605,183.366,34.408,435.764,154.15,5.248,5.295,83.823,5.568,1.645,-51.1809,1.45778,1.47083
29993,40.51,32.82,46.875,0,50.325,21.086,37.507,0,0,0,-5.219,-5.03,67.608,58.901,58,47.041,10.482,10.6,78.078,5.923,58.901,9.35,-5.378,70.605,183.366,34.408,435.851,154.15,5.253,5.331,83.876,5.568,1.64528,-52.7402,1.45917,1.48083
29994,40.496,32.834,46.904,0,50.369,21.101,37.537,0,0,0,-5.378,-5.03,67.535,58.836,58,47.231,10.481,10.6,78.134,5.92,58.836,9.353,-5.245,70.605,183.366,34.408,436.024,154.15,5.26,5.366,83.945,5.566,1.64444,-51.4359,1.46111,1.49056
29995,40.466,32.871,46.948,0,50.413,21.116,37.551,0,0,0,-5.212,-5.03,67.459,58.785,58,47.378,10.479,10.6,78.246,5.917,58.785,9.316,-5.212,70.605,183.366,34.408,436.241,154.15,5.273,5.393,84.023,5.563,1.64361,-51.1123,1.46472,1.49806
29996,40.452,32.886,46.985,0,50.464,21.152,37.581,0,0,0,-5.245,-5.03,67.424,58.749,58,47.48,10.477,10.6,78.303,5.917,58.749,9.308,-5.245,70.605,183.366,34.408,436.328,154.15,5.29,5.413,84.107,5.562,1.64361,-51.4359,1.46944,1.50361
29997,40.452,32.93,47.043,0,50.508,21.167,37.632,0,0,0,-5.114,-5.03,67.418,58.724,58,47.545,10.475,10.6,78.404,5.916,58.724,9.319,-5.216,70.605,183.366,34.408,436.545,154.15,5.327,5.425,84.242,5.56,1.64333,-51.1515,1.47972,1.50694
29998,40.422,32.974,47.102,0,50.566,21.182,37.661,0,0,0,-5.216,-5.03,67.389,58.738,58,47.496,10.474,10.6,78.46,5.915,58.738,9.317,-5.161,70.605,183.366,34.424,436.675,154.15,5.346,5.414,84.282,5.56,1.64306,-50.6121,1.485,1.50389
29999,40.408,32.974,47.102,0,50.566,21.196,37.69,0,0,0,-5.161,-5.03,67.362,58.757,58,47.437,10.472,10.6,78.517,5.918,58.757,9.315,-5.056,70.605,183.285,34.408,436.762,154.15,5.367,5.405,84.305,5.562,1.64389,-49.5824,1.49083,1.50139
30000,40.378,33.018,47.183,0,50.581,21.24,37.72,0,0,0,-5.056,-5.03,67.35,58.8,58,47.301,10.472,10.6,78.575,5.917,58.8,9.308,-5.367,70.605,183.285,34.408,436.849,154.15,5.378,5.377,84.301,5.56,1.64361,-52.6323,1.49389,1.49361
30001,40.342,33.054,47.212,0,50.552,21.24,37.764,0,0,0,-5.367,-5.03,67.28,58.876,58,47.066,10.471,10.6,78.632,5.916,58.876,9.343,-5.281,70.605,183.285,34.408,436.936,154.15,5.384,5.329,84.26,5.559,1.64333,-51.7889,1.49556,1.48028
30002,40.342,33.098,47.271,0,50.522,21.27,37.83,0,0,0,-5.281,-5.03,67.251,58.927,58,46.908,10.469,10.6,78.735,5.912,58.927,9.247,-5.118,70.605,183.285,34.456,437.109,154.15,5.387,5.293,84.192,5.555,1.64222,-50.1904,1.49639,1.47028
30003,40.313,33.113,47.3,0,50.493,21.284,37.844,0,0,0,-5.335,-5.03,67.185,58.919,58,46.925,10.467,10.6,78.848,5.91,58.919,9.317,-5.335,70.605,183.285,34.456,437.283,154.15,5.384,5.293,84.136,5.553,1.64167,-52.3185,1.49556,1.47028
30004,40.283,33.157,47.366,0,50.464,21.313,37.903,0,0,0,-5.335,-5.03,67.185,58.854,58,47.115,10.467,10.6,78.848,5.907,58.854,9.322,-5.205,70.605,183.285,34.456,437.326,154.15,5.378,5.33,84.108,5.55,1.64083,-51.0436,1.49389,1.48056
30005,40.298,33.186,47.41,0,50.464,21.335,37.917,0,0,0,-5.071,-5.03,67.16,58.764,58,47.315,10.463,10.6,79.006,5.903,58.785,9.273,-5.071,70.605,183.285,34.456,437.413,154.15,5.369,5.366,84.112,5.546,1.63972,-49.7295,1.49139,1.49056
30006,40.298,33.252,47.483,0,50.493,21.379,37.998,0,0,0,-4.901,-5.03,67.169,58.695,58,47.582,10.46,10.6,79.152,5.899,58.695,9.273,-5.013,70.605,183.285,34.473,437.543,154.15,5.365,5.415,84.154,5.542,1.63861,-49.1607,1.49028,1.50417
30007,40.313,33.296,47.563,0,50.537,21.409,38.042,0,0,0,-4.792,-5.03,67.209,58.626,58,47.783,10.458,10.6,79.256,5.899,58.626,9.186,-4.836,70.605,183.301,34.456,437.63,154.15,5.367,5.456,84.221,5.541,1.63861,-47.425,1.49083,1.51556
30008,40.342,33.311,47.593,0,50.566,21.423,38.071,0,0,0,-4.756,-5.03,67.254,58.59,58,47.887,10.457,10.6,79.314,5.898,58.59,9.205,-4.756,70.605,183.285,34.456,437.717,154.15,5.371,5.476,84.291,5.54,1.63833,-46.6404,1.49194,1.52111
30009,40.408,33.34,47.622,0,50.61,21.423,38.101,0,0,0,-4.637,-5.03,67.337,58.597,58,47.86,10.455,10.6,79.419,5.898,58.597,9.09,-4.637,70.605,183.285,34.456,437.847,154.15,5.39,5.47,84.346,5.54,1.63833,-45.4734,1.49722,1.51944
30010,40.466,33.354,47.651,0,50.632,21.438,38.13,0,0,0,-4.489,-5.03,67.44,58.601,58,47.845,10.452,10.6,79.524,5.902,58.601,9.237,-4.489,70.605,183.285,34.456,437.977,154.15,5.403,5.472,84.39,5.544,1.63944,-44.0221,1.50083,1.52
30011,40.51,33.398,47.732,0,50.662,21.467,38.181,0,0,0,-4.514,-5.03,67.537,58.579,58,47.907,10.452,10.6,79.537,5.902,58.579,9.309,-4.514,70.605,183.285,34.456,438.368,154.15,5.418,5.483,84.431,5.542,1.63944,-44.2672,1.505,1.52306
30012,40.605,33.435,47.761,0,50.691,21.482,38.21,0,0,0,-4.348,-5.03,67.672,58.532,58,48.045,10.451,10.6,79.597,5.897,58.532,9.298,-4.348,70.605,183.285,34.456,438.498,154.15,5.431,5.506,84.479,5.537,1.63806,-42.6393,1.50861,1.52944
30013,40.664,33.479,47.82,0,50.72,21.519,38.254,0,0,0,-4.348,-5.03,67.788,58.474,58,48.215,10.449,10.6,79.702,5.894,58.474,9.287,-4.348,70.605,183.285,34.456,438.585,154.134,5.448,5.537,84.538,5.534,1.63722,-42.6393,1.51333,1.53806
30014,40.745,33.508,47.849,0,50.764,21.533,38.284,0,0,0,-4.467,-5.03,67.896,58.417,58,48.384,10.448,10.6,79.764,5.888,58.417,9.333,-4.467,70.605,183.285,34.456,438.672,154.15,5.463,5.565,84.615,5.529,1.63556,-43.8063,1.5175,1.54583
30015,40.818,33.567,47.9,0,50.815,21.563,38.313,0,0,0,-4.651,-5.03,67.958,58.341,58,48.584,10.446,10.6,79.824,5.884,58.348,9.302,-4.601,70.605,183.285,34.456,439.019,154.15,5.503,5.6,84.749,5.524,1.63444,-45.1204,1.52861,1.55556
30016,40.847,33.604,47.988,0,50.889,21.606,38.394,0,0,0,-4.601,-5.03,68.039,58.315,58,48.679,10.445,10.6,79.928,5.881,58.315,9.331,-4.666,70.605,183.301,34.456,438.976,154.15,5.523,5.615,84.812,5.521,1.63361,-45.7578,1.53417,1.55972
30017,40.847,33.604,47.988,0,50.889,21.606,38.394,0,0,0,-4.543,-5.03,68.111,58.315,58,48.679,10.444,10.6,79.989,5.881,58.315,9.331,-4.666,70.605,183.301,34.456,438.976,154.15,5.523,5.615,84.812,5.521,1.63361,-45.7578,1.53417,1.55972
30018,40.928,33.618,48.032,0,50.918,21.606,38.423,0,0,0,-4.47,-5.03,68.215,58.275,58,48.796,10.443,10.6,80.05,5.878,58.275,9.31,-4.431,70.605,183.285,34.456,439.28,154.15,5.546,5.638,84.878,5.518,1.63278,-43.4533,1.54056,1.56611
30019,41.045,33.691,48.127,0,50.999,21.65,38.496,0,0,0,-4.51,-5.03,68.317,58.239,58,48.901,10.441,10.6,80.155,5.875,58.239,9.288,-4.438,70.687,183.285,34.456,439.453,154.15,5.587,5.655,84.983,5.514,1.63194,-43.5219,1.55194,1.57083
30020,41.125,33.721,48.186,0,51.013,21.68,38.496,0,0,0,-4.438,-5.03,68.424,58.236,58,48.91,10.439,10.6,80.216,5.873,58.236,9.292,-4.395,70.671,183.301,34.456,439.627,154.15,5.604,5.655,85.018,5.512,1.63139,-43.1002,1.55667,1.57083
30021,41.199,33.75,48.23,0,51.042,21.702,38.562,0,0,0,-4.395,-5.03,68.538,58.21,58,48.985,10.437,10.6,80.322,5.874,58.21,9.302,-4.34,70.687,183.285,34.456,439.67,154.15,5.617,5.671,85.057,5.513,1.63167,-42.5609,1.56028,1.57528
30022,41.272,33.787,48.23,0,51.042,21.702,38.591,0,0,0,-4.34,-5.03,68.675,58.171,58,49.103,10.436,10.6,80.383,5.872,58.171,9.287,-4.34,70.687,183.285,34.456,439.757,154.134,5.626,5.692,85.1,5.51,1.63111,-42.5609,1.56278,1.58111
30023,41.338,33.816,48.311,0,51.086,21.746,38.635,0,0,0,-4.34,-5.03,68.786,58.145,58,49.178,10.435,10.6,80.444,5.869,58.145,9.284,-4.366,70.605,183.285,34.456,439.887,154.15,5.634,5.705,85.145,5.508,1.63028,-42.8158,1.565,1.58472
30024,41.382,33.845,48.34,0,51.086,21.746,38.635,0,0,0,-4.366,-5.03,68.9,58.124,58,49.22,10.434,10.6,80.506,5.865,58.131,9.298,-4.669,70.605,183.285,34.456,439.974,154.15,5.65,5.709,85.187,5.504,1.62917,-45.7872,1.56944,1.58583
30025,41.411,33.875,48.398,0,51.145,21.79,38.73,0,0,0,-4.774,-5.03,69.033,58.087,58,49.35,10.431,10.6,80.676,5.863,58.087,9.334,-4.774,70.605,183.285,34.456,440.104,154.15,5.663,5.733,85.237,5.502,1.62861,-46.8169,1.57306,1.5925
30026,41.44,33.918,48.479,0,51.182,21.804,38.73,0,0,0,-4.774,-5.03,69.033,58.04,58,49.49,10.431,10.6,80.676,5.858,58.04,9.328,-4.789,70.605,183.285,34.456,440.104,154.069,5.678,5.756,85.286,5.497,1.62722,-46.964,1.57722,1.59889
30027,41.455,33.948,48.508,0,51.226,21.819,38.804,0,0,0,-4.854,-5.03,69.07,57.972,58,49.696,10.429,10.6,80.782,5.856,57.972,9.3,-4.883,70.605,183.285,34.456,440.191,154.069,5.693,5.796,85.36,5.494,1.62667,-47.8859,1.58139,1.61
30028,41.455,33.999,48.567,0,51.27,27.085,38.804,0,0,0,-4.926,-5.03,69.09,57.925,58,49.838,10.428,10.6,80.844,5.856,57.925,9.364,-4.923,70.605,183.285,34.456,440.278,154.069,5.713,5.823,85.445,5.493,1.62667,-48.2781,1.58694,1.6175
30029,41.492,34.028,48.618,0,51.299,33.735,38.877,0,0,0,-4.883,-5.03,69.108,57.935,58,49.827,10.425,10.6,80.952,5.854,57.928,9.342,-4.782,70.605,183.285,34.456,440.365,154.069,5.729,5.819,85.511,5.492,1.62611,-46.8954,1.59139,1.61639
30030,41.536,34.058,48.647,0,51.328,39.609,38.914,0,0,0,-4.633,-5.03,69.234,57.939,58,49.795,10.423,10.6,81.078,5.852,57.939,9.328,-4.633,70.605,183.285,34.456,440.365,154.069,5.745,5.811,85.548,5.49,1.62556,-45.4342,1.59583,1.61417
30031,41.565,34.087,48.706,0,51.365,45.183,38.972,0,0,0,-4.666,-5.03,69.283,57.885,58,49.961,10.421,10.6,81.183,5.854,57.885,9.318,-4.666,70.605,183.285,34.456,440.538,154.15,5.757,5.846,85.597,5.49,1.62611,-45.7578,1.59917,1.62389
30032,41.594,34.116,48.735,0,51.409,50.83,39.001,0,0,0,-4.698,-5.03,69.33,57.834,58,50.112,10.42,10.6,81.244,5.854,57.834,9.321,-4.698,70.605,183.285,34.456,440.495,154.15,5.775,5.877,85.666,5.491,1.62611,-46.0716,1.60417,1.6325
30033,41.638,34.167,48.816,0,51.438,56.777,39.045,0,0,0,-4.572,-5.03,69.417,57.816,58,50.167,10.418,10.6,81.351,5.853,57.816,9.321,-4.572,70.605,183.285,34.456,440.625,154.134,5.791,5.886,85.728,5.489,1.62583,-44.836,1.60861,1.635
30034,41.704,34.197,48.845,0,51.453,60,39.075,0,0,0,-4.431,-5.03,69.515,57.82,58,50.157,10.417,10.6,81.413,5.85,57.82,9.319,-4.467,70.605,183.285,34.456,440.668,154.15,5.811,5.882,85.768,5.486,1.625,-43.8063,1.61417,1.63389
30035,41.873,34.241,48.904,0,51.482,60,39.126,0,0,0,-4.369,-5.03,69.633,57.78,58,50.28,10.414,10.6,81.52,5.846,57.78,9.327,-4.112,70.671,183.285,34.456,440.755,154.15,5.835,5.902,85.851,5.482,1.62389,-40.3249,1.62083,1.63944
30036,41.975,34.299,49.014,0,51.526,60,39.199,0,0,0,-4.112,-5.03,69.793,57.758,58,50.335,10.412,10.6,81.628,5.847,57.762,9.35,-3.892,70.687,183.285,34.456,440.755,154.069,5.851,5.914,85.887,5.482,1.62417,-38.1675,1.62528,1.64278
30037,42.07,34.365,49.072,0,51.563,60,39.258,0,0,0,-3.892,-5.03,69.972,57.737,58,50.413,10.411,10.6,81.688,5.853,57.737,9.35,-4.141,70.671,183.285,34.456,440.885,154.069,5.867,5.936,85.933,5.488,1.62583,-40.6093,1.62972,1.64889
30038,42.114,34.409,49.131,0,51.563,60,39.258,0,0,0,-4.141,-5.03,70.116,57.711,58,50.491,10.409,10.6,81.797,5.85,57.711,9.342,-4.405,70.719,183.285,34.456,441.016,154.069,5.877,5.948,85.978,5.484,1.625,-43.1983,1.6325,1.65222
30039,42.158,34.438,49.211,0,51.606,60,39.368,0,0,0,-4.405,-5.03,70.208,57.704,58,50.514,10.406,10.6,81.902,5.848,57.704,9.35,-4.565,70.719,183.285,34.456,440.972,154.069,5.891,5.951,86.013,5.482,1.62444,-44.7674,1.63639,1.65306
30040,42.239,34.468,49.241,0,51.636,60,39.397,0,0,0,-4.355,-5.03,70.396,57.704,58,50.516,10.404,10.6,82.074,5.85,57.704,9.358,-4.355,70.719,183.285,34.456,441.059,154.069,5.906,5.953,86.044,5.483,1.625,-42.708,1.64056,1.65361
30041,42.312,34.519,49.299,0,51.636,60,39.441,0,0,0,-4.275,-5.03,70.536,57.69,58,50.562,10.401,10.6,82.184,5.849,57.69,9.306,-4.275,70.719,183.285,34.456,441.102,154.15,5.915,5.962,86.077,5.482,1.62472,-41.9234,1.64306,1.65611
30042,42.393,34.548,49.351,0,51.665,60,39.478,0,0,0,-4.102,-5.03,70.673,57.653,58,50.673,10.4,10.6,82.246,5.85,57.653,9.29,-4.163,70.687,183.285,34.456,441.233,154.15,5.92,5.984,86.116,5.483,1.625,-40.8251,1.64444,1.66222
30043,42.59,34.563,49.38,0,51.709,60,39.492,0,0,0,-4.116,-5.03,70.826,57.545,58,51.003,10.4,10.6,82.266,5.854,57.545,9.322,-4.051,70.687,183.285,34.456,441.189,154.15,5.943,6.055,86.251,5.486,1.62611,-39.7267,1.65083,1.68194
30044,42.678,34.592,49.409,0,51.79,60,39.507,0,0,0,-4.109,-5.03,70.98,57.538,58,51.028,10.4,10.6,82.286,5.855,57.538,9.325,-3.957,70.687,183.285,34.456,441.276,154.15,5.956,6.06,86.314,5.487,1.62639,-38.8049,1.65444,1.68333
30045,42.803,34.607,49.438,0,51.804,60,39.551,0,0,0,-3.957,-5.03,71.151,57.577,58,50.911,10.399,10.6,82.35,5.853,57.577,9.31,-3.809,70.687,183.252,34.456,441.276,154.15,5.975,6.035,86.345,5.485,1.62583,-37.3535,1.65972,1.67639
30046,42.905,34.622,49.453,0,51.804,60,39.551,0,0,0,-3.838,-5.03,71.344,57.664,58,50.652,10.398,10.6,82.414,5.855,57.664,9.312,-3.924,70.687,182.975,34.456,441.406,154.15,5.99,5.985,86.336,5.487,1.62639,-38.4813,1.66389,1.6625
30047,43.044,34.651,49.497,0,51.79,60,39.595,0,0,0,-3.783,-5.03,71.747,57.726,58,50.47,10.397,10.6,82.5,5.857,57.726,9.347,-3.783,70.671,182.975,34.456,441.363,154.15,5.998,5.951,86.301,5.488,1.62694,-37.0986,1.66611,1.65306
30048,43.169,34.702,49.563,0,51.76,60,39.661,0,0,0,-3.845,-5.03,71.955,57.744,58,50.418,10.395,10.6,82.609,5.854,57.744,9.34,-3.805,70.687,182.975,34.408,441.536,154.15,6.003,5.937,86.257,5.485,1.62611,-37.3143,1.6675,1.64917
30049,43.286,34.731,49.607,0,51.731,60,39.69,0,0,0,-3.827,-5.03,72.146,57.737,58,50.442,10.394,10.6,82.672,5.851,57.737,9.328,-3.827,70.687,182.975,34.408,441.536,154.134,6.001,5.94,86.22,5.483,1.62528,-37.53,1.66694,1.65
30050,43.411,34.746,49.636,0,51.709,60,39.719,0,0,0,-3.671,-5.03,72.376,57.718,58,50.499,10.393,10.6,82.737,5.854,57.718,9.339,-3.671,70.671,182.975,34.408,441.536,154.15,5.995,5.954,86.194,5.485,1.62611,-36.0002,1.66528,1.65389
30051,43.689,34.79,49.695,0,51.694,60,39.749,0,0,0,-3.613,-5.03,72.611,57.726,58,50.48,10.393,10.6,82.759,5.854,57.726,9.292,-3.707,70.687,182.975,34.456,441.667,154.15,5.984,5.95,86.152,5.484,1.62611,-36.3533,1.66222,1.65278
30052,43.835,34.805,49.731,0,51.68,60,39.778,0,0,0,-3.707,-5.03,72.822,57.722,58,50.493,10.391,10.6,82.824,5.853,57.722,9.299,-3.649,70.671,182.975,34.456,441.623,154.15,5.976,5.951,86.136,5.483,1.62583,-35.7845,1.66,1.65306
30053,43.96,34.834,49.775,0,51.68,60,39.778,0,0,0,-3.649,-5.03,73.066,57.7,58,50.561,10.391,10.6,82.891,5.855,57.7,9.287,-3.592,70.687,182.975,34.456,441.623,154.15,5.97,5.967,86.135,5.485,1.62639,-35.2255,1.65833,1.6575
30054,44.114,34.863,49.805,0,51.694,60,39.858,0,0,0,-3.592,-5.03,73.272,57.639,58,50.748,10.39,10.6,82.954,5.858,57.639,9.303,-3.479,70.687,182.975,34.456,441.797,154.15,5.968,6.007,86.163,5.487,1.62722,-34.1173,1.65778,1.66861
30055,44.268,34.885,49.819,0,51.731,60,39.858,0,0,0,-3.548,-5.03,73.775,57.595,58,50.88,10.388,10.6,83.043,5.859,57.595,9.288,-3.552,70.687,182.975,34.456,441.753,154.15,5.971,6.035,86.207,5.489,1.6275,-34.8332,1.65861,1.67639
30056,44.385,34.885,49.834,0,51.76,60,39.873,0,0,0,-3.664,-5.03,73.996,57.567,58,50.969,10.388,10.6,83.065,5.857,57.567,9.308,-3.664,70.671,182.975,34.456,441.667,154.15,5.974,6.051,86.259,5.487,1.62694,-35.9316,1.65944,1.68083
30057,44.524,34.9,49.849,0,51.79,60,39.888,0,0,0,-3.671,-5.03,74.217,57.563,58,50.983,10.388,10.6,83.086,5.859,57.563,9.311,-3.631,70.687,182.975,34.456,441.71,154.15,5.981,6.055,86.303,5.488,1.6275,-35.6079,1.66139,1.68194
30058,44.663,34.929,49.878,0,51.804,60,39.917,0,0,0,-3.678,-5.03,74.45,57.563,58,50.986,10.387,10.6,83.153,5.861,57.563,9.346,-3.678,70.605,182.975,34.44,441.753,154.15,5.993,6.058,86.344,5.49,1.62806,-36.0689,1.66472,1.68278
30059,44.905,34.929,49.9,0,51.819,60,39.902,0,0,0,-3.743,-5.03,74.672,57.577,58,50.948,10.388,10.6,83.13,5.867,57.577,9.349,-3.906,70.605,182.975,34.456,441.667,154.15,6.009,6.057,86.406,5.496,1.62972,-38.3048,1.66917,1.6825
30060,45.015,34.944,49.9,0,51.833,60,39.917,0,0,0,-3.946,-5.03,74.848,57.563,58,50.995,10.388,10.6,83.153,5.868,57.563,9.341,-3.928,70.605,182.975,34.456,441.667,154.15,6.02,6.067,86.437,5.497,1.63,-38.5205,1.67222,1.68528
30061,45.117,34.929,49.9,0,51.863,60,39.917,0,0,0,-3.928,-5.03,75.034,57.527,58,51.107,10.388,10.6,83.175,5.869,57.527,9.345,-3.917,70.605,182.975,34.456,441.71,154.15,6.028,6.09,86.476,5.498,1.63028,-38.4126,1.67444,1.69167
30062,45.227,34.958,49.929,0,51.914,60,39.946,0,0,0,-3.917,-5.03,75.214,57.501,58,51.185,10.39,10.6,83.153,5.867,57.501,9.294,-4.076,70.605,182.894,34.456,441.71,154.15,6.038,6.104,86.519,5.496,1.62972,-39.9719,1.67722,1.69556
30063,45.337,34.958,49.944,0,51.943,60,39.946,0,0,0,-4.051,-5.03,75.373,57.505,58,51.178,10.388,10.6,83.219,5.867,57.505,9.305,-3.971,70.605,182.861,34.456,441.667,154.15,6.05,6.103,86.555,5.496,1.62972,-38.9422,1.68056,1.69528
30064,45.41,34.973,49.958,0,51.943,60,39.961,0,0,0,-4.073,-5.03,75.701,57.548,58,51.049,10.388,10.6,83.263,5.87,57.548,9.31,-4.073,70.605,182.861,34.456,441.667,154.15,6.06,6.08,86.563,5.499,1.63056,-39.9425,1.68333,1.68889
30065,45.579,34.973,49.973,0,51.929,60,39.976,0,0,0,-4.181,-5.03,75.828,57.624,58,50.828,10.388,10.6,83.283,5.872,57.624,9.311,-4.141,70.605,182.861,34.456,441.753,154.15,6.068,6.037,86.531,5.5,1.63111,-40.6093,1.68556,1.67694
30066,45.579,35.002,50.002,0,51.929,60,40.012,0,0,0,-4.141,-5.03,75.966,57.624,58,50.828,10.387,10.6,83.35,5.872,57.624,9.311,-4.141,70.605,182.861,34.456,441.753,154.15,6.068,6.037,86.531,5.5,1.63111,-40.6093,1.68556,1.67694
30067,45.747,35.002,50.002,0,51.914,60,40.012,0,0,0,-4.17,-5.03,76.106,57.588,58,50.942,10.388,10.6,83.328,5.875,57.588,9.312,-4.25,70.605,182.861,34.456,441.71,154.15,6.066,6.063,86.513,5.503,1.63194,-41.6783,1.685,1.68417
30068,45.82,35.017,50.002,0,51.914,60,40.012,0,0,0,-4.25,-5.03,76.237,57.556,58,51.01,10.388,10.6,83.35,5.877,57.567,9.294,-4.221,70.605,182.861,34.456,441.71,154.15,6.066,6.079,86.524,5.506,1.6325,-41.3939,1.685,1.68861
30069,45.886,35.002,50.002,0,51.929,60,40.012,0,0,0,-4.326,-5.03,76.357,57.556,58,51.045,10.388,10.6,83.372,5.881,57.556,9.333,-4.329,70.573,182.861,34.456,441.71,154.15,6.067,6.09,86.543,5.509,1.63361,-42.453,1.68528,1.69167
30070,45.945,35.032,50.046,0,51.929,60,40.012,0,0,0,-4.257,-5.03,76.482,57.567,58,51.015,10.39,10.6,83.352,5.88,57.567,9.347,-4.593,70.573,182.861,34.456,441.623,154.15,6.07,6.083,86.551,5.508,1.63333,-45.0419,1.68611,1.68972
30071,45.93,35.046,50.061,0,51.929,60,40.056,0,0,0,-4.593,-5.03,76.559,57.577,58,50.986,10.39,10.6,83.418,5.88,57.577,9.34,-4.962,70.573,182.861,34.456,441.58,154.232,6.07,6.077,86.554,5.508,1.63333,-48.6606,1.68611,1.68806
30072,45.959,35.046,50.083,0,51.929,60,40.056,0,0,0,-4.861,-5.03,76.556,57.599,58,50.923,10.388,10.6,83.438,5.877,57.599,9.328,-4.818,70.573,182.861,34.456,441.623,154.232,6.071,6.062,86.546,5.506,1.6325,-47.2484,1.68639,1.68389
30073,45.959,35.068,50.083,0,51.929,60,40.071,0,0,0,-4.883,-5.03,76.615,57.599,58,50.926,10.388,10.6,83.478,5.876,57.599,9.336,-4.883,70.573,182.861,34.456,441.623,154.232,6.073,6.062,86.539,5.505,1.63222,-47.8859,1.68694,1.68389
30074,45.989,35.098,50.142,0,51.943,60,40.1,0,0,0,-4.825,-5.03,76.657,57.53,58,51.138,10.387,10.6,83.544,5.874,57.53,9.318,-4.97,70.573,182.861,34.456,441.493,154.232,6.073,6.102,86.563,5.503,1.63167,-48.7391,1.68694,1.695
30075,46.003,35.127,50.171,0,51.958,60,40.144,0,0,0,-4.97,-5.03,76.661,57.512,58,51.184,10.386,10.6,83.611,5.876,57.516,9.296,-4.883,70.605,182.861,34.456,441.493,154.232,6.077,6.113,86.585,5.504,1.63222,-47.8859,1.68806,1.69806
30076,46.033,35.142,50.186,0,51.958,60,40.144,0,0,0,-4.857,-5.03,76.689,57.523,58,51.165,10.386,10.6,83.629,5.876,57.523,9.302,-4.774,70.605,182.861,34.456,441.45,154.297,6.082,6.109,86.601,5.504,1.63222,-46.8169,1.68944,1.69694
30077,46.069,35.142,50.2,0,51.958,60,40.159,0,0,0,-4.774,-5.03,76.724,57.548,58,51.092,10.386,10.6,83.65,5.874,57.548,9.309,-4.586,70.605,182.91,34.456,441.363,154.297,6.086,6.093,86.602,5.502,1.63167,-44.9733,1.69056,1.6925
30078,46.143,35.156,50.215,0,51.958,60,40.173,0,0,0,-4.344,-5.03,76.898,57.57,58,51.03,10.386,10.6,83.689,5.872,57.57,9.303,-4.366,70.605,182.894,34.456,441.406,154.297,6.086,6.078,86.595,5.5,1.63111,-42.8158,1.69056,1.68833
30079,46.282,35.2,50.295,0,51.943,60,40.239,0,0,0,-4.261,-5.03,77.017,57.599,58,50.948,10.385,10.6,83.755,5.87,57.599,9.298,-4.3,70.605,182.91,34.456,441.363,154.297,6.082,6.06,86.566,5.498,1.63056,-42.1686,1.68944,1.68333
30080,46.34,35.215,50.31,0,51.943,60,40.254,0,0,0,-4.3,-5.03,77.131,57.599,58,50.951,10.384,10.6,83.82,5.87,57.599,9.336,-4.369,70.605,182.894,34.456,441.233,154.297,6.08,6.06,86.555,5.498,1.63056,-42.8453,1.68889,1.68333
30081,46.399,35.229,50.354,0,51.929,60,40.283,0,0,0,-4.369,-5.03,77.251,57.599,58,50.953,10.384,10.6,83.842,5.87,57.599,9.329,-4.489,70.605,182.894,34.456,441.276,154.297,6.077,6.06,86.546,5.498,1.63056,-44.0221,1.68806,1.68333
30082,46.436,35.251,50.354,0,51.929,60,40.283,0,0,0,-4.59,-5.03,77.395,57.603,58,50.956,10.383,10.6,83.926,5.868,57.599,9.318,-4.561,70.687,182.894,34.456,441.276,154.297,6.079,6.059,86.535,5.496,1.63,-44.7281,1.68861,1.68306
30083,46.494,35.295,50.369,0,51.914,60,40.283,0,0,0,-4.648,-5.03,77.449,57.614,58,50.917,10.383,10.6,83.947,5.871,57.614,9.282,-4.76,70.671,182.91,34.456,441.189,154.297,6.075,6.054,86.511,5.498,1.63083,-46.6797,1.6875,1.68167
30084,46.494,35.295,50.413,0,51.892,60,40.327,0,0,0,-4.76,-5.03,77.49,57.599,58,50.964,10.382,10.6,84.012,5.872,57.599,9.268,-4.919,70.687,182.91,34.456,441.146,154.297,6.074,6.065,86.506,5.499,1.63111,-48.2389,1.68722,1.68472
30085,46.523,35.295,50.398,0,51.914,60,40.327,0,0,0,-4.879,-5.03,77.498,57.585,58,51.009,10.382,10.6,84.033,5.875,57.585,9.296,-4.724,70.671,182.894,34.456,441.016,154.297,6.071,6.077,86.51,5.502,1.63194,-46.3266,1.68639,1.68806
30086,46.538,35.281,50.383,0,51.914,60,40.313,0,0,0,-4.724,-5.03,77.55,57.581,58,51.022,10.383,10.6,84.013,5.876,57.581,9.298,-4.901,70.687,182.91,34.456,441.016,154.411,6.071,6.08,86.518,5.503,1.63222,-48.0624,1.68639,1.68889
30087,46.567,35.281,50.398,0,51.914,60,40.327,0,0,0,-4.688,-5.03,77.614,57.614,58,50.927,10.384,10.6,84.01,5.878,57.614,9.311,-4.688,70.671,182.894,34.456,440.972,154.411,6.069,6.063,86.515,5.505,1.63278,-45.9736,1.68583,1.68417
30088,46.633,35.281,50.383,0,51.892,60,40.313,0,0,0,-4.709,-5.03,77.667,57.805,58,50.351,10.385,10.6,83.987,5.89,57.805,9.303,-4.745,70.687,182.894,34.456,440.929,154.46,6.066,5.96,86.421,5.517,1.63611,-46.5326,1.685,1.65556
30089,46.633,35.281,50.398,0,51.848,60,40.313,0,0,0,-4.706,-5.03,77.71,57.805,58,50.351,10.385,10.6,84.008,5.89,57.805,9.303,-4.745,70.687,182.894,34.456,440.929,154.46,6.066,5.96,86.421,5.517,1.63611,-46.5326,1.685,1.65556
30090,46.707,35.281,50.413,0,51.804,60,40.327,0,0,0,-4.622,-5.03,77.779,57.982,58,49.825,10.385,10.6,84.028,5.893,57.982,9.302,-4.525,70.671,182.894,34.408,440.668,154.46,6.04,5.858,86.221,5.52,1.63694,-44.3751,1.67778,1.62722
30091,46.787,35.281,50.383,0,51.665,56.199,40.313,0,0,0,-4.525,-5.03,77.856,57.997,58,49.783,10.386,10.6,84.003,5.892,57.997,9.298,-4.369,70.719,182.894,34.408,440.625,154.46,6.017,5.848,86.107,5.519,1.63667,-42.8453,1.67139,1.62444
30092,46.875,35.281,50.398,0,51.621,49.695,40.327,0,0,0,-4.369,-5.03,77.977,57.939,58,49.957,10.387,10.6,83.984,5.894,57.939,9.302,-4.199,70.719,182.894,34.408,440.668,154.46,5.992,5.885,86.034,5.521,1.63722,-41.1781,1.66444,1.63472
30093,46.934,35.281,50.383,0,51.621,43.916,40.327,0,0,0,-4.199,-5.03,78.124,57.845,58,50.242,10.387,10.6,84.009,5.895,57.845,9.304,-4.264,70.719,182.894,34.424,440.538,154.46,5.974,5.944,86.017,5.522,1.6375,-41.8156,1.65944,1.65111
30094,47.014,35.281,50.398,0,51.621,37.83,40.313,0,0,0,-4.25,-5.03,78.244,57.787,58,50.414,10.388,10.6,83.987,5.899,57.787,9.292,-4.358,70.801,182.78,34.456,440.625,154.46,5.96,5.982,86.041,5.526,1.63861,-42.7374,1.65556,1.66167
30095,47.058,35.295,50.413,0,51.65,31.721,40.327,0,0,0,-4.474,-5.03,78.443,57.74,58,50.557,10.388,10.6,84.032,5.897,57.74,9.255,-4.474,70.801,182.78,34.456,440.451,154.46,5.951,6.008,86.082,5.524,1.63806,-43.875,1.65306,1.66889
30096,47.131,35.295,50.398,0,51.68,25.239,40.327,0,0,0,-4.474,-5.03,78.443,57.729,58,50.591,10.388,10.6,84.032,5.897,57.729,9.262,-4.413,70.882,182.78,34.456,440.321,154.46,5.947,6.015,86.13,5.524,1.63806,-43.2767,1.65194,1.67083
30097,47.183,35.295,50.413,0,51.694,22.69,40.327,0,0,0,-4.55,-5.03,78.643,57.747,58,50.538,10.39,10.6,84.036,5.897,57.747,9.271,-4.55,70.882,182.861,34.456,440.365,154.46,5.951,6.005,86.165,5.524,1.63806,-44.6203,1.65306,1.66806
30098,47.241,35.266,50.398,0,51.709,22.69,40.298,0,0,0,-4.413,-5.03,78.749,57.773,58,50.464,10.392,10.6,83.97,5.894,57.773,9.272,-4.413,70.882,182.861,34.456,440.234,154.46,5.958,5.987,86.18,5.522,1.63722,-43.2767,1.655,1.66306
30099,47.38,35.251,50.354,0,51.709,22.661,40.298,0,0,0,-4.496,-5.03,78.843,57.863,58,50.194,10.393,10.6,83.949,5.904,57.863,9.268,-4.329,71.029,182.861,34.456,440.148,154.525,5.964,5.942,86.165,5.531,1.64,-42.453,1.65667,1.65056
30100,47.454,35.266,50.369,0,51.68,22.676,40.298,0,0,0,-4.192,-5.03,78.981,57.903,58,50.076,10.394,10.6,83.928,5.907,57.903,9.269,-4.351,71.029,182.861,34.456,440.104,154.525,5.964,5.924,86.138,5.535,1.64083,-42.6687,1.65667,1.64556
30101,47.52,35.251,50.354,0,51.65,22.661,40.283,0,0,0,-4.351,-5.03,79.088,57.943,58,49.957,10.395,10.6,83.904,5.912,57.943,9.278,-4.308,71.029,182.861,34.456,440.061,154.525,5.958,5.904,86.102,5.54,1.64222,-42.247,1.655,1.64
30102,47.593,35.215,50.325,0,51.636,22.646,40.283,0,0,0,-4.308,-5.03,79.204,57.968,58,49.882,10.395,10.6,83.928,5.915,57.968,9.321,-4.489,71.11,182.861,34.456,440.017,154.525,5.949,5.891,86.062,5.543,1.64306,-44.0221,1.6525,1.63639
30103,47.637,35.215,50.31,0,51.621,22.646,40.254,0,0,0,-4.489,-5.03,79.306,57.979,58,49.85,10.397,10.6,83.864,5.918,57.979,9.294,-4.409,71.191,182.861,34.456,439.887,154.606,5.945,5.888,86.025,5.546,1.64389,-43.2375,1.65139,1.63556
30104,47.703,35.215,50.325,0,51.606,22.646,40.254,0,0,0,-4.442,-5.03,79.409,57.979,58,49.85,10.398,10.6,83.841,5.918,57.979,9.313,-4.536,71.191,182.861,34.456,439.931,154.606,5.936,5.888,85.995,5.546,1.64389,-44.483,1.64889,1.63556
30105,47.747,35.215,50.31,0,51.592,22.646,40.254,0,0,0,-4.536,-5.03,79.499,57.961,58,49.905,10.399,10.6,83.864,5.918,57.961,9.317,-4.601,71.191,182.861,34.456,439.8,154.606,5.928,5.899,85.976,5.546,1.64389,-45.1204,1.64667,1.63861
30106,47.776,35.2,50.295,0,51.577,22.632,40.239,0,0,0,-4.586,-5.03,79.627,57.964,58,49.905,10.4,10.6,83.82,5.921,57.961,9.26,-4.677,71.191,182.861,34.456,439.67,154.606,5.921,5.901,85.965,5.549,1.64472,-45.8657,1.64472,1.63917
30107,47.834,35.171,50.244,0,51.577,22.617,40.21,0,0,0,-4.586,-5.03,79.627,58.001,58,49.784,10.4,10.6,83.82,5.925,58.001,9.276,-4.528,71.191,182.861,34.456,439.714,154.606,5.915,5.882,85.942,5.553,1.64583,-44.4045,1.64306,1.63389
30108,47.849,35.171,50.229,0,51.548,22.617,40.225,0,0,0,-4.536,-5.03,79.726,58.044,58,49.655,10.403,10.6,83.757,5.924,58.044,9.273,-4.709,71.224,182.861,34.456,439.583,154.606,5.911,5.855,85.905,5.553,1.64556,-46.1795,1.64194,1.62639
30109,47.93,35.171,50.244,0,51.511,22.617,40.21,0,0,0,-4.771,-5.03,79.818,58.131,58,49.393,10.404,10.6,83.755,5.926,58.131,9.288,-4.677,71.289,182.861,34.456,439.41,154.606,5.89,5.805,85.8,5.555,1.64611,-45.8657,1.63611,1.6125
30110,47.974,35.156,50.215,0,51.482,22.595,40.173,0,0,0,-4.59,-5.03,79.886,58.152,58,49.327,10.406,10.6,83.689,5.928,58.152,9.268,-4.651,71.289,182.861,34.456,439.323,154.688,5.88,5.793,85.746,5.557,1.64667,-45.6107,1.63333,1.60917
30111,48.003,35.156,50.215,0,51.453,22.595,40.173,0,0,0,-4.651,-5.03,79.949,58.167,58,49.283,10.407,10.6,83.664,5.926,58.167,9.273,-4.532,71.289,182.861,34.456,439.323,154.688,5.87,5.782,85.692,5.555,1.64611,-44.4437,1.63056,1.60611
30112,48.047,35.127,50.171,0,51.394,22.566,40.129,0,0,0,-4.532,-5.03,80.011,58.145,58,49.326,10.407,10.6,83.686,5.929,58.152,9.311,-4.546,71.289,182.861,34.456,439.193,154.688,5.855,5.794,85.657,5.559,1.64694,-44.581,1.62639,1.60944
30113,48.142,35.127,50.186,0,51.394,22.581,40.144,0,0,0,-4.445,-5.03,80.098,58.105,58,49.467,10.409,10.6,83.618,5.929,58.105,9.346,-4.384,71.305,182.861,34.456,439.28,154.769,5.84,5.823,85.646,5.559,1.64694,-42.9924,1.62222,1.6175
30114,48.201,35.098,50.142,0,51.394,22.566,40.115,0,0,0,-4.344,-5.03,80.337,58.084,58,49.53,10.411,10.6,83.574,5.93,58.084,9.34,-4.344,71.305,182.861,34.456,439.236,154.769,5.829,5.836,85.652,5.56,1.64722,-42.6001,1.61917,1.62111
30115,48.281,35.098,50.127,0,51.409,22.551,40.1,0,0,0,-4.344,-5.03,80.337,58.044,58,49.65,10.411,10.6,83.574,5.934,58.044,9.334,-4.463,71.37,182.861,34.456,439.149,154.769,5.823,5.864,85.681,5.564,1.64833,-43.7671,1.6175,1.62889
30116,48.325,35.083,50.127,0,51.438,22.551,40.1,0,0,0,-4.463,-5.03,80.454,57.993,58,49.803,10.412,10.6,83.55,5.94,57.993,9.327,-4.525,71.37,182.861,34.456,439.106,154.769,5.823,5.901,85.73,5.57,1.65,-44.3751,1.6175,1.63917
30117,48.34,35.068,50.112,0,51.482,22.537,40.085,0,0,0,-4.492,-5.03,80.537,57.946,58,49.942,10.413,10.6,83.528,5.943,57.946,9.287,-4.825,71.37,182.861,34.456,438.889,154.769,5.828,5.933,85.802,5.573,1.65083,-47.3171,1.61889,1.64806
30118,48.384,35.046,50.061,0,51.548,22.522,40.085,0,0,0,-4.825,-5.03,80.571,57.896,58,50.095,10.416,10.6,83.459,5.945,57.896,9.29,-4.713,71.37,182.894,34.456,438.889,154.769,5.836,5.964,85.897,5.576,1.65139,-46.2187,1.62111,1.65667
30119,48.384,35.017,50.017,0,51.592,22.507,40.027,0,0,0,-4.713,-5.03,80.643,57.881,58,50.139,10.418,10.6,83.394,5.946,57.881,9.304,-4.825,71.37,182.894,34.456,438.802,154.769,5.847,5.974,85.977,5.577,1.65167,-47.3171,1.62417,1.65944
30120,48.435,34.988,49.988,0,51.621,22.493,39.976,0,0,0,-4.756,-5.03,80.732,57.932,58,49.984,10.421,10.6,83.302,5.946,57.932,9.311,-4.633,71.37,182.894,34.456,438.715,154.85,5.866,5.943,86.025,5.577,1.65167,-45.4342,1.62944,1.65083
30121,48.523,34.958,49.929,0,51.577,22.463,39.932,0,0,0,-4.561,-5.03,80.795,58.174,58,49.257,10.423,10.6,83.233,5.948,58.174,9.312,-4.499,71.37,182.861,34.456,438.628,154.85,5.885,5.799,85.962,5.579,1.65222,-44.1201,1.63472,1.61083
30122,48.596,34.944,49.878,0,51.577,22.463,39.917,0,0,0,-4.499,-5.03,80.891,58.279,58,48.943,10.424,10.6,83.21,5.952,58.279,9.298,-4.358,71.37,182.861,34.456,438.498,154.834,5.88,5.74,85.868,5.584,1.65333,-42.7374,1.63333,1.59444
30123,48.647,34.915,49.863,0,51.453,22.449,39.902,0,0,0,-4.358,-5.03,80.995,58.359,58,48.702,10.426,10.6,83.14,5.956,58.359,9.342,-4.442,71.37,182.861,34.456,438.455,154.834,5.864,5.696,85.75,5.588,1.65444,-43.5611,1.62889,1.58222
30124,48.706,34.885,49.819,0,51.394,22.434,39.873,0,0,0,-4.442,-5.03,81.08,58.359,58,48.7,10.429,10.6,83.117,5.968,58.359,9.336,-4.597,71.37,182.861,34.456,438.368,154.915,5.847,5.712,85.647,5.6,1.65778,-45.0812,1.62417,1.58667
30125,48.75,34.863,49.805,0,51.365,22.434,39.858,0,0,0,-4.597,-5.03,81.192,58.286,58,48.916,10.431,10.6,83.005,5.974,58.286,9.343,-4.825,71.37,182.861,34.456,438.281,154.915,5.826,5.757,85.605,5.605,1.65944,-47.3171,1.61833,1.59917
30126,48.75,34.819,49.746,0,51.365,22.383,39.792,0,0,0,-4.825,-5.03,81.266,58.178,58,49.242,10.431,10.6,83.026,5.971,58.178,9.346,-4.919,71.37,182.894,34.456,438.194,154.915,5.812,5.82,85.615,5.604,1.65861,-48.2389,1.61444,1.61667
30127,48.779,34.805,49.731,0,51.409,22.383,39.778,0,0,0,-4.973,-5.03,81.26,58.105,58,49.455,10.434,10.6,82.913,5.973,58.105,9.356,-4.716,71.37,182.975,34.456,438.194,154.915,5.799,5.864,85.663,5.606,1.65917,-46.2482,1.61083,1.62889
30128,48.75,34.79,49.68,0,51.438,22.354,39.778,0,0,0,-4.716,-5.03,81.298,58.058,58,49.595,10.436,10.6,82.843,5.975,58.058,9.31,-5.465,71.37,183.057,34.456,438.064,154.915,5.796,5.894,85.733,5.608,1.65972,-53.5933,1.61,1.63722
30129,48.721,34.746,49.622,0,51.467,22.339,39.705,0,0,0,-5.465,-5.03,81.248,58.084,58,49.518,10.437,10.6,82.819,5.976,58.084,9.328,-5.299,71.289,183.057,34.456,437.934,154.915,5.8,5.88,85.789,5.61,1.66,-51.9654,1.61111,1.63333
30130,48.75,34.717,49.578,0,51.482,22.31,39.675,0,0,0,-5.299,-5.03,81.212,58.131,58,49.375,10.441,10.6,82.707,5.976,58.131,9.325,-4.782,71.305,183.057,34.456,437.977,154.915,5.808,5.851,85.815,5.61,1.66,-46.8954,1.61333,1.62528
30131,48.706,34.68,49.548,0,51.497,22.295,39.624,0,0,0,-5.179,-5.03,81.194,58.192,58,49.189,10.445,10.6,82.566,5.976,58.192,9.34,-5.179,71.24,183.057,34.456,437.717,154.997,5.817,5.814,85.821,5.611,1.66,-50.7886,1.61583,1.615
30132,48.706,34.651,49.497,0,51.482,22.28,39.595,0,0,0,-5.197,-5.03,81.171,58.192,58,49.189,10.447,10.6,82.495,5.976,58.192,9.34,-5.179,71.24,183.057,34.456,437.717,154.997,5.817,5.814,85.821,5.611,1.66,-50.7886,1.61583,1.615
30133,48.706,34.592,49.409,0,51.438,22.229,39.536,0,0,0,-5.064,-5.03,81.178,58.351,58,48.708,10.449,10.6,82.422,5.978,58.351,9.333,-4.944,71.224,183.057,34.456,437.63,155.062,5.815,5.72,85.726,5.614,1.66056,-48.4841,1.61528,1.58889
30134,48.706,34.578,49.395,0,51.379,22.229,39.521,0,0,0,-4.944,-5.03,81.187,58.482,58,48.311,10.451,10.6,82.353,5.979,58.482,9.372,-4.868,71.224,183.057,34.456,437.76,155.062,5.809,5.641,85.614,5.615,1.66083,-47.7388,1.61361,1.56694
30135,48.706,34.534,49.329,0,51.284,22.2,39.463,0,0,0,-4.962,-5.03,81.184,58.576,58,48.028,10.452,10.6,82.326,5.977,58.576,9.383,-4.832,71.224,183.057,34.456,437.674,155.062,5.79,5.582,85.466,5.613,1.66028,-47.3857,1.60833,1.55056
30136,48.677,34.519,49.285,0,51.211,22.185,39.426,0,0,0,-4.944,-5.03,81.168,58.59,58,47.96,10.456,10.6,82.212,5.978,58.597,9.379,-5.093,71.224,183.057,34.456,437.587,155.062,5.761,5.57,85.34,5.615,1.66056,-49.9453,1.60028,1.54722
30137,48.618,34.482,49.27,0,51.145,22.17,39.412,0,0,0,-5.093,-5.03,81.116,58.558,58,48.076,10.458,10.6,82.14,5.976,58.558,9.352,-5.277,71.224,183.057,34.456,437.413,155.062,5.732,5.591,85.252,5.614,1.66,-51.7497,1.59222,1.55306
30138,48.523,34.453,49.226,0,51.13,22.156,39.382,0,0,0,-5.44,-5.03,80.893,58.485,58,48.291,10.461,10.6,82.041,5.974,58.485,9.358,-5.707,71.191,183.057,34.456,437.5,155.111,5.71,5.633,85.213,5.613,1.65944,-55.9666,1.58611,1.56472
30139,48.413,34.438,49.211,0,51.116,22.156,39.382,0,0,0,-5.44,-5.03,80.893,58.427,58,48.417,10.461,10.6,82.041,5.973,58.442,9.343,-5.982,71.191,183.057,34.456,437.457,155.111,5.685,5.657,85.2,5.612,1.65917,-58.6634,1.57917,1.57139
30140,48.325,34.424,49.197,0,51.116,22.141,39.353,0,0,0,-5.827,-5.03,80.525,58.42,58,48.489,10.463,10.6,81.985,5.97,58.417,9.341,-5.827,71.191,183.057,34.456,437.326,155.111,5.666,5.668,85.208,5.609,1.65833,-57.1433,1.57389,1.57444
30141,48.201,34.409,49.146,0,51.116,22.126,39.324,0,0,0,-5.867,-5.03,80.353,58.453,58,48.377,10.465,10.6,81.912,5.969,58.453,9.305,-5.867,71.191,183.057,34.456,437.24,155.111,5.656,5.644,85.2,5.608,1.65806,-57.5356,1.57111,1.56778
30142,48.098,34.38,49.102,0,51.101,22.097,39.28,0,0,0,-5.754,-5.03,80.148,58.5,58,48.233,10.468,10.6,81.838,5.968,58.5,9.334,-6.102,71.191,183.057,34.456,437.196,155.111,5.651,5.614,85.173,5.608,1.65778,-59.8402,1.56972,1.55944
30143,47.834,34.365,49.087,0,51.086,22.097,39.258,0,0,0,-6.131,-5.03,79.971,58.442,58,48.402,10.469,10.6,81.81,5.964,58.442,9.339,-6.359,71.191,183.057,34.456,437.066,155.225,5.635,5.644,85.16,5.605,1.65667,-62.3605,1.56528,1.56778
30144,47.834,34.336,49.043,0,51.086,22.068,39.229,0,0,0,-6.359,-5.03,79.727,58.351,58,48.671,10.471,10.6,81.737,5.964,58.351,9.339,-6.406,71.11,183.057,34.456,437.066,155.225,5.633,5.698,85.207,5.605,1.65667,-62.8214,1.56472,1.58278
30145,47.593,34.314,49.028,0,51.116,22.068,39.214,0,0,0,-6.152,-5.03,79.497,58.308,58,48.786,10.472,10.6,81.707,5.965,58.312,9.387,-6.058,71.11,183.057,34.44,436.979,155.306,5.632,5.723,85.269,5.607,1.65694,-59.4087,1.56444,1.58972
30146,47.468,34.27,48.962,0,51.196,22.031,39.17,0,0,0,-6.058,-5.03,79.302,58.319,58,48.761,10.474,10.6,81.634,5.965,58.319,9.387,-6,71.11,183.057,34.456,436.979,155.306,5.642,5.717,85.327,5.607,1.65694,-58.8399,1.56722,1.58806
30147,47.395,34.255,48.948,0,51.226,22.017,39.155,0,0,0,-6,-5.03,79.118,58.337,58,48.706,10.475,10.6,81.605,5.965,58.337,9.395,-5.798,71.11,183.057,34.456,436.979,155.306,5.653,5.704,85.359,5.607,1.65694,-56.859,1.57028,1.58444
30148,47.285,34.241,48.904,0,51.226,22.017,39.155,0,0,0,-5.798,-5.03,78.978,58.351,58,48.66,10.477,10.6,81.575,5.965,58.351,9.382,-5.874,71.11,183.057,34.456,436.979,155.306,5.662,5.697,85.378,5.608,1.65694,-57.6043,1.57278,1.5825
30149,47.168,34.226,48.889,0,51.24,21.987,39.111,0,0,0,-6.091,-5.03,78.784,58.366,58,48.614,10.479,10.6,81.501,5.969,58.366,9.393,-5.935,71.11,183.057,34.456,436.892,155.29,5.669,5.691,85.39,5.611,1.65806,-58.2025,1.57472,1.58083
30150,47.043,34.182,48.845,0,51.24,21.973,39.06,0,0,0,-5.935,-5.03,78.609,58.398,58,48.514,10.481,10.6,81.425,5.969,58.398,9.356,-5.91,71.11,183.057,34.456,436.892,155.29,5.675,5.672,85.387,5.612,1.65806,-57.9573,1.57639,1.57556
30151,46.875,34.182,48.816,0,51.226,21.973,39.06,0,0,0,-5.91,-5.03,78.407,58.453,58,48.347,10.482,10.6,81.395,5.973,58.453,9.364,-6.113,71.11,183.057,34.456,436.892,155.371,5.68,5.642,85.36,5.616,1.65917,-59.9481,1.57778,1.56722
30152,46.75,34.167,48.801,0,51.196,21.958,39.031,0,0,0,-6.113,-5.03,78.16,58.532,58,48.103,10.483,10.6,81.366,5.971,58.532,9.365,-6.604,71.11,183.057,34.456,436.849,155.371,5.678,5.591,85.303,5.614,1.65861,-64.7631,1.57722,1.55306
30153,46.648,34.153,48.779,0,51.13,21.958,39.016,0,0,0,-6.576,-5.03,77.726,58.605,58,47.885,10.486,10.6,81.303,5.971,58.605,9.359,-6.576,71.11,183.057,34.456,436.849,155.42,5.669,5.548,85.223,5.614,1.65861,-64.4885,1.57472,1.54111
30154,46.384,34.116,48.735,0,51.072,21.929,38.987,0,0,0,-6.413,-5.03,77.515,58.746,58,47.474,10.487,10.6,81.228,5.974,58.738,9.354,-6.496,71.11,183.057,34.456,436.892,155.42,5.636,5.469,85.01,5.618,1.65944,-63.704,1.56556,1.51917
30155,46.267,34.087,48.735,0,51.013,21.943,39.001,0,0,0,-6.496,-5.03,77.296,58.746,58,47.448,10.488,10.6,81.195,5.974,58.746,9.352,-6.543,71.11,183.057,34.456,436.892,155.42,5.608,5.464,84.915,5.619,1.65944,-64.1649,1.55778,1.51778
30156,46.143,34.087,48.706,0,50.918,21.929,38.958,0,0,0,-6.543,-5.03,77.086,58.684,58,47.629,10.489,10.6,81.165,5.974,58.684,9.347,-6.286,71.11,183.057,34.456,436.892,155.42,5.59,5.5,84.86,5.619,1.65944,-61.6446,1.55278,1.52778
30157,46.055,34.087,48.706,0,50.918,21.929,38.972,0,0,0,-6.283,-5.03,76.902,58.583,58,47.927,10.489,10.6,81.178,5.973,58.583,9.387,-5.834,71.11,183.138,34.456,436.892,155.485,5.561,5.558,84.863,5.618,1.65917,-57.212,1.54472,1.54389
30158,46.003,34.058,48.677,0,50.947,21.899,38.943,0,0,0,-5.834,-5.03,76.746,58.496,58,48.184,10.49,10.6,81.147,5.974,58.496,9.393,-5.498,71.11,183.252,34.456,436.892,155.485,5.552,5.611,84.908,5.619,1.65944,-53.917,1.54222,1.55861
30159,45.974,34.072,48.677,0,50.962,21.914,38.943,0,0,0,-5.697,-5.03,76.68,58.485,58,48.223,10.492,10.6,81.115,5.973,58.482,9.386,-5.317,71.045,183.252,34.456,436.936,155.485,5.549,5.617,84.954,5.618,1.65917,-52.142,1.54139,1.56028
30160,45.916,34.058,48.662,0,50.999,21.899,38.943,0,0,0,-5.317,-5.03,76.621,58.514,58,48.121,10.492,10.6,81.128,5.969,58.514,9.399,-5.566,71.029,183.252,34.456,437.023,155.485,5.548,5.594,84.981,5.615,1.65806,-54.5838,1.54111,1.55389
30161,45.85,34.043,48.647,0,50.977,21.885,38.914,0,0,0,-5.566,-5.03,76.505,58.59,58,47.888,10.493,10.6,81.096,5.97,58.59,9.392,-5.436,71.029,183.252,34.456,436.979,155.501,5.55,5.547,84.977,5.615,1.65833,-53.3089,1.54167,1.54083
30162,45.791,34.014,48.596,0,50.962,21.863,38.877,0,0,0,-5.31,-5.03,76.435,58.673,58,47.634,10.494,10.6,81.064,5.967,58.673,9.367,-5.566,71.029,183.252,34.456,437.109,155.485,5.55,5.494,84.936,5.613,1.6575,-54.5838,1.54167,1.52611
30163,45.762,34.028,48.596,0,50.933,21.863,38.877,0,0,0,-5.566,-5.03,76.257,58.72,58,47.49,10.497,10.6,80.954,5.97,58.72,9.365,-5.566,71.029,183.252,34.456,437.109,155.485,5.547,5.468,84.884,5.616,1.65833,-54.5838,1.54083,1.51889
30164,45.703,33.984,48.552,0,50.903,21.848,38.833,0,0,0,-5.606,-5.03,76.179,58.753,58,47.387,10.498,10.6,80.923,5.97,58.753,9.365,-5.606,71.11,183.252,34.456,437.109,155.566,5.536,5.447,84.826,5.617,1.65833,-54.9761,1.53778,1.51306
30165,45.667,33.984,48.538,0,50.874,21.833,38.818,0,0,0,-5.574,-5.03,76.12,58.767,58,47.339,10.5,10.6,80.845,5.968,58.767,9.365,-5.574,71.11,183.252,34.456,437.196,155.648,5.525,5.436,84.774,5.615,1.65778,-54.6623,1.53472,1.51
30166,45.608,33.97,48.523,0,50.83,21.833,38.818,0,0,0,-5.718,-5.03,76.018,58.782,58,47.29,10.501,10.6,80.858,5.969,58.782,9.37,-5.718,71.11,183.252,34.456,437.24,155.648,5.511,5.426,84.717,5.616,1.65806,-56.0744,1.53083,1.50722
30167,45.535,33.918,48.479,0,50.793,21.804,38.774,0,0,0,-5.646,-5.03,75.942,58.818,58,47.17,10.502,10.6,80.781,5.967,58.818,9.36,-5.49,71.11,183.252,34.456,437.37,155.648,5.484,5.401,84.612,5.615,1.6575,-53.8385,1.52333,1.50028
30168,45.505,33.918,48.45,0,50.764,21.804,38.76,0,0,0,-5.49,-5.03,75.872,58.822,58,47.155,10.503,10.6,80.748,5.965,58.822,9.399,-5.103,71.11,183.252,34.456,437.5,155.648,5.465,5.397,84.571,5.613,1.65694,-50.0433,1.51806,1.49917
30169,45.454,33.904,48.435,0,50.72,21.79,38.745,0,0,0,-5.103,-5.03,75.847,58.782,58,47.268,10.503,10.6,80.759,5.966,58.782,9.397,-5.266,71.11,183.252,34.456,437.543,155.648,5.451,5.42,84.548,5.612,1.65722,-51.6418,1.51417,1.50556
30170,45.381,33.889,48.413,0,50.735,21.79,38.745,0,0,0,-5.266,-5.03,75.769,58.72,58,47.448,10.506,10.6,80.726,5.967,58.72,9.398,-5.74,71.11,183.252,34.456,438.021,155.648,5.444,5.457,84.563,5.616,1.6575,-56.2902,1.51222,1.51583
