time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
30171,45.286,33.875,48.398,0,50.75,21.775,38.708,0,0,0,-5.53,-5.03,75.653,58.673,58,47.585,10.506,10.6,80.692,5.963,58.673,9.396,-6.156,71.029,183.285,34.456,438.064,155.648,5.437,5.48,84.595,5.612,1.65639,-60.3697,1.51028,1.52222
30172,45.198,33.86,48.369,0,50.764,21.775,38.694,0,0,0,-6.156,-5.03,75.464,58.67,58,47.59,10.507,10.6,80.659,5.961,58.67,9.408,-6.156,71.029,183.285,34.456,438.194,155.729,5.437,5.479,84.622,5.61,1.65583,-60.3697,1.51028,1.52194
30173,45.073,33.845,48.354,0,50.779,21.76,38.679,0,0,0,-6.069,-5.03,75.128,58.684,58,47.542,10.509,10.6,80.592,5.961,58.684,9.376,-6.069,71.029,183.285,34.456,438.281,155.729,5.441,5.47,84.64,5.611,1.65583,-59.5166,1.51139,1.51944
30174,44.985,33.86,48.354,0,50.793,21.76,38.679,0,0,0,-5.87,-5.03,74.96,58.688,58,47.526,10.509,10.6,80.603,5.961,58.688,9.372,-5.87,71.029,183.285,34.456,438.411,155.729,5.444,5.466,84.655,5.61,1.65583,-57.565,1.51222,1.51833
30175,44.89,33.86,48.369,0,50.815,21.775,38.694,0,0,0,-5.679,-5.03,74.81,58.655,58,47.62,10.509,10.6,80.613,5.959,58.655,9.379,-5.838,71.029,183.285,34.456,438.411,155.729,5.448,5.483,84.675,5.608,1.65528,-57.2512,1.51333,1.52306
30176,44.788,33.845,48.34,0,50.83,21.76,38.679,0,0,0,-6.134,-5.03,74.639,58.587,58,47.767,10.511,10.6,80.534,5.96,58.605,9.402,-6.134,71.029,183.285,34.456,438.759,155.729,5.45,5.513,84.719,5.61,1.65556,-60.154,1.51389,1.53139
30177,44.692,33.816,48.311,0,50.874,21.746,38.635,0,0,0,-6.174,-5.03,74.479,58.558,58,47.904,10.512,10.6,80.502,5.96,58.558,9.392,-6.174,71.029,183.285,34.456,438.845,155.729,5.458,5.539,84.778,5.61,1.65556,-60.5463,1.51611,1.53861
30178,44.524,33.801,48.296,0,50.889,21.746,38.635,0,0,0,-6.094,-5.03,74.31,58.648,58,47.621,10.512,10.6,80.512,5.957,58.648,9.404,-5.668,71.061,183.366,34.456,439.019,155.762,5.473,5.482,84.825,5.608,1.65472,-55.5841,1.52028,1.52278
30179,44.451,33.787,48.267,0,50.874,21.716,38.621,0,0,0,-5.668,-5.03,74.206,58.706,58,47.445,10.513,10.6,80.478,5.956,58.706,9.441,-5.675,71.11,183.35,34.456,439.149,155.762,5.481,5.444,84.795,5.607,1.65444,-55.6527,1.5225,1.51222
30180,44.37,33.765,48.252,0,50.874,21.716,38.621,0,0,0,-5.675,-5.03,74.074,58.764,58,47.266,10.514,10.6,80.443,5.951,58.764,9.408,-5.581,71.11,183.366,34.521,439.193,155.762,5.481,5.404,84.734,5.602,1.65306,-54.7309,1.5225,1.50111
30181,44.297,33.75,48.215,0,50.815,21.702,38.577,0,0,0,-5.581,-5.03,73.955,58.785,58,47.196,10.515,10.6,80.41,5.949,58.785,9.427,-5.809,71.077,183.366,34.538,439.323,155.762,5.475,5.388,84.677,5.601,1.6525,-56.9668,1.52083,1.49667
30182,44.224,33.765,48.23,0,50.779,21.702,38.577,0,0,0,-5.509,-5.03,73.851,58.789,58,47.18,10.516,10.6,80.375,5.945,58.789,9.416,-5.975,71.029,183.366,34.521,439.54,155.762,5.464,5.381,84.625,5.597,1.65139,-58.5947,1.51778,1.49472
30183,44.143,33.765,48.23,0,50.75,21.716,38.591,0,0,0,-5.975,-5.03,73.698,58.778,58,47.207,10.516,10.6,80.384,5.944,58.778,9.408,-5.867,71.029,183.366,34.521,439.627,155.762,5.451,5.385,84.585,5.596,1.65111,-57.5356,1.51417,1.49583
30184,44.099,33.75,48.215,0,50.735,21.702,38.577,0,0,0,-5.867,-5.03,73.576,58.764,58,47.246,10.516,10.6,80.393,5.943,58.764,9.374,-5.534,71.029,183.366,34.521,439.757,155.762,5.443,5.392,84.554,5.595,1.65083,-54.27,1.51194,1.49778
30185,44.019,33.75,48.215,0,50.72,21.702,38.577,0,0,0,-5.718,-5.03,73.493,58.753,58,47.272,10.518,10.6,80.358,5.94,58.753,9.389,-5.613,71.029,183.366,34.456,439.844,155.762,5.429,5.395,84.529,5.593,1.65,-55.0447,1.50806,1.49861
30186,43.945,33.735,48.201,0,50.706,21.68,38.591,0,0,0,-5.61,-5.03,73.248,58.735,58,47.322,10.518,10.6,80.378,5.935,58.735,9.379,-5.61,71.029,183.366,34.456,439.931,155.843,5.423,5.399,84.514,5.588,1.64861,-55.0153,1.50639,1.49972
30187,43.901,33.735,48.201,0,50.72,21.702,38.562,0,0,0,-5.693,-5.03,73.154,58.695,58,47.436,10.519,10.6,80.342,5.936,58.695,9.385,-5.693,71.029,183.366,34.456,440.104,155.843,5.415,5.423,84.522,5.589,1.64889,-55.8293,1.50417,1.50639
30188,43.857,33.75,48.201,0,50.72,21.702,38.577,0,0,0,-5.628,-5.03,73.075,58.648,58,47.572,10.519,10.6,80.351,5.932,58.648,9.389,-5.628,71.029,183.366,34.456,440.148,155.908,5.411,5.442,84.549,5.586,1.64778,-55.1918,1.50306,1.51167
30189,43.792,33.735,48.186,0,50.735,21.68,38.547,0,0,0,-5.418,-5.03,72.999,58.63,58,47.622,10.52,10.6,80.315,5.926,58.63,9.383,-5.418,71.029,183.366,34.456,440.278,155.924,5.412,5.45,84.574,5.58,1.64611,-53.1324,1.50333,1.51389
30190,43.704,33.735,48.201,0,50.72,21.68,38.562,0,0,0,-5.718,-5.03,72.892,58.749,58,47.254,10.52,10.6,80.325,5.922,58.749,9.408,-5.476,71.029,183.366,34.456,440.929,155.908,5.413,5.373,84.55,5.576,1.645,-53.7012,1.50361,1.4925
30191,43.704,33.735,48.201,0,50.72,21.68,38.562,0,0,0,-5.588,-5.03,72.831,58.749,58,47.254,10.52,10.6,80.333,5.922,58.749,9.408,-5.476,71.029,183.366,34.456,440.929,155.908,5.413,5.373,84.55,5.576,1.645,-53.7012,1.50361,1.4925
30192,43.608,33.721,48.186,0,50.632,21.68,38.547,0,0,0,-5.595,-5.03,72.672,58.927,58,46.709,10.52,10.6,80.352,5.919,58.927,9.422,-5.595,71.029,183.366,34.456,441.276,155.924,5.401,5.261,84.381,5.574,1.64417,-54.8682,1.50028,1.46139
30193,43.564,33.735,48.186,0,50.581,21.68,38.562,0,0,0,-5.595,-5.03,72.672,58.945,58,46.651,10.52,10.6,80.352,5.919,58.945,9.41,-5.74,71.029,183.366,34.456,441.319,155.908,5.384,5.248,84.298,5.574,1.64417,-56.2902,1.49556,1.45778
30194,43.506,33.735,48.186,0,50.537,21.68,38.562,0,0,0,-5.436,-5.03,72.512,58.93,58,46.688,10.521,10.6,80.323,5.916,58.93,9.401,-5.436,71.191,183.366,34.456,441.536,155.924,5.369,5.254,84.227,5.571,1.64333,-53.3089,1.49139,1.45944
30195,43.411,33.735,48.201,0,50.508,21.68,38.562,0,0,0,-5.436,-5.03,72.512,58.916,58,46.725,10.521,10.6,80.323,5.915,58.916,9.382,-5.899,71.191,183.382,34.473,441.667,155.924,5.348,5.26,84.177,5.57,1.64306,-57.8494,1.48556,1.46111
30196,43.367,33.735,48.201,0,50.479,21.702,38.562,0,0,0,-5.899,-5.03,72.363,58.905,58,46.751,10.521,10.6,80.331,5.913,58.905,9.371,-5.715,71.191,183.366,34.456,441.84,155.924,5.33,5.263,84.132,5.568,1.6425,-56.045,1.48056,1.46194
30197,43.286,33.765,48.23,0,50.464,21.716,38.591,0,0,0,-5.458,-5.03,72.175,58.908,58,46.734,10.52,10.6,80.393,5.912,58.908,9.359,-5.664,71.191,183.366,34.456,442.057,155.908,5.314,5.259,84.098,5.567,1.64222,-55.5449,1.47611,1.46083
30198,43.257,33.765,48.23,0,50.449,21.716,38.591,0,0,0,-5.556,-5.03,72.095,58.93,58,46.662,10.52,10.6,80.401,5.915,58.93,9.361,-5.556,71.191,183.366,34.456,442.188,155.908,5.301,5.247,84.065,5.57,1.64306,-54.4857,1.4725,1.4575
30199,43.154,33.765,48.252,0,50.413,21.716,38.606,0,0,0,-5.396,-5.03,72.02,58.988,58,46.476,10.52,10.6,80.409,5.913,58.988,9.367,-5.693,71.289,183.366,34.456,442.491,155.908,5.277,5.208,83.977,5.568,1.6425,-55.8293,1.46583,1.44667
30200,43.103,33.787,48.267,0,50.369,21.716,38.606,0,0,0,-5.599,-5.03,71.904,58.977,58,46.503,10.519,10.6,80.462,5.91,58.977,9.365,-5.462,71.289,183.366,34.456,442.708,155.924,5.264,5.211,83.943,5.565,1.64167,-53.5639,1.46222,1.4475
30201,43.059,33.801,48.296,0,50.354,21.731,38.635,0,0,0,-5.462,-5.03,71.847,58.934,58,46.626,10.519,10.6,80.472,5.907,58.934,9.365,-5.433,71.289,183.366,34.456,442.882,155.908,5.253,5.232,83.934,5.562,1.64083,-53.2795,1.45917,1.45333
30202,43.03,33.787,48.267,0,50.369,21.716,38.621,0,0,0,-5.357,-5.03,71.721,58.861,58,46.838,10.52,10.6,80.444,5.909,58.861,9.398,-5.357,71.305,183.366,34.456,442.925,155.924,5.243,5.277,83.961,5.564,1.64139,-52.5342,1.45639,1.46583
30203,43,33.787,48.281,0,50.398,21.731,38.621,0,0,0,-5.357,-5.03,71.721,58.807,58,46.994,10.52,10.6,80.444,5.909,58.807,9.403,-5.277,71.289,183.366,34.456,443.142,156.038,5.245,5.308,84.007,5.564,1.64139,-51.7497,1.45694,1.47444
30204,42.971,33.816,48.311,0,50.427,21.746,38.635,0,0,0,-5.277,-5.03,71.657,58.775,58,47.064,10.52,10.6,80.453,5.906,58.782,9.407,-5.324,71.289,183.366,34.456,443.359,156.038,5.254,5.319,84.05,5.561,1.64056,-52.2106,1.45944,1.4775
30205,42.957,33.816,48.311,0,50.449,21.746,38.65,0,0,0,-5.324,-5.03,71.616,58.778,58,47.069,10.519,10.6,80.505,5.905,58.778,9.396,-5.049,71.452,183.366,34.521,443.576,156.038,5.264,5.318,84.088,5.56,1.64028,-49.5138,1.46222,1.47722
30206,42.957,33.816,48.311,0,50.464,21.746,38.65,0,0,0,-5.046,-5.03,71.59,58.825,58,46.922,10.519,10.6,80.523,5.902,58.825,9.39,-5.107,71.452,183.366,34.538,443.576,156.038,5.271,5.286,84.095,5.557,1.63944,-50.0826,1.46417,1.46833
30207,42.971,33.845,48.34,0,50.449,21.76,38.679,0,0,0,-4.944,-5.03,71.616,58.898,58,46.754,10.518,10.6,80.574,5.896,58.879,9.362,-4.944,71.452,183.366,34.521,443.75,156.038,5.275,5.247,84.071,5.551,1.63778,-48.4841,1.46528,1.4575
30208,42.986,33.845,48.34,0,50.398,21.76,38.679,0,0,0,-4.894,-5.03,71.638,58.97,58,46.53,10.516,10.6,80.584,5.894,58.952,9.358,-4.894,71.452,183.366,34.538,444.314,156.038,5.275,5.2,84.01,5.549,1.63722,-47.9937,1.46528,1.44444
30209,43,33.875,48.384,0,50.369,21.775,38.708,0,0,0,-5.114,-5.03,71.639,58.995,58,46.393,10.516,10.6,80.636,5.894,58.995,9.36,-4.952,71.615,183.366,34.538,444.444,156.038,5.268,5.173,83.944,5.549,1.63722,-48.5625,1.46333,1.43694
30210,42.971,33.875,48.384,0,50.339,21.79,38.708,0,0,0,-5.154,-5.03,71.618,58.977,58,46.442,10.516,10.6,80.643,5.89,58.977,9.356,-5.154,71.647,183.366,34.538,444.531,156.038,5.26,5.179,83.894,5.546,1.63611,-50.5435,1.46111,1.43861
30211,42.957,33.875,48.384,0,50.325,21.775,38.708,0,0,0,-5.216,-5.03,71.584,58.861,58,46.776,10.516,10.6,80.654,5.884,58.861,9.374,-5.118,71.761,183.366,34.538,445.009,156.038,5.239,5.237,83.872,5.539,1.63444,-50.1904,1.45528,1.45472
30212,42.92,33.889,48.435,0,50.354,21.79,38.745,0,0,0,-5.118,-5.03,71.577,58.775,58,47.033,10.515,10.6,80.707,5.88,58.775,9.377,-5.234,71.761,183.366,34.521,445.182,156.038,5.233,5.287,83.909,5.536,1.63333,-51.328,1.45361,1.46861
30213,42.905,33.918,48.464,0,50.383,21.804,38.774,0,0,0,-5.234,-5.03,71.54,58.706,58,47.233,10.515,10.6,80.715,5.877,58.706,9.404,-5.252,71.761,183.366,34.521,445.399,156.038,5.234,5.324,83.969,5.533,1.6325,-51.5045,1.45389,1.47889
30214,42.891,33.948,48.494,0,50.427,21.819,38.804,0,0,0,-5.252,-5.03,71.525,58.626,58,47.466,10.514,10.6,80.767,5.872,58.626,9.411,-5.056,71.761,183.366,34.538,445.616,156.038,5.241,5.366,84.06,5.528,1.63111,-49.5824,1.45583,1.49056
30215,42.891,33.948,48.508,0,50.493,21.819,38.804,0,0,0,-5.056,-5.03,71.5,58.612,58,47.505,10.513,10.6,80.821,5.873,58.612,9.393,-5.107,71.794,183.366,34.456,445.747,156.038,5.256,5.374,84.144,5.529,1.63139,-50.0826,1.46,1.49278
30216,42.876,33.948,48.508,0,50.508,21.819,38.804,0,0,0,-5.234,-5.03,71.474,58.673,58,47.314,10.513,10.6,80.83,5.873,58.673,9.405,-5.002,71.842,183.35,34.456,445.964,156.038,5.273,5.336,84.182,5.528,1.63139,-49.0529,1.46472,1.48222
30217,42.876,33.948,48.508,0,50.508,21.819,38.804,0,0,0,-5.071,-5.03,71.474,58.764,58,47.036,10.512,10.6,80.848,5.871,58.764,9.417,-5.071,71.842,183.35,34.456,446.137,155.924,5.29,5.278,84.176,5.527,1.63083,-49.7295,1.46944,1.46611
30218,42.92,33.999,48.567,0,50.479,21.848,38.848,0,0,0,-5.071,-5.03,71.474,58.814,58,46.882,10.512,10.6,80.848,5.868,58.814,9.362,-4.727,71.842,183.366,34.456,446.354,155.908,5.299,5.244,84.13,5.523,1.63,-46.356,1.47194,1.45667
30219,42.957,34.028,48.596,0,50.449,21.863,38.877,0,0,0,-4.785,-5.03,71.586,58.832,58,46.822,10.51,10.6,80.999,5.865,58.832,9.374,-4.756,71.842,183.366,34.456,446.484,155.908,5.303,5.23,84.076,5.521,1.62917,-46.6404,1.47306,1.45278
30220,42.986,34.028,48.596,0,50.413,21.863,38.877,0,0,0,-4.691,-5.03,71.642,58.822,58,46.85,10.51,10.6,81.007,5.864,58.822,9.368,-4.691,71.842,183.35,34.456,446.571,156.038,5.302,5.234,84.033,5.52,1.62889,-46.003,1.47278,1.45389
30221,43.015,34.028,48.618,0,50.398,21.885,38.877,0,0,0,-4.908,-5.03,71.661,58.782,58,46.958,10.51,10.6,81.017,5.867,58.782,8.772,-4.897,71.842,183.366,34.456,446.701,156.038,5.282,5.259,83.998,5.522,1.62972,-48.0232,1.46722,1.46083
30222,43.015,34.028,48.618,0,50.398,21.885,38.892,0,0,0,-4.908,-5.03,71.681,58.782,58,46.958,10.51,10.6,81.026,5.867,58.782,8.772,-4.897,71.842,183.366,34.456,446.701,156.038,5.282,5.259,83.998,5.522,1.62972,-48.0232,1.46722,1.46083
30223,43,34.058,48.647,0,50.383,21.899,38.928,0,0,0,-5.1,-5.03,71.665,58.8,58,46.904,10.509,10.6,81.079,5.865,58.796,9.365,-5.06,71.842,183.366,34.456,447.005,156.038,5.268,5.246,83.968,5.52,1.62917,-49.6216,1.46333,1.45722
30224,42.986,34.072,48.662,0,50.383,21.899,38.928,0,0,0,-5.06,-5.03,71.669,58.807,58,46.866,10.509,10.6,81.089,5.864,58.807,9.34,-5.1,71.842,183.35,34.44,447.179,156.038,5.263,5.237,83.95,5.519,1.62889,-50.0139,1.46194,1.45472
30225,42.986,34.102,48.721,0,50.354,21.929,38.972,0,0,0,-5.082,-5.03,71.649,58.822,58,46.816,10.508,10.6,81.143,5.862,58.822,9.389,-5.093,71.842,183.366,34.456,447.352,156.038,5.259,5.225,83.924,5.517,1.62833,-49.9453,1.46083,1.45139
30226,42.971,34.102,48.721,0,50.354,21.929,38.987,0,0,0,-5.216,-5.03,71.635,58.804,58,46.865,10.507,10.6,81.197,5.859,58.804,9.382,-5.136,71.842,183.35,34.456,447.917,156.038,5.257,5.232,83.909,5.514,1.6275,-50.367,1.46028,1.45333
30227,42.986,34.131,48.75,0,50.354,21.943,39.001,0,0,0,-5.136,-5.03,71.621,58.771,58,46.935,10.507,10.6,81.206,5.858,58.778,9.392,-5.02,71.842,183.366,34.456,448.047,156.038,5.252,5.245,83.907,5.513,1.62722,-49.2294,1.45889,1.45694
30228,42.986,34.131,48.765,0,50.354,21.943,39.001,0,0,0,-5.02,-5.03,71.63,58.753,58,47.007,10.506,10.6,81.259,5.856,58.753,9.392,-5.046,71.842,183.366,34.456,448.09,156.038,5.246,5.257,83.915,5.511,1.62667,-49.4844,1.45722,1.46028
30229,42.971,34.153,48.801,0,50.354,21.958,39.031,0,0,0,-5.046,-5.03,71.615,58.746,58,47.023,10.503,10.6,81.368,5.855,58.746,9.189,-5.046,71.842,183.366,34.456,448.177,156.038,5.246,5.259,83.925,5.51,1.62639,-49.4844,1.45722,1.46083
30230,42.986,34.182,48.831,0,50.354,21.973,39.06,0,0,0,-4.923,-5.03,71.648,58.731,58,47.061,10.502,10.6,81.423,5.85,58.731,9.327,-4.923,71.842,183.366,34.538,448.394,156.038,5.245,5.262,83.935,5.505,1.625,-48.2781,1.45694,1.46167
30231,43,34.211,48.86,0,50.369,21.987,39.097,0,0,0,-5.046,-5.03,71.649,58.702,58,47.143,10.502,10.6,81.431,5.851,58.702,9.36,-5.046,71.842,183.366,34.538,448.524,156.038,5.248,5.279,83.956,5.506,1.62528,-49.4844,1.45778,1.46639
30232,43,34.226,48.889,0,50.398,22.002,39.111,0,0,0,-5.002,-5.03,71.67,58.637,58,47.334,10.501,10.6,81.486,5.85,58.637,9.354,-4.933,71.842,183.366,34.521,448.655,156.038,5.254,5.317,84.003,5.504,1.625,-48.3762,1.45944,1.47694
30233,42.986,34.241,48.933,0,50.464,22.017,39.141,0,0,0,-5.197,-5.03,71.629,58.587,58,47.477,10.5,10.6,81.539,5.847,58.587,9.355,-5.075,71.842,183.366,34.538,448.958,156.038,5.271,5.342,84.102,5.501,1.62417,-49.7687,1.46417,1.48389
30234,42.942,34.27,48.962,0,50.493,22.031,39.17,0,0,0,-5.075,-5.03,71.632,58.587,58,47.473,10.499,10.6,81.55,5.849,58.587,9.349,-5.371,71.842,183.366,34.538,449.175,156.038,5.287,5.343,84.138,5.503,1.62472,-52.6715,1.46861,1.48417
30235,42.957,34.27,48.962,0,50.508,22.031,39.185,0,0,0,-5.324,-5.03,71.575,58.576,58,47.501,10.499,10.6,81.604,5.847,58.576,9.354,-5.078,71.842,183.366,34.538,449.262,156.022,5.298,5.347,84.17,5.501,1.62417,-49.7982,1.47167,1.48528
30236,42.876,34.299,48.962,0,50.522,22.046,39.185,0,0,0,-5.183,-5.03,71.577,58.55,58,47.573,10.499,10.6,81.615,5.846,58.55,9.387,-5.494,71.842,183.366,34.538,449.392,156.038,5.308,5.361,84.207,5.5,1.62389,-53.8777,1.47444,1.48917
30237,42.891,34.299,48.999,0,50.522,22.046,39.199,0,0,0,-5.407,-5.03,71.474,58.489,58,47.754,10.498,10.6,81.671,5.85,58.489,9.376,-5.024,71.761,183.366,34.538,449.479,156.038,5.322,5.401,84.27,5.504,1.625,-49.2686,1.47833,1.50028
30238,42.891,34.336,49.043,0,50.552,22.068,39.229,0,0,0,-5.024,-5.03,71.481,58.489,58,47.754,10.497,10.6,81.728,5.85,58.489,9.376,-5.024,71.761,183.366,34.538,449.479,156.038,5.322,5.401,84.27,5.504,1.625,-49.2686,1.47833,1.50028
30239,42.876,34.336,49.043,0,50.596,22.068,39.229,0,12.649,11.997,-4.93,-5.03,71.474,58.445,58,47.88,10.497,10.6,81.741,5.849,58.445,9.364,-5.013,71.761,183.366,34.538,449.609,156.038,5.338,5.425,84.34,5.502,1.62472,-49.1607,1.48278,1.50694
30240,42.905,34.365,49.072,0,50.647,22.083,39.258,0,27.209,11.997,-4.912,-5.03,71.509,58.438,58,47.897,10.496,10.6,81.798,5.847,58.438,9.364,-4.912,71.761,183.366,34.456,449.783,156.038,5.351,5.426,84.402,5.501,1.62417,-48.1703,1.48639,1.50722
30241,42.92,34.38,49.102,0,50.662,22.097,39.294,0,39.229,11.997,-4.789,-5.03,71.549,58.456,58,47.84,10.495,10.6,81.853,5.845,58.456,9.322,-4.854,71.761,183.35,34.456,450,156.038,5.366,5.413,84.429,5.498,1.62361,-47.6015,1.49056,1.50361
30242,42.971,34.409,49.146,0,50.662,22.112,39.324,0,48.003,11.997,-4.865,-5.03,71.594,58.507,58,47.682,10.494,10.6,81.908,5.842,58.507,9.333,-4.872,71.761,183.35,34.456,450.217,156.038,5.386,5.379,84.422,5.496,1.62278,-47.778,1.49611,1.49417
30243,43,34.409,49.146,0,50.662,22.126,39.324,0,48.003,11.997,-4.872,-5.03,71.619,58.474,58,47.777,10.494,10.6,81.919,5.84,58.474,9.327,-4.897,71.761,183.366,34.538,450.304,156.038,5.392,5.395,84.422,5.493,1.62222,-48.0232,1.49778,1.49861
30244,42.986,34.424,49.182,0,50.662,22.141,39.353,0,48.003,11.997,-4.897,-5.03,71.659,58.431,58,47.903,10.493,10.6,81.974,5.839,58.431,9.334,-5.096,71.761,183.366,34.538,450.434,156.038,5.395,5.419,84.439,5.492,1.62194,-49.9747,1.49861,1.50528
30245,42.971,34.438,49.197,0,50.662,22.141,39.353,0,48.003,11.997,-5.1,-5.03,71.634,58.366,58,48.097,10.493,10.6,81.985,5.837,58.366,9.318,-5.158,71.761,183.366,34.538,450.564,156.038,5.399,5.456,84.477,5.49,1.62139,-50.5827,1.49972,1.51556
30246,42.971,34.438,49.211,0,50.72,22.141,39.368,0,48.003,11.997,-5.053,-5.03,71.605,58.268,58,48.39,10.493,10.6,82.008,5.838,58.268,9.328,-5.053,71.761,183.366,34.538,450.564,156.038,5.408,5.516,84.548,5.492,1.62167,-49.553,1.50222,1.53222
30247,42.957,34.468,49.241,0,50.779,22.156,39.382,0,48.003,11.997,-5.053,-5.03,71.605,58.174,58,48.668,10.493,10.6,82.008,5.837,58.174,9.377,-5.136,71.761,183.366,34.521,451.128,156.038,5.417,5.571,84.649,5.49,1.62139,-50.367,1.50472,1.5475
30248,42.957,34.468,49.255,0,50.889,22.156,39.397,0,48.003,11.997,-5.125,-5.03,71.584,58.055,58,49.025,10.492,10.6,82.063,5.833,58.055,9.37,-4.98,71.842,183.35,34.521,451.172,156.071,5.435,5.638,84.799,5.486,1.62028,-48.8371,1.50972,1.56611
30249,42.957,34.497,49.27,0,50.962,22.17,39.426,0,48.003,11.997,-5.035,-5.03,71.59,57.997,58,49.198,10.49,10.6,82.132,5.83,57.997,9.371,-5.035,71.842,183.366,34.538,451.302,156.071,5.464,5.67,84.939,5.484,1.61944,-49.3765,1.51778,1.575
30250,42.971,34.519,49.314,0,51.028,22.185,39.441,0,48.003,11.997,-4.886,-5.03,71.618,58.001,58,49.186,10.489,10.6,82.186,5.83,58.001,9.376,-4.886,71.842,183.366,34.521,451.519,156.071,5.49,5.667,85.054,5.483,1.61944,-47.9153,1.525,1.57417
30251,42.971,34.548,49.351,0,51.072,22.2,39.478,0,48.003,11.997,-5.082,-5.03,71.609,58.033,58,49.089,10.488,10.6,82.241,5.83,58.033,9.384,-5.027,71.842,183.35,34.538,451.649,156.071,5.527,5.648,85.125,5.483,1.61944,-49.298,1.53528,1.56889
30252,42.971,34.563,49.38,0,51.086,22.214,39.507,0,48.003,11.997,-4.973,-5.03,71.618,58.087,58,48.925,10.487,10.6,82.296,5.83,58.087,9.349,-4.973,71.842,183.35,34.538,451.693,156.038,5.549,5.615,85.157,5.482,1.61944,-48.7685,1.54139,1.55972
30253,43.015,34.578,49.395,0,51.101,22.214,39.507,0,48.003,11.997,-4.738,-5.03,71.683,58.124,58,48.816,10.486,10.6,82.354,5.828,58.124,9.341,-4.738,71.842,183.35,34.538,451.78,156.038,5.574,5.591,85.163,5.48,1.61889,-46.4639,1.54833,1.55306
30254,42.986,34.607,49.453,0,51.086,22.251,39.551,0,48.003,11.997,-4.952,-5.03,71.684,58.142,58,48.76,10.486,10.6,82.365,5.823,58.142,9.348,-5.205,71.842,183.366,34.538,452.127,156.038,5.597,5.575,85.137,5.476,1.6175,-51.0436,1.55472,1.54861
30255,42.957,34.622,49.453,0,51.072,22.266,39.565,0,48.003,11.997,-5.263,-5.03,71.637,58.127,58,48.803,10.485,10.6,82.42,5.821,58.127,9.328,-5.27,71.842,183.366,34.538,452.214,156.038,5.601,5.581,85.125,5.473,1.61694,-51.681,1.55583,1.55028
30256,42.942,34.622,49.453,0,51.072,22.266,39.565,0,48.003,11.997,-5.27,-5.03,71.598,58.109,58,48.857,10.485,10.6,82.432,5.817,58.109,9.346,-5.241,71.842,183.366,34.538,452.344,156.038,5.603,5.589,85.116,5.47,1.61583,-51.3967,1.55639,1.5525
30257,42.92,34.651,49.497,0,51.072,22.28,39.595,0,48.003,11.997,-5.241,-5.03,71.563,58.095,58,48.899,10.485,10.6,82.444,5.814,58.095,9.356,-5.165,71.842,183.35,34.538,452.431,156.038,5.602,5.593,85.111,5.467,1.615,-50.6513,1.55611,1.55361
30258,42.905,34.651,49.497,0,51.072,22.28,39.595,0,48.003,11.997,-5.136,-5.03,71.517,58.062,58,48.997,10.483,10.6,82.557,5.808,58.062,9.374,-5.136,71.842,183.366,34.538,452.561,156.038,5.601,5.607,85.117,5.461,1.61333,-50.367,1.55583,1.5575
30259,42.92,34.702,49.578,0,51.086,22.31,39.661,0,48.003,11.997,-5.136,-5.03,71.517,58.037,58,49.072,10.483,10.6,82.557,5.805,58.037,9.378,-4.973,71.924,183.366,34.538,452.604,156.038,5.6,5.619,85.132,5.458,1.6125,-48.7685,1.55556,1.56083
30260,42.92,34.731,49.607,0,51.086,22.324,39.69,0,48.003,11.997,-4.973,-5.03,71.543,58.04,58,49.06,10.481,10.6,82.658,5.804,58.04,9.362,-5.067,71.924,183.285,34.521,452.778,156.038,5.606,5.616,85.138,5.456,1.61222,-49.6903,1.55722,1.56
30261,42.942,34.746,49.636,0,51.086,22.339,39.705,0,48.003,11.997,-4.991,-5.03,71.564,58.048,58,49.039,10.48,10.6,82.725,5.805,58.048,9.371,-4.897,71.908,183.252,34.456,452.951,155.908,5.609,5.613,85.14,5.458,1.6125,-48.0232,1.55806,1.55917
30262,42.942,34.775,49.666,0,51.086,22.354,39.734,0,48.003,11.997,-5.002,-5.03,71.572,58.037,58,49.071,10.479,10.6,82.781,5.806,58.037,9.374,-5.002,71.989,183.252,34.456,452.951,155.924,5.611,5.62,85.144,5.458,1.61278,-49.0529,1.55861,1.56111
30263,42.957,34.775,49.666,0,51.086,22.354,39.734,0,48.003,11.997,-4.941,-5.03,71.599,58.011,58,49.125,10.479,10.6,82.794,5.805,58.019,9.333,-4.941,72.07,183.252,34.456,453.168,155.924,5.611,5.63,85.157,5.458,1.6125,-48.4547,1.55861,1.56389
30264,42.986,34.775,49.68,0,51.101,22.354,39.749,0,48.003,11.997,-4.778,-5.03,71.643,57.993,58,49.19,10.479,10.6,82.807,5.807,57.997,9.341,-4.778,72.07,183.252,34.538,453.299,155.924,5.611,5.645,85.183,5.459,1.61306,-46.8562,1.55861,1.56806
30265,43.015,34.79,49.695,0,51.13,22.354,39.749,0,48.003,11.997,-4.763,-5.03,71.683,57.932,58,49.387,10.479,10.6,82.819,5.807,57.932,9.333,-5.046,72.07,183.252,34.538,453.429,155.908,5.622,5.684,85.254,5.459,1.61306,-49.4844,1.56167,1.57889
30266,43.015,34.805,49.731,0,51.182,22.383,39.778,0,48.003,11.997,-5.046,-5.03,71.674,57.91,58,49.452,10.477,10.6,82.833,5.806,57.91,9.33,-4.991,72.07,183.285,34.538,453.516,155.924,5.633,5.697,85.295,5.458,1.61278,-48.945,1.56472,1.5825
30267,43.015,34.834,49.775,0,51.196,22.397,39.807,0,48.003,11.997,-4.926,-5.03,71.683,57.914,58,49.441,10.477,10.6,82.889,5.808,57.914,9.346,-4.926,72.184,183.285,34.538,453.559,155.908,5.645,5.696,85.329,5.46,1.61333,-48.3076,1.56806,1.58222
30268,43.015,34.863,49.805,0,51.211,22.412,39.844,0,48.003,11.997,-4.926,-5.03,71.695,57.946,58,49.343,10.476,10.6,82.945,5.809,57.946,9.347,-5.158,72.184,183.285,34.538,453.646,155.924,5.654,5.678,85.343,5.46,1.61361,-50.5827,1.57056,1.57722
30269,43.03,34.863,49.805,0,51.211,22.412,39.858,0,48.003,11.997,-4.857,-5.03,71.713,57.979,58,49.246,10.475,10.6,83.016,5.812,57.979,9.372,-4.857,72.184,183.285,34.538,454.21,156.038,5.661,5.661,85.343,5.463,1.61444,-47.6309,1.5725,1.5725
30270,43.044,34.9,49.834,0,51.196,22.412,39.858,0,48.003,11.997,-4.857,-5.03,71.713,57.982,58,49.236,10.475,10.6,83.016,5.809,57.982,9.374,-4.912,72.233,183.285,34.538,454.297,156.038,5.665,5.656,85.332,5.46,1.61361,-48.1703,1.57361,1.57111
30271,43.044,34.9,49.849,0,51.196,22.434,39.888,0,48.003,11.997,-4.952,-5.03,71.75,57.964,58,49.291,10.474,10.6,83.088,5.805,57.964,9.366,-4.933,72.266,183.285,34.538,454.384,156.038,5.666,5.663,85.331,5.457,1.6125,-48.3762,1.57389,1.57306
30272,43.044,34.929,49.878,0,51.211,22.449,39.917,0,48.003,11.997,-4.995,-5.03,71.759,57.917,58,49.433,10.473,10.6,83.145,5.807,57.917,9.367,-4.995,72.266,183.285,34.456,454.47,155.924,5.667,5.693,85.351,5.458,1.61306,-48.9842,1.57417,1.58139
30273,43.074,34.944,49.929,0,51.24,22.463,39.932,0,48.003,11.997,-4.995,-5.03,71.759,57.849,58,49.642,10.473,10.6,83.145,5.805,57.849,9.366,-4.753,72.266,183.285,34.456,454.557,155.924,5.673,5.733,85.39,5.456,1.6125,-46.611,1.57583,1.5925
30274,43.088,34.973,49.958,0,51.27,22.478,39.961,0,48.003,11.997,-4.774,-5.03,71.833,57.794,58,49.803,10.471,10.6,83.259,5.803,57.794,9.334,-4.843,72.461,183.366,34.456,454.774,155.924,5.679,5.763,85.445,5.454,1.61194,-47.4936,1.5775,1.60083
30275,43.169,34.988,49.988,0,51.313,22.493,39.99,0,48.003,11.997,-4.709,-5.03,71.918,57.7,58,50.089,10.47,10.6,83.318,5.801,57.7,9.336,-4.774,72.461,183.366,34.456,454.905,155.924,5.709,5.819,85.593,5.452,1.61139,-46.8169,1.58583,1.61639
30276,43.184,34.988,49.988,0,51.365,22.507,39.99,0,48.003,11.997,-4.774,-5.03,71.955,57.693,58,50.112,10.47,10.6,83.33,5.8,57.693,9.347,-4.879,72.461,183.366,34.456,454.991,155.924,5.728,5.823,85.651,5.451,1.61111,-47.8466,1.59111,1.6175
30277,43.198,35.017,50.032,0,51.423,22.522,40.042,0,48.003,11.997,-4.879,-5.03,71.979,57.693,58,50.114,10.469,10.6,83.388,5.8,57.693,9.347,-4.915,72.461,183.366,34.456,455.165,155.924,5.744,5.823,85.699,5.45,1.61111,-48.1997,1.59556,1.6175
30278,43.228,35.046,50.083,0,51.453,22.537,40.056,0,48.003,11.997,-4.915,-5.03,71.999,57.686,58,50.138,10.469,10.6,83.4,5.799,57.686,9.342,-4.825,72.461,183.366,34.456,455.208,155.924,5.757,5.827,85.742,5.45,1.61083,-47.3171,1.59917,1.61861
30279,43.228,35.098,50.142,0,51.467,22.551,40.1,0,48.003,11.997,-4.825,-5.03,72.044,57.668,58,50.184,10.468,10.6,83.458,5.798,57.671,9.328,-4.93,72.51,183.35,34.456,455.339,155.924,5.77,5.835,85.785,5.448,1.61056,-48.3468,1.60278,1.62083
30280,43.242,35.127,50.171,0,51.497,22.581,40.129,0,48.003,11.997,-4.93,-5.03,72.05,57.65,58,50.252,10.465,10.6,83.561,5.796,57.65,9.379,-4.821,72.51,183.366,34.538,455.469,155.908,5.782,5.846,85.828,5.445,1.61,-47.2779,1.60611,1.62389
30281,43.257,35.142,50.2,0,51.526,22.595,40.159,0,48.003,11.997,-4.8,-5.03,72.088,57.617,58,50.352,10.464,10.6,83.619,5.794,57.617,9.377,-4.995,72.51,183.35,34.538,455.556,155.924,5.796,5.865,85.876,5.444,1.60944,-48.9842,1.61,1.62917
30282,43.257,35.171,50.244,0,51.563,22.617,40.195,0,48.003,11.997,-5.017,-5.03,72.09,57.567,58,50.507,10.462,10.6,83.735,5.791,57.567,9.374,-5.017,72.51,183.366,34.538,455.642,155.924,5.809,5.893,85.932,5.441,1.60861,-49.2,1.61361,1.63694
30283,43.242,35.186,50.281,0,51.592,22.632,40.225,0,48.003,11.997,-5.158,-5.03,72.07,57.548,58,50.564,10.461,10.6,83.793,5.791,57.548,9.366,-5.158,72.493,183.366,34.538,455.773,155.924,5.821,5.903,85.987,5.44,1.60861,-50.5827,1.61694,1.63972
30284,43.228,35.215,50.31,0,51.606,22.646,40.254,0,48.003,11.997,-5.02,-5.03,72.058,57.57,58,50.501,10.46,10.6,83.851,5.79,57.57,9.37,-5.107,72.51,183.35,34.538,455.816,155.924,5.836,5.89,86.017,5.439,1.60833,-50.0826,1.62111,1.63611
30285,43.257,35.251,50.354,0,51.606,22.661,40.283,0,48.003,11.997,-4.829,-5.03,72.094,57.639,58,50.297,10.459,10.6,83.909,5.79,57.639,9.324,-4.829,72.51,183.366,34.538,455.903,155.924,5.848,5.849,86.013,5.439,1.60833,-47.3563,1.62444,1.62472
30286,43.257,35.295,50.398,0,51.592,22.69,40.327,0,48.003,11.997,-5.027,-5.03,72.111,57.711,58,50.082,10.457,10.6,84.013,5.783,57.711,9.329,-5.027,72.51,183.366,34.538,455.99,155.908,5.86,5.8,85.968,5.432,1.60639,-49.298,1.62778,1.61111
30287,43.242,35.339,50.479,0,51.497,22.705,40.378,0,48.003,11.997,-5.013,-5.03,72.108,57.791,58,49.848,10.456,10.6,84.071,5.781,57.791,9.324,-5.147,72.51,183.366,34.538,456.12,155.908,5.855,5.75,85.838,5.429,1.60583,-50.4748,1.62639,1.59722
30288,43.257,35.354,50.522,0,51.467,22.72,40.408,0,48.003,11.997,-5.147,-5.03,72.079,57.791,58,49.85,10.455,10.6,84.129,5.779,57.791,9.317,-4.966,72.51,183.285,34.538,456.207,155.908,5.844,5.749,85.775,5.428,1.60528,-48.6998,1.62333,1.59694
30289,43.242,35.383,50.552,0,51.438,22.749,40.408,0,48.003,11.997,-4.966,-5.03,72.093,57.755,58,49.927,10.452,10.6,84.188,5.774,57.755,9.319,-5.024,72.51,183.285,34.538,456.207,155.924,5.831,5.759,85.731,5.422,1.60389,-49.2686,1.61972,1.59972
30290,43.271,35.435,50.61,0,51.438,22.778,40.481,0,48.003,11.997,-4.995,-5.03,72.089,57.726,58,50.048,10.452,10.6,84.248,5.772,57.726,9.319,-4.861,72.51,183.285,34.456,456.293,155.924,5.821,5.781,85.711,5.42,1.60333,-47.6701,1.61694,1.60583
30291,43.308,35.435,50.61,0,51.423,22.778,40.496,0,48.003,11.997,-4.861,-5.03,72.123,57.729,58,50.039,10.45,10.6,84.352,5.769,57.729,9.371,-4.731,72.493,183.285,34.456,456.467,155.908,5.812,5.777,85.689,5.417,1.6025,-46.3953,1.61444,1.60472
30292,43.337,35.464,50.662,0,51.394,22.8,40.525,0,48.003,11.997,-4.731,-5.03,72.173,57.755,58,49.965,10.449,10.6,84.412,5.768,57.755,9.355,-4.713,72.493,183.285,34.456,456.554,155.908,5.804,5.76,85.661,5.416,1.60222,-46.2187,1.61222,1.6
30293,43.337,35.508,50.72,0,51.379,22.83,40.576,0,48.003,11.997,-4.713,-5.03,72.22,57.809,58,49.802,10.448,10.6,84.473,5.767,57.809,9.348,-5.042,72.493,183.285,34.456,456.554,155.843,5.798,5.728,85.614,5.415,1.60194,-49.4451,1.61056,1.59111
30294,43.323,35.522,50.75,0,51.328,22.844,40.605,0,48.003,11.997,-5.042,-5.03,72.218,57.841,58,49.707,10.447,10.6,84.53,5.766,57.841,9.354,-5.093,72.461,183.285,34.456,456.684,155.843,5.791,5.708,85.559,5.414,1.60167,-49.9453,1.60861,1.58556
30295,43.323,35.552,50.779,0,51.299,22.859,40.635,0,48.003,11.997,-4.988,-5.03,72.207,57.867,58,49.632,10.445,10.6,84.65,5.766,57.867,9.36,-4.988,72.396,183.285,34.456,456.771,155.843,5.777,5.692,85.503,5.413,1.60167,-48.9156,1.60472,1.58111
30296,43.352,35.596,50.859,0,51.27,22.888,40.679,0,48.003,11.997,-4.847,-5.03,72.248,57.867,58,49.634,10.444,10.6,84.709,5.761,57.867,9.303,-4.847,72.38,183.285,34.456,456.684,155.843,5.764,5.688,85.449,5.409,1.60028,-47.5328,1.60111,1.58
30297,43.396,35.632,50.889,0,51.255,22.903,40.708,0,48.003,11.997,-4.821,-5.03,72.284,57.802,58,49.831,10.442,10.6,84.815,5.757,57.802,9.285,-4.883,72.38,183.285,34.456,456.858,155.843,5.745,5.723,85.411,5.403,1.59917,-47.8859,1.59583,1.58972
30298,43.396,35.676,50.947,0,51.255,22.917,40.759,0,48.003,11.997,-4.883,-5.03,72.31,57.802,58,49.831,10.439,10.6,84.918,5.757,57.802,9.285,-4.883,72.38,183.285,34.456,456.858,155.843,5.745,5.723,85.411,5.403,1.59917,-47.8859,1.59583,1.58972
30299,43.44,35.735,51.057,0,51.24,22.947,40.789,0,48.003,11.997,-4.673,-5.03,72.37,57.805,58,49.822,10.437,10.6,84.977,5.75,57.805,9.299,-4.81,72.38,183.285,34.456,457.118,155.843,5.738,5.714,85.391,5.396,1.59722,-47.17,1.59389,1.58722
30300,43.469,35.75,51.086,0,51.226,22.998,40.833,0,48.003,11.997,-4.698,-5.03,72.41,57.813,58,49.803,10.436,10.6,85.083,5.751,57.813,9.3,-4.782,72.38,183.285,34.456,457.161,155.843,5.733,5.711,85.375,5.397,1.5975,-46.8954,1.5925,1.58639
30301,43.506,35.801,51.145,0,51.226,23.027,40.928,0,48.003,11.997,-4.76,-5.03,72.453,57.813,58,49.804,10.435,10.6,85.143,5.753,57.813,9.29,-4.659,72.266,183.285,34.456,457.248,155.843,5.732,5.714,85.362,5.399,1.59806,-45.6892,1.59222,1.58722
30302,43.55,35.83,51.196,0,51.211,23.042,40.957,0,48.003,11.997,-4.659,-5.03,72.518,57.813,58,49.805,10.434,10.6,85.203,5.755,57.813,9.341,-4.698,72.266,183.285,34.456,457.335,155.843,5.73,5.716,85.354,5.4,1.59861,-46.0716,1.59167,1.58778
30303,43.579,35.845,51.196,0,51.211,23.042,40.957,0,48.003,11.997,-4.698,-5.03,72.581,57.805,58,49.829,10.432,10.6,85.309,5.753,57.805,9.331,-4.792,72.266,183.285,34.456,457.335,155.843,5.725,5.719,85.35,5.399,1.59806,-46.9935,1.59028,1.58861
30304,43.608,35.889,51.27,0,51.226,23.071,40.957,0,48.003,11.997,-4.792,-5.03,72.624,57.78,58,49.906,10.432,10.6,85.329,5.752,57.78,9.335,-4.709,72.266,183.285,34.456,457.422,155.843,5.722,5.733,85.359,5.397,1.59778,-46.1795,1.58944,1.5925
30305,43.638,35.889,51.27,0,51.24,23.071,41.016,0,48.003,11.997,-4.713,-5.03,72.733,57.737,58,50.038,10.43,10.6,85.452,5.752,57.737,9.33,-4.713,72.266,183.285,34.456,457.552,155.843,5.72,5.759,85.388,5.397,1.59778,-46.2187,1.58889,1.59972
30306,43.704,35.918,51.299,0,51.255,23.086,41.045,0,48.003,11.997,-4.713,-5.03,72.733,57.7,58,50.149,10.43,10.6,85.452,5.749,57.7,9.308,-4.485,72.266,183.285,34.456,457.378,155.843,5.721,5.778,85.425,5.394,1.59694,-43.9828,1.58917,1.605
30307,43.762,35.918,51.313,0,51.284,23.086,41.045,0,48.003,11.997,-4.387,-5.03,72.951,57.661,58,50.271,10.429,10.6,85.533,5.745,57.661,9.279,-4.387,72.266,183.285,34.538,457.509,155.843,5.728,5.799,85.475,5.39,1.59583,-43.0218,1.59111,1.61083
30308,43.806,35.947,51.365,0,51.313,23.101,41.074,0,48.003,11.997,-4.546,-5.03,73.025,57.606,58,50.435,10.428,10.6,85.594,5.745,57.606,9.279,-4.539,72.266,183.171,34.538,457.552,155.843,5.739,5.832,85.534,5.39,1.59583,-44.5124,1.59417,1.62
30309,43.945,35.984,51.409,0,51.423,23.13,41.125,0,48.003,11.997,-4.333,-5.03,73.145,57.498,58,50.768,10.426,10.6,85.656,5.754,57.498,9.278,-4.405,72.266,183.171,34.538,457.726,155.843,5.765,5.908,85.707,5.399,1.59833,-43.1983,1.60139,1.64111
30310,43.945,35.984,51.409,0,51.423,23.13,41.125,0,48.003,11.997,-4.405,-5.03,73.247,57.498,58,50.768,10.426,10.6,85.674,5.754,57.498,9.278,-4.405,72.266,183.171,34.538,457.726,155.843,5.765,5.908,85.707,5.399,1.59833,-43.1983,1.60139,1.64111
30311,44.041,35.999,51.423,0,51.467,23.13,41.14,0,48.003,11.997,-4.405,-5.03,73.349,57.451,58,50.915,10.426,10.6,85.692,5.753,57.451,9.285,-4.749,72.266,183.171,34.538,457.813,155.843,5.808,5.936,85.884,5.397,1.59806,-46.5718,1.61333,1.64889
30312,44.041,36.028,51.467,0,51.577,23.167,41.169,0,48.003,11.997,-4.749,-5.03,73.385,57.422,58,51.006,10.426,10.6,85.711,5.752,57.422,9.3,-4.923,72.266,183.171,34.538,457.813,155.843,5.826,5.953,85.961,5.396,1.59778,-48.2781,1.61833,1.65361
30313,44.041,36.013,51.453,0,51.636,23.145,41.169,0,48.003,11.997,-5.064,-5.03,73.391,57.386,58,51.12,10.426,10.6,85.75,5.75,57.386,9.325,-5.064,72.266,183.171,34.538,457.986,155.843,5.849,5.974,86.045,5.395,1.59722,-49.6609,1.62472,1.65944
30314,44.004,36.042,51.482,0,51.665,23.167,41.199,0,48.003,11.997,-5.064,-5.03,73.391,57.357,58,51.21,10.426,10.6,85.75,5.748,57.357,9.343,-5.299,72.266,183.171,34.538,457.986,155.843,5.872,5.99,86.118,5.392,1.59667,-51.9654,1.63111,1.66389
30315,43.96,36.057,51.497,0,51.709,23.181,41.199,0,48.003,11.997,-5.299,-5.03,73.336,57.335,58,51.279,10.425,10.6,85.811,5.748,57.335,9.346,-5.443,72.266,183.171,34.538,458.073,155.843,5.893,6.003,86.193,5.392,1.59667,-53.3776,1.63694,1.6675
30316,43.931,36.086,51.563,0,51.746,23.21,41.243,0,48.003,11.997,-5.443,-5.03,73.268,57.335,58,51.284,10.424,10.6,85.83,5.743,57.335,9.337,-5.367,72.266,183.171,34.538,458.203,155.843,5.907,5.999,86.247,5.387,1.59528,-52.6323,1.64083,1.66639
30317,43.887,36.101,51.577,0,51.775,23.21,41.257,0,48.003,11.997,-5.465,-5.03,73.135,57.324,58,51.321,10.423,10.6,85.953,5.74,57.324,9.28,-5.465,72.266,183.171,34.538,458.16,155.843,5.926,6.005,86.294,5.385,1.59444,-53.5933,1.64611,1.66806
30318,43.872,36.145,51.636,0,51.819,23.24,41.309,0,48.003,11.997,-5.147,-5.03,73.12,57.288,58,51.435,10.421,10.6,86.062,5.737,57.288,9.3,-5.147,72.266,183.171,34.538,458.29,155.843,5.944,6.024,86.351,5.381,1.59361,-50.4748,1.65111,1.67333
30319,43.857,36.145,51.65,0,51.833,23.24,41.323,0,48.003,11.997,-5.114,-5.03,73.099,57.27,58,51.494,10.421,10.6,86.08,5.735,57.27,9.296,-5.114,72.233,183.171,34.538,458.29,155.843,5.963,6.034,86.398,5.38,1.59306,-50.1512,1.65639,1.67611
30320,43.887,36.182,51.68,0,51.848,23.254,41.353,0,48.003,11.997,-4.941,-5.03,73.113,57.295,58,51.427,10.42,10.6,86.142,5.733,57.295,9.296,-4.908,72.233,183.171,34.538,458.377,155.843,5.992,6.018,86.447,5.377,1.5925,-48.131,1.66444,1.67167
30321,43.887,36.211,51.731,0,51.863,24.265,41.382,0,48.003,11.997,-5.132,-5.03,73.135,57.295,58,51.427,10.419,10.6,86.207,5.733,57.295,9.296,-4.908,72.233,183.171,34.538,458.377,155.843,5.992,6.018,86.447,5.377,1.5925,-48.131,1.66444,1.67167
30322,43.887,36.226,51.746,0,51.863,30.835,41.382,0,48.003,11.997,-4.991,-5.03,73.106,57.389,58,51.154,10.419,10.6,86.227,5.733,57.389,9.34,-4.85,72.233,183.171,34.538,458.464,155.843,6.004,5.964,86.406,5.377,1.5925,-47.5623,1.66778,1.65667
30323,43.916,36.24,51.746,0,51.833,36.328,41.396,0,48.003,11.997,-4.85,-5.03,73.14,57.411,58,51.093,10.419,10.6,86.244,5.735,57.411,9.361,-4.698,72.233,183.171,34.538,458.507,155.762,6.003,5.954,86.376,5.379,1.59306,-46.0716,1.6675,1.65389
30324,43.945,36.255,51.804,0,51.819,47.607,41.426,0,48.003,11.997,-4.698,-5.03,73.19,57.411,58,51.097,10.419,10.6,86.261,5.739,57.411,9.35,-4.753,72.266,183.171,34.538,458.507,155.762,6.001,5.958,86.347,5.382,1.59417,-46.611,1.66694,1.655
30325,43.96,36.255,51.804,0,51.804,53.013,41.44,0,48.003,11.997,-4.89,-5.03,73.267,57.386,58,51.177,10.418,10.6,86.342,5.74,57.386,9.346,-4.89,72.266,183.171,34.538,458.594,155.762,6,5.975,86.335,5.383,1.59444,-47.9545,1.66667,1.65972
30326,43.989,36.299,51.848,0,51.819,60,41.492,0,48.003,11.997,-4.923,-5.03,73.275,57.303,58,51.435,10.417,10.6,86.403,5.74,57.303,9.367,-4.76,72.266,183.171,34.538,458.724,155.843,5.995,6.027,86.363,5.383,1.59444,-46.6797,1.66528,1.67417
30327,43.989,36.299,51.848,0,51.819,60,41.492,0,48.003,11.997,-4.76,-5.03,73.319,57.303,58,51.435,10.417,10.6,86.42,5.74,57.303,9.367,-4.76,72.266,183.171,34.538,458.724,155.843,5.995,6.027,86.363,5.383,1.59444,-46.6797,1.66528,1.67417
30328,44.07,36.35,51.929,0,51.833,60,41.521,0,48.003,11.997,-4.843,-5.03,73.342,57.241,58,51.629,10.416,10.6,86.481,5.743,57.241,9.331,-4.51,72.266,183.171,34.538,458.811,155.843,6,6.068,86.446,5.385,1.59528,-44.228,1.66667,1.68556
30329,44.128,36.379,51.973,0,51.892,60,41.565,0,48.003,11.997,-4.51,-5.03,73.437,57.248,58,51.611,10.414,10.6,86.545,5.747,57.248,9.324,-4.206,72.266,183.171,34.538,458.767,155.843,6.005,6.07,86.481,5.388,1.59639,-41.2468,1.66806,1.68611
30330,44.238,36.379,51.973,0,51.914,60,41.58,0,48.003,11.997,-4.206,-5.03,73.566,57.263,58,51.572,10.413,10.6,86.606,5.751,57.263,9.335,-3.982,72.266,183.171,34.538,458.811,155.762,6.011,6.065,86.512,5.393,1.5975,-39.0501,1.66972,1.68472
30331,44.326,36.409,52.002,0,51.929,60,41.609,0,48.003,11.997,-3.971,-5.03,73.899,57.281,58,51.522,10.412,10.6,86.685,5.753,57.281,9.335,-3.971,72.233,183.171,34.538,458.767,155.762,6.019,6.057,86.534,5.394,1.59806,-38.9422,1.67194,1.6825
30332,44.539,36.423,52.017,0,51.929,60,41.609,0,48.003,11.997,-4.015,-5.03,74.064,57.342,58,51.346,10.412,10.6,86.704,5.769,57.342,9.333,-3.801,72.233,183.171,34.538,458.941,155.762,6.03,6.038,86.548,5.409,1.6025,-37.2751,1.675,1.67722
30333,44.648,36.438,52.046,0,51.943,60,41.624,0,48.003,11.997,-3.801,-5.03,74.247,57.346,58,51.34,10.412,10.6,86.722,5.777,57.346,9.384,-3.863,72.233,183.171,34.521,458.984,155.762,6.034,6.045,86.554,5.417,1.60472,-37.8831,1.67611,1.67917
30334,44.736,36.438,52.046,0,51.943,60,41.638,0,48.003,11.997,-3.863,-5.03,74.427,57.317,58,51.433,10.412,10.6,86.74,5.785,57.317,9.364,-4.178,72.266,183.057,34.538,458.941,155.762,6.039,6.071,86.574,5.424,1.60694,-40.9722,1.6775,1.68639
30335,44.832,36.438,52.061,0,51.973,60,41.638,0,48.003,11.997,-4.178,-5.03,74.563,57.274,58,51.567,10.412,10.6,86.76,5.789,57.274,9.377,-3.946,72.266,183.057,34.538,458.941,155.762,6.042,6.105,86.613,5.428,1.60806,-38.697,1.67833,1.69583
30336,44.89,36.453,52.075,0,52.002,60,41.66,0,48.003,11.997,-4.239,-5.03,74.835,57.23,58,51.701,10.412,10.6,86.795,5.792,57.23,9.36,-4.239,72.266,183.057,34.538,458.941,155.762,6.049,6.133,86.666,5.431,1.60889,-41.5704,1.68028,1.70361
30337,45.044,36.482,52.112,0,52.031,60,41.689,0,48.003,11.997,-4.188,-5.03,74.96,57.151,58,51.95,10.411,10.6,86.857,5.796,57.151,9.334,-4.221,72.266,183.057,34.538,458.984,155.762,6.073,6.186,86.797,5.434,1.61,-41.3939,1.68694,1.71833
30338,45.044,36.482,52.126,0,52.075,60,41.704,0,48.003,11.997,-4.221,-5.03,75.082,57.151,58,51.95,10.41,10.6,86.92,5.796,57.151,9.334,-4.221,72.266,183.057,34.538,458.984,155.762,6.073,6.186,86.797,5.434,1.61,-41.3939,1.68694,1.71833
30339,45.198,36.563,52.229,0,52.141,60,41.777,0,48.003,11.997,-4.257,-5.03,75.203,57.172,58,51.895,10.41,10.6,86.938,5.794,57.172,9.337,-4.185,72.266,183.057,34.538,459.115,155.762,6.1,6.174,86.903,5.431,1.60944,-41.0408,1.69444,1.715
30340,45.271,36.592,52.258,0,52.156,60,41.807,0,48.003,11.997,-4.185,-5.03,75.323,57.248,58,51.669,10.408,10.6,87.043,5.8,57.248,9.341,-4.069,72.266,183.057,34.538,459.115,155.762,6.112,6.134,86.912,5.438,1.61111,-39.9033,1.69778,1.70389
30341,45.41,36.592,52.28,0,52.141,60,41.807,0,48.003,11.997,-4.008,-5.03,75.469,57.306,58,51.502,10.407,10.6,87.106,5.806,57.306,9.34,-3.725,72.266,183.057,34.538,459.028,155.762,6.124,6.106,86.897,5.443,1.61278,-36.5298,1.70111,1.69611
30342,45.535,36.606,52.295,0,52.126,60,41.821,0,48.003,11.997,-3.61,-5.03,75.898,57.346,58,51.388,10.407,10.6,87.143,5.812,57.346,9.336,-3.61,72.266,183.057,34.521,459.028,155.762,6.13,6.09,86.869,5.449,1.61444,-35.402,1.70278,1.69167
30343,45.667,36.606,52.295,0,52.097,60,41.843,0,48.003,11.997,-3.621,-5.03,76.124,57.382,58,51.283,10.407,10.6,87.161,5.817,57.382,9.313,-3.534,72.266,183.057,34.538,458.984,155.762,6.132,6.074,86.833,5.453,1.61583,-34.6567,1.70333,1.68722
30344,45.901,36.606,52.295,0,52.075,60,41.843,0,48.003,11.997,-3.816,-5.03,76.304,57.378,58,51.302,10.407,10.6,87.179,5.825,57.378,9.362,-3.765,72.266,183.057,34.538,458.941,155.762,6.121,6.085,86.786,5.461,1.61806,-36.922,1.70028,1.69028
30345,46.003,36.621,52.31,0,52.061,60,41.843,0,48.003,11.997,-3.765,-5.03,76.499,57.339,58,51.427,10.408,10.6,87.154,5.827,57.339,9.348,-3.866,72.266,183.057,34.538,458.898,155.762,6.117,6.112,86.786,5.463,1.61861,-37.9125,1.69917,1.69778
30346,46.143,36.621,52.324,0,52.061,60,41.843,0,48.003,11.997,-3.866,-5.03,76.68,57.317,58,51.495,10.408,10.6,87.174,5.829,57.317,9.352,-3.577,72.266,183.057,34.538,458.811,155.762,6.113,6.128,86.798,5.464,1.61917,-35.0784,1.69806,1.70222
30347,46.399,36.65,52.354,0,52.097,60,41.887,0,48.003,11.997,-3.613,-5.03,77.103,57.35,58,51.405,10.407,10.6,87.255,5.829,57.35,9.341,-3.432,72.266,183.057,34.538,458.811,155.762,6.112,6.11,86.81,5.464,1.61917,-33.6564,1.69778,1.69722
30348,46.538,36.65,52.368,0,52.075,60,41.887,0,48.003,11.997,-3.432,-5.03,77.36,57.418,58,51.203,10.407,10.6,87.273,5.828,57.418,9.319,-3.581,72.266,183.057,34.538,458.811,155.762,6.115,6.068,86.777,5.463,1.61889,-35.1176,1.69861,1.68556
30349,46.707,36.716,52.441,0,52.017,60,41.931,0,48.003,11.997,-3.581,-5.03,77.571,57.534,58,50.858,10.406,10.6,87.335,5.828,57.534,9.311,-3.338,72.266,183.057,34.538,458.854,155.762,6.113,5.999,86.7,5.463,1.61889,-32.7346,1.69806,1.66639
30350,46.846,36.716,52.441,0,51.973,60,41.946,0,48.003,11.997,-3.338,-5.03,77.859,57.617,58,50.612,10.405,10.6,87.399,5.828,57.617,9.329,-3.494,72.266,183.057,34.538,458.984,155.762,6.101,5.95,86.606,5.463,1.61889,-34.2644,1.69472,1.65278
30351,47,36.694,52.427,0,51.892,60,41.946,0,48.003,11.997,-3.44,-5.03,78.35,57.671,58,50.451,10.406,10.6,87.393,5.829,57.671,9.329,-3.356,72.266,183.057,34.538,458.898,155.762,6.09,5.919,86.498,5.464,1.61917,-32.9111,1.69167,1.64417
30352,47.153,36.716,52.441,0,51.848,60,41.96,0,48.003,11.997,-3.331,-5.03,78.606,57.657,58,50.498,10.406,10.6,87.411,5.831,57.657,9.313,-3.331,72.266,183.057,34.538,458.898,155.762,6.068,5.93,86.42,5.466,1.61972,-32.666,1.68556,1.64722
30353,47.271,36.694,52.427,0,51.819,60,41.946,0,48.003,11.997,-3.693,-5.03,78.797,57.606,58,50.652,10.407,10.6,87.386,5.836,57.606,9.312,-3.693,72.266,183.057,34.538,458.984,155.762,6.051,5.966,86.381,5.47,1.62111,-36.216,1.68083,1.65722
30354,47.534,36.716,52.463,0,51.833,60,41.96,0,48.003,11.997,-3.563,-5.03,79.029,57.483,58,51.027,10.407,10.6,87.405,5.834,57.483,9.309,-3.747,72.266,183.04,34.538,458.984,155.762,6.024,6.04,86.388,5.469,1.62056,-36.7455,1.67333,1.67778
30355,47.666,36.731,52.463,0,51.833,60,41.96,0,48.003,11.997,-3.747,-5.03,79.217,57.451,58,51.128,10.407,10.6,87.423,5.834,57.451,9.352,-3.537,72.266,183.057,34.521,458.941,155.762,6.019,6.059,86.419,5.469,1.62056,-34.6861,1.67194,1.68306
30356,47.791,36.731,52.478,0,51.863,60,41.975,0,48.003,11.997,-3.617,-5.03,79.465,57.458,58,51.109,10.407,10.6,87.443,5.836,57.458,9.337,-3.823,72.266,183.057,34.538,458.941,155.762,6.017,6.058,86.445,5.471,1.62111,-37.4908,1.67139,1.68278
30357,47.9,36.746,52.493,0,51.877,60,41.99,0,48.003,11.997,-3.791,-5.03,79.843,57.491,58,51.014,10.407,10.6,87.481,5.841,57.491,9.337,-3.791,72.233,183.057,34.538,458.941,155.762,6.016,6.044,86.459,5.476,1.6225,-37.177,1.67111,1.67889
30358,48.003,36.746,52.507,0,51.863,60,41.99,0,48.003,11.997,-3.725,-5.03,80.019,57.556,58,50.82,10.407,10.6,87.498,5.839,57.556,9.342,-3.816,72.233,183.057,34.538,458.941,155.762,6.017,6.003,86.446,5.474,1.62194,-37.4222,1.67139,1.6675
30359,48.281,36.775,52.537,0,51.848,60,42.026,0,48.003,11.997,-3.733,-5.03,80.227,57.617,58,50.643,10.406,10.6,87.561,5.841,57.617,9.303,-3.602,72.233,183.057,34.521,458.854,155.762,6.013,5.97,86.392,5.476,1.6225,-35.3236,1.67028,1.65833
30360,48.398,36.775,52.537,0,51.819,60,42.041,0,48.003,11.997,-3.649,-5.03,80.465,57.595,58,50.711,10.406,10.6,87.582,5.841,57.595,9.309,-3.624,72.233,183.057,34.521,458.898,155.762,6.01,5.984,86.379,5.476,1.6225,-35.5393,1.66944,1.66222
30361,48.538,36.79,52.551,0,51.819,60,42.041,0,48.003,11.997,-3.624,-5.03,80.676,57.552,58,50.811,10.407,10.6,87.557,5.842,57.563,9.308,-3.537,72.233,183.057,34.521,458.811,155.762,6.005,6.005,86.383,5.477,1.62278,-34.6861,1.66806,1.66806
30362,48.706,36.79,52.551,0,51.833,60,42.056,0,48.003,11.997,-3.537,-5.03,80.927,57.534,58,50.901,10.407,10.6,87.576,5.842,57.534,9.327,-3.288,72.233,183.057,34.521,458.811,155.762,6.002,6.022,86.398,5.476,1.62278,-32.2443,1.66722,1.67278
30363,49.043,36.804,52.566,0,51.848,60,42.056,0,48.003,11.997,-3.519,-5.03,81.423,57.538,58,50.895,10.407,10.6,87.613,5.845,57.538,9.317,-3.074,72.233,183.057,34.521,458.811,155.908,6.01,6.024,86.42,5.48,1.62361,-30.1456,1.66944,1.67333
30364,49.182,36.79,52.551,0,51.848,60,42.041,0,48.003,11.997,-3.074,-5.03,81.762,57.548,58,50.865,10.408,10.6,87.588,5.843,57.548,9.315,-3.328,72.233,182.975,34.538,458.854,155.908,6.01,6.016,86.423,5.478,1.62306,-32.6365,1.66944,1.67111
30365,49.314,36.79,52.551,0,51.848,60,42.056,0,48.003,11.997,-3.23,-5.03,81.988,57.577,58,50.781,10.408,10.6,87.606,5.844,57.577,9.303,-3.581,72.233,182.975,34.538,458.811,155.908,6.011,6.001,86.415,5.479,1.62333,-35.1176,1.66972,1.66694
30366,49.482,36.79,52.551,0,51.833,60,42.056,0,48.003,11.997,-3.581,-5.03,82.199,57.628,58,50.632,10.409,10.6,87.582,5.847,57.628,9.333,-3.573,72.233,182.975,34.603,458.811,155.924,6.009,5.973,86.391,5.482,1.62417,-35.0392,1.66917,1.65917
30367,49.622,36.804,52.566,0,51.819,60,42.056,0,48.003,11.997,-3.573,-5.03,82.462,57.668,58,50.515,10.409,10.6,87.602,5.845,57.668,9.313,-3.364,72.233,182.975,34.603,458.55,155.924,6.008,5.946,86.354,5.479,1.62361,-32.9896,1.66889,1.65167
30368,49.761,36.804,52.581,0,51.79,60,42.07,0,48.003,11.997,-3.4,-5.03,82.939,57.711,58,50.386,10.409,10.6,87.638,5.838,57.711,9.33,-3.4,72.233,182.975,34.603,458.594,155.924,6.004,5.915,86.3,5.473,1.62167,-33.3426,1.66778,1.64306
30369,50.002,36.833,52.625,0,51.731,60,42.085,0,48.003,11.997,-3.53,-5.03,83.175,57.704,58,50.413,10.409,10.6,87.656,5.837,57.704,9.29,-3.776,72.233,182.975,34.603,458.594,155.924,5.989,5.919,86.211,5.472,1.62139,-37.0299,1.66361,1.64417
30370,50.142,36.863,52.625,0,51.731,60,42.114,0,48.003,11.997,-3.776,-5.03,83.36,57.646,58,50.589,10.408,10.6,87.718,5.834,57.646,8.44,-3.95,72.233,182.975,34.619,458.594,155.908,5.979,5.952,86.195,5.469,1.62056,-38.7363,1.66083,1.65333
30371,50.244,36.877,52.69,0,51.709,60,42.129,0,48.003,11.997,-3.95,-5.03,83.57,57.563,58,50.843,10.407,10.6,87.783,5.834,57.563,8.892,-3.975,72.233,182.975,34.538,458.594,155.924,5.972,6.003,86.219,5.469,1.62056,-38.9814,1.65889,1.6675
30372,50.339,36.863,52.676,0,51.76,60,42.129,0,48.003,11.997,-3.975,-5.03,83.752,57.516,58,50.985,10.407,10.6,87.802,5.835,57.516,7.734,-3.986,72.233,182.975,34.456,458.55,155.908,5.968,6.032,86.261,5.47,1.62083,-39.0893,1.65778,1.67556
30373,50.398,36.899,52.705,0,51.79,60,42.158,0,48.003,11.997,-4.127,-5.03,84.011,57.501,58,51.031,10.407,10.6,87.842,5.835,57.501,9.29,-4.214,72.233,182.975,34.456,458.594,155.908,5.971,6.041,86.306,5.47,1.62083,-41.3252,1.65861,1.67806
