time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
30374,50.464,36.877,52.69,0,51.804,60,42.144,0,48.003,11.997,-4.481,-5.03,84.096,57.534,58,50.936,10.408,10.6,87.818,5.837,57.534,9.306,-4.481,72.233,182.975,34.456,458.637,155.924,5.979,6.024,86.333,5.472,1.62139,-43.9436,1.66083,1.67333
30375,50.508,36.899,52.705,0,51.804,60,42.158,0,48.003,11.997,-4.857,-5.03,84.176,57.614,58,50.7,10.408,10.6,87.839,5.842,57.614,9.306,-4.857,72.233,182.975,34.456,458.681,155.924,5.983,5.982,86.327,5.476,1.62278,-47.6309,1.66194,1.66167
30376,50.552,36.899,52.72,0,51.775,60,42.173,0,48.003,11.997,-4.749,-5.03,84.246,57.679,58,50.507,10.408,10.6,87.86,5.839,57.679,9.336,-4.583,72.233,182.975,34.603,458.637,155.908,5.984,5.941,86.295,5.474,1.62194,-44.9439,1.66222,1.65028
30377,50.596,36.899,52.705,0,51.76,60,42.158,0,48.003,11.997,-4.651,-5.03,84.33,57.679,58,50.511,10.409,10.6,87.838,5.838,57.679,9.331,-4.496,72.233,182.975,34.603,458.637,155.924,5.98,5.94,86.265,5.473,1.62167,-44.0907,1.66111,1.65
30378,50.596,36.899,52.72,0,51.76,60,42.173,0,48.003,11.997,-4.839,-5.03,84.326,57.538,58,50.941,10.409,10.6,87.856,5.833,57.538,9.334,-5.111,72.184,182.975,34.603,458.507,155.908,5.973,6.022,86.298,5.469,1.62028,-50.1218,1.65917,1.67278
30379,50.61,36.914,52.734,0,51.819,60,42.188,0,48.003,11.997,-5.281,-5.03,84.316,57.465,58,51.127,10.409,10.6,87.878,5.834,57.476,9.306,-4.962,72.184,182.975,34.603,458.55,155.924,5.978,6.06,86.356,5.47,1.62056,-48.6606,1.66056,1.68333
30380,50.566,36.914,52.734,0,51.848,60,42.173,0,48.003,11.997,-5.302,-5.03,84.289,57.454,58,51.195,10.41,10.6,87.876,5.832,57.454,9.296,-5.302,72.184,182.975,34.603,458.507,156.038,5.983,6.071,86.419,5.468,1.62,-51.9949,1.66194,1.68639
30381,50.537,36.943,52.764,0,51.863,60,42.173,0,48.003,11.997,-5.302,-5.03,84.289,57.491,58,51.088,10.41,10.6,87.876,5.832,57.491,9.311,-5.223,72.184,182.975,34.603,458.464,156.038,5.993,6.049,86.447,5.467,1.62,-51.2201,1.66472,1.68028
30382,50.508,36.943,52.764,0,51.863,60,42.224,0,48.003,11.997,-5.556,-5.03,84.169,57.545,58,50.929,10.409,10.6,87.956,5.832,57.545,9.329,-5.556,72.184,182.975,34.603,458.594,156.038,6.003,6.018,86.454,5.468,1.62,-54.4857,1.6675,1.67167
30383,50.493,36.958,52.778,0,51.848,60,42.239,0,48.003,11.997,-5.624,-5.03,84.139,57.621,58,50.703,10.409,10.6,87.976,5.832,57.621,9.331,-5.367,72.184,182.975,34.603,458.594,156.038,6.009,5.972,86.425,5.467,1.62,-52.6323,1.66917,1.65889
30384,50.427,36.973,52.83,0,51.833,60,42.268,0,48.003,11.997,-5.414,-5.03,84.042,57.661,58,50.588,10.408,10.6,88.038,5.83,57.661,9.319,-5.414,72.233,182.975,34.619,458.637,156.038,6.008,5.947,86.386,5.466,1.61944,-53.0932,1.66889,1.65194
30385,50.369,36.987,52.844,0,51.804,53.745,42.268,0,48.003,11.997,-5.299,-5.03,83.941,57.69,58,50.504,10.408,10.6,88.061,5.83,57.69,9.28,-5.299,72.233,182.975,34.603,458.594,156.022,6.006,5.931,86.329,5.466,1.61944,-51.9654,1.66833,1.6475
30386,50.31,36.987,52.859,0,51.775,47.241,42.283,0,48.003,11.997,-5.584,-5.03,83.852,57.675,58,50.55,10.408,10.6,88.083,5.827,57.675,9.287,-5.584,72.217,182.975,34.538,458.507,156.038,6.003,5.937,86.282,5.463,1.61861,-54.7603,1.6675,1.64917
30387,50.281,37.002,52.874,0,51.76,40.759,42.297,0,48.003,11.997,-5.469,-5.03,83.784,57.614,58,50.738,10.408,10.6,88.106,5.825,57.614,9.303,-5.469,72.184,182.975,34.538,458.507,156.038,5.992,5.971,86.269,5.461,1.61806,-53.6326,1.66444,1.65861
30388,50.244,37.017,52.874,0,51.775,34.255,42.297,0,48.003,11.997,-5.317,-5.03,83.742,57.538,58,50.969,10.408,10.6,88.127,5.824,57.538,9.3,-5.317,72.184,182.975,34.538,458.507,156.022,5.985,6.018,86.296,5.46,1.61778,-52.142,1.6625,1.67167
30389,50.244,37.017,52.888,0,51.804,27.773,42.312,0,48.003,11.997,-4.959,-5.03,83.737,57.487,58,51.124,10.408,10.6,88.15,5.823,57.487,9.306,-4.959,72.184,182.975,34.538,458.507,156.038,5.987,6.048,86.343,5.459,1.6175,-48.6312,1.66306,1.68
30390,50.2,37.031,52.903,0,51.819,23.804,42.312,0,48.003,11.997,-5.035,-5.03,83.678,57.501,58,51.083,10.408,10.6,88.172,5.824,57.501,9.315,-5.035,72.184,182.975,34.538,458.464,156.087,5.993,6.041,86.377,5.46,1.61778,-49.3765,1.66472,1.67806
30391,50.098,37.061,52.947,0,51.819,23.833,42.356,0,48.003,11.997,-5.606,-5.03,83.578,57.595,58,50.807,10.408,10.6,88.194,5.825,57.595,9.269,-5.736,72.184,182.975,34.538,458.377,156.071,6.003,5.986,86.365,5.46,1.61806,-56.2509,1.6675,1.66278
30392,50.032,37.083,52.961,0,51.819,23.833,42.356,0,48.003,11.997,-5.791,-5.03,83.47,57.588,58,50.833,10.407,10.6,88.259,5.824,57.588,9.271,-5.534,72.184,182.975,34.538,458.377,156.071,6.006,5.991,86.352,5.46,1.61778,-54.27,1.66833,1.66417
30393,50.002,37.083,52.961,0,51.819,23.833,42.371,0,48.003,11.997,-5.646,-5.03,83.393,57.563,58,50.912,10.407,10.6,88.281,5.829,57.563,9.273,-5.324,72.184,182.975,34.538,458.333,156.071,6.005,6.011,86.36,5.464,1.61917,-52.2106,1.66806,1.66972
30394,49.958,37.097,52.976,0,51.819,23.833,42.393,0,48.003,11.997,-5.324,-5.03,83.331,57.527,58,51.023,10.407,10.6,88.3,5.832,57.527,9.273,-5.4,72.233,182.975,34.538,458.377,156.136,6.006,6.036,86.384,5.467,1.62,-52.9559,1.66833,1.67667
30395,49.929,37.112,53.013,0,51.848,23.848,42.407,0,48.003,11.997,-5.4,-5.03,83.252,57.501,58,51.103,10.407,10.6,88.321,5.832,57.501,9.286,-5.541,72.233,182.975,34.538,458.377,156.217,6.008,6.054,86.417,5.467,1.62,-54.3386,1.66889,1.68167
30396,49.915,37.097,52.991,0,51.863,23.848,42.407,0,48.003,11.997,-5.541,-5.03,83.201,57.491,58,51.139,10.407,10.6,88.344,5.836,57.491,9.317,-5.216,72.233,182.975,34.538,458.42,156.217,6.011,6.064,86.456,5.471,1.62111,-51.1515,1.66972,1.68444
30397,49.9,37.097,52.991,0,51.863,23.848,42.393,0,48.003,11.997,-5.216,-5.03,83.177,57.487,58,51.155,10.408,10.6,88.323,5.841,57.487,9.319,-5.006,72.233,182.975,34.538,458.377,156.217,6.019,6.072,86.493,5.476,1.6225,-49.0921,1.67194,1.68667
30398,49.915,37.097,52.991,0,51.914,23.848,42.393,0,48.003,11.997,-5.006,-5.03,83.171,57.465,58,51.223,10.409,10.6,88.302,5.841,57.465,9.315,-4.897,72.184,182.975,34.538,458.377,156.217,6.03,6.087,86.529,5.476,1.6225,-48.0232,1.675,1.69083
30399,49.9,37.112,53.013,0,51.958,23.848,42.407,0,48.003,11.997,-4.897,-5.03,83.182,57.415,58,51.379,10.409,10.6,88.324,5.842,57.415,9.323,-5.313,72.184,182.975,34.538,458.29,156.217,6.039,6.118,86.586,5.477,1.62278,-52.1027,1.6775,1.69944
30400,49.915,37.112,53.027,0,52.002,23.848,42.407,0,48.003,11.997,-5.313,-5.03,83.166,57.371,58,51.514,10.409,10.6,88.346,5.841,57.371,9.287,-5.263,72.184,182.975,34.538,458.29,156.217,6.051,6.144,86.652,5.476,1.6225,-51.6124,1.68083,1.70667
30401,49.878,37.126,53.042,0,52.031,23.862,42.437,0,48.003,11.997,-5.263,-5.03,83.164,57.35,58,51.583,10.409,10.6,88.367,5.841,57.35,9.291,-5.071,72.184,182.975,34.538,458.29,156.217,6.066,6.158,86.721,5.476,1.6225,-49.7295,1.685,1.71056
30402,49.819,37.156,53.071,0,52.061,23.877,42.466,0,48.003,11.997,-5.071,-5.03,83.141,57.364,58,51.544,10.409,10.6,88.39,5.838,57.364,9.296,-5.469,72.184,182.975,34.521,458.29,156.217,6.077,6.147,86.767,5.473,1.62167,-53.6326,1.68806,1.7075
30403,49.79,37.17,53.086,0,52.061,23.899,42.466,0,48.003,11.997,-5.143,-5.03,83.069,57.407,58,51.418,10.408,10.6,88.455,5.836,57.407,9.302,-5.628,72.184,182.975,34.538,458.29,156.217,6.093,6.12,86.782,5.471,1.62111,-55.1918,1.6925,1.7
30404,49.761,37.17,53.101,0,52.061,23.899,42.48,0,48.003,11.997,-5.396,-5.03,82.936,57.476,58,51.271,10.408,10.6,88.496,5.833,57.458,9.291,-5.396,72.184,182.975,34.538,458.29,156.217,6.104,6.087,86.765,5.469,1.62028,-52.9167,1.69556,1.69083
30405,49.731,37.185,53.13,0,52.031,23.914,42.51,0,48.003,11.997,-5.396,-5.03,82.936,57.527,58,51.068,10.408,10.6,88.496,5.834,57.527,9.304,-5.245,72.233,182.975,34.521,458.247,156.217,6.106,6.048,86.72,5.469,1.62056,-51.4359,1.69611,1.68
30406,49.717,37.2,53.145,0,52.002,23.914,42.51,0,48.003,11.997,-4.988,-5.03,82.849,57.581,58,50.908,10.407,10.6,88.583,5.836,57.581,9.284,-4.988,72.233,182.975,34.538,458.29,156.299,6.101,6.017,86.66,5.471,1.62111,-48.9156,1.69472,1.67139
30407,49.68,37.214,53.159,0,51.958,23.928,42.524,0,48.003,11.997,-4.988,-5.03,82.849,57.635,58,50.748,10.407,10.6,88.583,5.833,57.635,9.328,-5.32,72.233,182.975,34.538,458.16,156.299,6.096,5.983,86.58,5.468,1.62028,-52.1714,1.69333,1.66194
30408,49.666,37.2,53.145,0,51.892,23.914,42.51,0,48.003,11.997,-5.158,-5.03,82.813,57.671,58,50.642,10.407,10.6,88.605,5.83,57.671,9.324,-5.501,72.233,182.975,34.538,458.203,156.299,6.085,5.959,86.488,5.466,1.61944,-53.9464,1.69028,1.65528
30409,49.636,37.214,53.159,0,51.848,23.928,42.524,0,48.003,11.997,-5.501,-5.03,82.769,57.668,58,50.656,10.408,10.6,88.583,5.831,57.668,9.312,-5.458,72.233,182.975,34.538,458.16,156.299,6.065,5.962,86.411,5.467,1.61972,-53.5247,1.68472,1.65611
30410,49.592,37.214,53.174,0,51.819,23.928,42.539,0,48.003,11.997,-5.487,-5.03,82.649,57.635,58,50.757,10.408,10.6,88.628,5.832,57.635,9.316,-5.411,72.233,182.975,34.538,458.16,156.413,6.047,5.984,86.371,5.468,1.62,-53.0638,1.67972,1.66222
30411,49.548,37.229,53.196,0,51.819,23.943,42.554,0,48.003,11.997,-5.487,-5.03,82.649,57.606,58,50.846,10.408,10.6,88.628,5.832,57.606,9.271,-5.443,72.233,182.975,34.538,458.116,156.413,6.035,6.001,86.351,5.467,1.62,-53.3776,1.67639,1.66694
30412,49.534,37.244,53.21,0,51.804,23.943,42.554,0,48.003,11.997,-5.346,-5.03,82.545,57.599,58,50.87,10.408,10.6,88.672,5.832,57.599,9.282,-5.317,72.233,182.975,34.538,458.16,156.413,6.025,6.006,86.341,5.468,1.62,-52.142,1.67361,1.66833
30413,49.548,37.229,53.196,0,51.804,23.943,42.554,0,48.003,11.997,-5.346,-5.03,82.545,57.606,58,50.851,10.408,10.6,88.672,5.832,57.606,9.28,-4.897,72.233,182.975,34.538,458.16,156.413,6.013,6.002,86.336,5.467,1.62,-48.0232,1.67028,1.66722
30414,49.534,37.244,53.21,0,51.79,23.943,42.554,0,48.003,11.997,-5.064,-5.03,82.54,57.653,58,50.712,10.409,10.6,88.672,5.831,57.653,9.291,-5.064,72.233,182.975,34.538,458.116,156.413,6.008,5.974,86.314,5.467,1.61972,-49.6609,1.66889,1.65944
30415,49.548,37.229,53.196,0,51.76,23.943,42.554,0,48.003,11.997,-5.02,-5.03,82.563,57.718,58,50.563,10.41,10.6,88.649,5.828,57.704,9.284,-5.02,72.233,182.975,34.538,458.116,156.413,6.006,5.941,86.268,5.464,1.61889,-49.2294,1.66833,1.65028
30416,49.607,37.214,53.174,0,51.731,23.928,42.539,0,48.003,11.997,-4.669,-5.03,82.628,57.704,58,50.568,10.411,10.6,88.629,5.825,57.704,9.322,-4.601,72.233,182.975,34.521,458.03,156.494,5.982,5.939,86.183,5.462,1.61806,-45.1204,1.66167,1.64972
30417,49.607,37.214,53.159,0,51.709,23.928,42.524,0,48.003,11.997,-4.601,-5.03,82.683,57.704,58,50.568,10.412,10.6,88.606,5.825,57.704,9.322,-4.601,72.233,182.975,34.521,458.03,156.494,5.982,5.939,86.183,5.462,1.61806,-45.1204,1.66167,1.64972
30418,49.651,37.214,53.174,0,51.731,23.928,42.539,0,48.003,11.997,-4.637,-5.03,82.767,57.595,58,50.82,10.413,10.6,88.628,5.826,57.621,9.33,-4.637,72.233,182.975,34.538,458.03,156.608,5.973,5.991,86.203,5.463,1.61833,-45.4734,1.65917,1.66417
30419,49.717,37.185,53.13,0,51.76,23.914,42.51,0,48.003,11.997,-4.575,-5.03,82.865,57.53,58,51.095,10.414,10.6,88.562,5.824,57.53,9.33,-4.575,72.233,182.975,34.538,458.116,156.608,5.97,6.043,86.263,5.461,1.61778,-44.8654,1.65833,1.67861
30420,49.695,37.156,53.086,0,51.804,23.877,42.466,0,48.003,11.997,-4.832,-5.03,82.867,57.48,58,51.254,10.416,10.6,88.54,5.824,57.48,9.328,-5.103,72.233,182.975,34.619,458.03,156.608,5.983,6.074,86.399,5.462,1.61778,-50.0433,1.66194,1.68722
30421,49.695,37.156,53.086,0,51.833,23.877,42.466,0,48.003,11.997,-5.103,-5.03,82.844,57.48,58,51.254,10.418,10.6,88.473,5.824,57.48,9.328,-5.103,72.233,182.975,34.619,458.03,156.608,5.983,6.074,86.399,5.462,1.61778,-50.0433,1.66194,1.68722
30422,49.731,37.156,53.071,0,51.863,23.877,42.466,0,48.003,11.997,-5.205,-5.03,82.847,57.52,58,51.138,10.419,10.6,88.451,5.83,57.52,9.3,-5.205,72.266,182.975,34.603,458.03,156.608,5.998,6.057,86.44,5.468,1.61944,-51.0436,1.66611,1.6825
30423,49.695,37.126,53.027,0,51.877,23.862,42.422,0,48.003,11.997,-5.085,-5.03,82.821,57.57,58,50.989,10.421,10.6,88.384,5.834,57.57,9.292,-5.082,72.266,182.975,34.603,457.943,156.608,6.003,6.032,86.458,5.472,1.62056,-49.8374,1.6675,1.67556
30424,49.636,37.112,53.027,0,51.877,23.848,42.422,0,48.003,11.997,-5.219,-5.03,82.744,57.61,58,50.876,10.422,10.6,88.362,5.85,57.61,9.303,-5.237,72.266,182.975,34.603,457.986,156.689,6.012,6.025,86.471,5.488,1.625,-51.3574,1.67,1.67361
30425,49.592,37.083,52.961,0,51.892,23.833,42.371,0,48.003,11.997,-5.237,-5.03,82.728,57.567,58,51.011,10.424,10.6,88.292,5.856,57.567,9.312,-5.201,72.266,182.975,34.603,457.986,156.689,6.016,6.059,86.498,5.494,1.62667,-51.0044,1.67111,1.68306
30426,49.512,37.061,52.947,0,51.929,23.818,42.356,0,48.003,11.997,-5.201,-5.03,82.653,57.538,58,51.1,10.425,10.6,88.27,5.862,57.538,9.303,-5.66,72.266,182.975,34.603,458.03,156.689,6.022,6.082,86.544,5.5,1.62833,-55.5056,1.67278,1.68944
30427,49.497,37.046,52.932,0,51.929,23.818,42.356,0,48.003,11.997,-5.66,-5.03,82.521,57.538,58,51.102,10.426,10.6,88.247,5.87,57.538,9.335,-5.364,72.266,182.975,34.603,457.856,156.689,6.028,6.09,86.59,5.507,1.63056,-52.6029,1.67444,1.69167
30428,49.468,37.061,52.947,0,51.973,23.818,42.356,0,48.003,11.997,-5.364,-5.03,82.505,57.567,58,51.041,10.428,10.6,88.224,5.879,57.567,9.347,-5.169,72.266,182.975,34.603,457.856,156.689,6.036,6.087,86.624,5.516,1.63306,-50.6906,1.67667,1.69083
30429,49.409,37.031,52.903,0,51.973,23.818,42.356,0,48.003,11.997,-5.169,-5.03,82.45,57.61,58,50.891,10.429,10.6,88.244,5.887,57.61,9.348,-5.624,72.266,182.975,34.603,457.899,156.689,6.043,6.065,86.637,5.523,1.63528,-55.1526,1.67861,1.68472
30430,49.395,37.002,52.874,0,51.987,23.789,42.297,0,48.003,11.997,-5.624,-5.03,82.341,57.643,58,50.797,10.43,10.6,88.178,5.893,57.643,9.353,-5.335,72.266,182.975,34.603,457.899,156.722,6.053,6.053,86.635,5.53,1.63694,-52.3185,1.68139,1.68139
30431,49.314,36.987,52.859,0,51.973,23.789,42.283,0,48.003,11.997,-5.534,-5.03,82.202,57.686,58,50.669,10.433,10.6,88.083,5.9,57.686,9.348,-5.762,72.266,182.975,34.603,457.856,156.722,6.054,6.034,86.619,5.537,1.63889,-56.5059,1.68167,1.67611
30432,49.27,36.987,52.844,0,51.958,23.774,42.268,0,48.003,11.997,-5.534,-5.03,82.202,57.733,58,50.53,10.433,10.6,88.083,5.909,57.733,9.316,-5.624,72.266,182.975,34.603,457.856,156.722,6.051,6.015,86.593,5.546,1.64139,-55.1526,1.68083,1.67083
30433,49.182,36.958,52.793,0,51.929,23.76,42.239,0,48.003,11.997,-5.874,-5.03,82.087,57.787,58,50.368,10.434,10.6,88.06,5.909,57.787,9.315,-5.581,72.38,182.975,34.603,457.726,156.722,6.048,5.983,86.549,5.546,1.64139,-54.7309,1.68,1.66194
30434,49.116,36.943,52.778,0,51.892,23.76,42.224,0,44.202,7.874,-5.581,-5.03,81.97,57.823,58,50.262,10.436,10.6,87.991,5.914,57.823,9.333,-5.588,72.461,182.975,34.603,457.813,156.722,6.038,5.966,86.49,5.551,1.64278,-54.7996,1.67722,1.65722
30435,49.102,36.943,52.764,0,51.863,23.745,42.209,0,17.622,0,-5.386,-5.03,81.836,57.838,58,50.22,10.438,10.6,87.943,5.918,57.838,9.329,-5.259,72.461,182.975,34.603,457.813,156.722,6.027,5.962,86.445,5.555,1.64389,-51.5732,1.67417,1.65611
30436,49.072,36.943,52.778,0,51.848,23.76,42.224,0,17.622,0,-5.386,-5.03,81.836,57.827,58,50.255,10.438,10.6,87.943,5.921,57.827,9.325,-5.15,72.461,182.975,34.619,457.813,156.722,6.019,5.972,86.417,5.558,1.64472,-50.5042,1.67194,1.65889
30437,49.072,36.914,52.734,0,51.833,23.73,42.188,0,0,0,-5.281,-5.03,81.769,57.809,58,50.31,10.441,10.6,87.891,5.922,57.809,9.347,-5.281,72.396,182.975,34.619,457.986,156.836,6.009,5.984,86.4,5.559,1.645,-51.7889,1.66917,1.66222
30438,49.072,36.877,52.69,0,51.833,23.716,42.144,0,0,0,-5.281,-5.03,81.769,57.798,58,50.343,10.441,10.6,87.891,5.931,57.798,9.377,-4.937,72.266,182.975,34.603,457.899,156.836,6.001,5.999,86.402,5.567,1.6475,-48.4154,1.66694,1.66639
30439,49.043,36.833,52.625,0,51.848,23.679,42.1,0,0,0,-5.284,-5.03,81.729,57.798,58,50.345,10.446,10.6,87.708,5.937,57.798,9.378,-5.284,72.266,182.975,34.603,457.899,156.836,5.993,6.008,86.413,5.574,1.64917,-51.8183,1.66472,1.66889
30440,49.028,36.819,52.61,0,51.848,23.665,42.085,0,0,0,-5.067,-5.03,81.733,57.885,58,50.085,10.447,10.6,87.681,5.949,57.885,9.383,-5.089,72.266,183.057,34.456,457.899,156.868,5.988,5.966,86.4,5.586,1.6525,-49.906,1.66333,1.65722
30441,49.028,36.775,52.537,0,51.833,23.635,42.041,0,0,0,-5.089,-5.03,81.714,57.885,58,50.085,10.45,10.6,87.567,5.949,57.885,9.383,-5.089,72.266,183.057,34.456,457.899,156.868,5.988,5.966,86.4,5.586,1.6525,-49.906,1.66333,1.65722
30442,49.043,36.746,52.478,0,51.819,23.621,41.975,0,0,0,-5.111,-5.03,81.72,57.917,58,49.99,10.452,10.6,87.495,5.957,57.917,9.349,-4.905,72.461,183.057,34.456,457.856,156.885,5.979,5.955,86.364,5.594,1.65472,-48.1016,1.66083,1.65417
30443,49.028,36.716,52.427,0,51.819,23.621,41.975,0,0,0,-4.905,-5.03,81.736,57.878,58,50.111,10.454,10.6,87.469,5.957,57.878,9.354,-5.226,72.461,183.057,34.603,457.726,156.885,5.978,5.979,86.366,5.595,1.65472,-51.2496,1.66056,1.66083
30444,49.014,36.694,52.412,0,51.833,23.591,41.931,0,0,0,-5.31,-5.03,81.698,57.845,58,50.21,10.456,10.6,87.397,5.961,57.845,9.352,-5.093,72.461,183.057,34.603,457.769,156.868,5.974,6.003,86.388,5.599,1.65583,-49.9453,1.65944,1.6675
30445,48.962,36.665,52.368,0,51.833,23.577,41.902,0,0,0,-5.093,-5.03,81.681,57.86,58,50.166,10.458,10.6,87.325,5.964,57.86,9.366,-5.367,72.461,183.057,34.619,457.769,156.885,5.973,5.998,86.403,5.603,1.65667,-52.6323,1.65917,1.66611
30446,48.962,36.65,52.368,0,51.833,23.562,41.887,0,0,0,-5.367,-5.03,81.613,57.921,58,49.982,10.459,10.6,87.297,5.965,57.921,9.346,-5.085,72.461,183.057,34.619,457.552,156.885,5.97,5.961,86.394,5.603,1.65694,-49.8668,1.65833,1.65583
30447,48.933,36.621,52.324,0,51.819,23.547,41.858,0,0,0,-5.013,-5.03,81.563,57.99,58,49.776,10.462,10.6,87.197,5.97,57.99,9.353,-5.201,72.461,183.057,34.603,457.552,156.868,5.968,5.925,86.361,5.608,1.65833,-51.0044,1.65778,1.64583
30448,48.948,36.621,52.31,0,51.804,23.533,41.843,0,0,0,-5.013,-5.03,81.563,58.026,58,49.667,10.462,10.6,87.197,5.974,58.026,9.398,-5.049,72.461,183.057,34.603,457.639,156.885,5.966,5.907,86.325,5.613,1.65944,-49.5138,1.65722,1.64083
30449,48.962,36.563,52.229,0,51.804,23.533,41.843,0,0.623,0.623,-5.049,-5.03,81.587,58.008,58,49.723,10.464,10.6,87.124,5.981,58.008,9.387,-4.876,72.461,183.057,34.603,457.422,156.999,5.953,5.925,86.29,5.62,1.66139,-47.8172,1.65361,1.64583
30450,48.904,36.533,52.185,0,51.79,23.481,41.748,0,18.186,11.997,-5.147,-5.03,81.599,57.921,58,49.986,10.467,10.6,87.061,5.987,57.921,9.389,-5.302,72.461,183.057,34.603,457.378,156.999,5.947,5.985,86.317,5.627,1.66306,-51.9949,1.65194,1.6625
30451,48.889,36.497,52.156,0,51.833,23.467,41.719,0,29.89,11.997,-5.302,-5.03,81.515,57.845,58,50.212,10.47,10.6,86.942,5.998,57.845,9.389,-5.281,72.461,183.057,34.603,457.292,156.999,5.943,6.04,86.384,5.637,1.66611,-51.7889,1.65083,1.67778
30452,48.86,36.467,52.112,0,51.877,23.438,41.689,0,41.917,11.997,-5.281,-5.03,81.474,57.784,58,50.398,10.471,10.6,86.914,6,57.784,9.368,-5.263,72.461,183.057,34.603,457.335,156.999,5.945,6.08,86.478,5.64,1.66667,-51.6124,1.65139,1.68889
30453,48.816,36.438,52.061,0,51.943,23.438,41.689,0,48.003,11.997,-5.263,-5.03,81.431,57.809,58,50.323,10.473,10.6,86.842,6.004,57.809,9.361,-5.422,72.461,183.057,34.603,457.292,156.999,5.966,6.069,86.555,5.644,1.66778,-53.1717,1.65722,1.68583
30454,48.801,36.438,52.046,0,51.943,23.423,41.638,0,48.003,11.997,-5.335,-5.03,81.361,57.907,58,50.028,10.475,10.6,86.769,6.007,57.907,9.379,-5.357,72.461,183.057,34.603,457.292,156.999,5.977,6.012,86.574,5.647,1.66861,-52.5342,1.66028,1.67
30455,48.735,36.409,52.002,0,51.929,23.408,41.594,0,48.003,11.997,-5.357,-5.03,81.32,58.004,58,49.738,10.477,10.6,86.694,6.008,58.004,9.372,-5.411,72.461,183.057,34.619,457.118,157.031,5.99,5.956,86.546,5.648,1.66889,-53.0638,1.66389,1.65444
30456,48.647,36.365,51.958,0,51.877,23.394,41.565,0,48.003,11.997,-5.519,-5.03,81.172,58.225,58,49.073,10.481,10.6,86.589,6.01,58.225,9.379,-5.566,72.461,183.252,34.619,457.118,157.031,5.983,5.824,86.356,5.65,1.66944,-54.5838,1.66194,1.61778
30457,48.647,36.365,51.943,0,51.819,23.379,41.55,0,48.003,11.997,-5.566,-5.03,81.065,58.225,58,49.073,10.482,10.6,86.56,6.01,58.225,9.379,-5.566,72.461,183.252,34.619,457.118,157.031,5.983,5.824,86.356,5.65,1.66944,-54.5838,1.66194,1.61778
30458,48.567,36.35,51.914,0,51.76,23.364,41.536,0,48.003,11.997,-5.722,-5.03,80.94,58.239,58,49.03,10.483,10.6,86.53,6.009,58.239,9.38,-5.722,72.461,183.285,34.619,457.161,157.031,5.967,5.815,86.258,5.65,1.66917,-56.1137,1.6575,1.61528
30459,48.508,36.313,51.863,0,51.709,23.35,41.506,0,48.003,11.997,-5.635,-5.03,80.843,58.2,58,49.148,10.485,10.6,86.454,6.009,58.2,9.398,-5.635,72.461,183.285,34.619,457.075,157.031,5.946,5.839,86.191,5.651,1.66917,-55.2605,1.65167,1.62194
30460,48.325,36.299,51.863,0,51.694,23.328,41.492,0,48.003,11.997,-5.885,-5.03,80.649,58.098,58,49.45,10.486,10.6,86.425,6.007,58.098,9.414,-5.881,72.461,183.285,34.603,457.075,157.064,5.911,5.897,86.153,5.649,1.66861,-57.6729,1.64194,1.63806
30461,48.23,36.27,51.819,0,51.694,23.313,41.455,0,48.003,11.997,-5.881,-5.03,80.526,58.077,58,49.514,10.487,10.6,86.392,6.009,58.077,9.409,-5.78,72.461,183.285,34.603,456.988,157.064,5.9,5.912,86.164,5.652,1.66917,-56.6824,1.63889,1.64222
30462,48.171,36.255,51.819,0,51.709,23.298,41.455,0,48.003,11.997,-5.78,-5.03,80.394,58.08,58,49.502,10.488,10.6,86.361,6.009,58.08,9.401,-5.744,72.461,183.285,34.603,456.944,157.064,5.893,5.91,86.176,5.651,1.66917,-56.3294,1.63694,1.64167
30463,48.127,36.255,51.804,0,51.694,23.313,41.44,0,48.003,11.997,-5.744,-5.03,80.277,58.131,58,49.348,10.488,10.6,86.376,6.013,58.131,9.366,-5.537,72.461,183.285,34.603,456.944,157.064,5.89,5.882,86.17,5.655,1.67028,-54.2994,1.63611,1.63389
30464,48.047,36.24,51.76,0,51.694,23.284,41.411,0,48.003,11.997,-5.537,-5.03,80.191,58.174,58,49.218,10.489,10.6,86.343,6.018,58.174,9.403,-5.686,72.266,183.285,34.619,456.944,157.064,5.886,5.861,86.153,5.66,1.67167,-55.7606,1.635,1.62806
30465,48.003,36.226,51.746,0,51.68,23.284,41.411,0,48.003,11.997,-5.686,-5.03,80.078,58.181,58,49.196,10.49,10.6,86.268,6.024,58.181,9.377,-5.447,72.266,183.285,34.538,456.901,157.145,5.884,5.864,86.139,5.666,1.67333,-53.4168,1.63444,1.62889
30466,47.944,36.211,51.731,0,51.68,23.269,41.382,0,48.003,11.997,-5.418,-5.03,80.016,58.167,58,49.238,10.493,10.6,86.236,6.03,58.167,9.386,-5.78,72.266,183.252,34.538,456.901,157.145,5.879,5.878,86.14,5.673,1.675,-56.6824,1.63306,1.63278
30467,47.864,36.182,51.68,0,51.68,23.254,41.338,0,48.003,11.997,-5.78,-5.03,79.888,58.16,58,49.258,10.495,10.6,86.159,6.036,58.16,9.38,-5.639,72.266,183.252,34.538,456.858,157.145,5.878,5.887,86.15,5.678,1.67667,-55.2997,1.63278,1.63528
30468,47.805,36.145,51.636,0,51.694,23.24,41.309,0,48.003,11.997,-5.603,-5.03,79.688,58.178,58,49.203,10.498,10.6,86.052,6.039,58.178,9.389,-5.592,72.266,183.252,34.538,456.727,157.145,5.876,5.88,86.153,5.681,1.6775,-54.8388,1.63222,1.63333
30469,47.776,36.13,51.621,0,51.665,23.225,41.294,0,48.003,11.997,-5.476,-5.03,79.613,58.25,58,48.983,10.499,10.6,86.02,6.041,58.25,9.383,-5.476,72.266,183.252,34.538,456.727,157.145,5.875,5.838,86.125,5.684,1.67806,-53.7012,1.63194,1.62167
30470,47.747,36.116,51.592,0,51.636,23.225,41.272,0,48.003,11.997,-5.404,-5.03,79.564,58.373,58,48.611,10.5,10.6,85.987,6.042,58.373,9.421,-5.404,72.266,183.252,34.603,456.771,157.145,5.869,5.764,86.049,5.685,1.67833,-52.9951,1.63028,1.60111
30471,47.666,36.086,51.577,0,51.563,23.21,41.257,0,48.003,11.997,-5.259,-5.03,79.514,58.626,58,47.846,10.501,10.6,85.955,6.044,58.626,9.401,-5.519,72.266,183.252,34.619,456.684,157.145,5.837,5.614,85.78,5.687,1.67889,-54.1229,1.62139,1.55944
30472,47.637,36.072,51.526,0,51.379,23.196,41.228,0,48.003,11.997,-5.53,-5.03,79.436,58.695,58,47.635,10.502,10.6,85.922,6.048,58.695,9.419,-5.313,72.266,183.252,34.603,456.684,157.275,5.808,5.575,85.613,5.691,1.68,-52.1027,1.61333,1.54861
30473,47.593,36.057,51.511,0,51.299,23.181,41.213,0,48.003,11.997,-5.313,-5.03,79.386,58.695,58,47.631,10.503,10.6,85.89,6.053,58.695,9.35,-5.4,72.266,183.252,34.619,456.684,157.275,5.781,5.579,85.491,5.696,1.68139,-52.9559,1.60583,1.54972
30474,47.578,36.042,51.497,0,51.226,23.181,41.199,0,48.003,11.997,-5.4,-5.03,79.318,58.709,58,47.581,10.506,10.6,85.856,6.058,58.709,9.361,-5.172,72.266,183.252,34.603,456.684,157.275,5.741,5.574,85.38,5.701,1.68278,-50.72,1.59472,1.54833
30475,47.534,36.013,51.453,0,51.226,23.181,41.199,0,48.003,11.997,-5.172,-5.03,79.292,58.764,58,47.414,10.506,10.6,85.824,6.062,58.764,9.352,-5.509,72.266,183.252,34.603,456.684,157.259,5.709,5.547,85.28,5.705,1.68389,-54.0248,1.58583,1.54083
30476,47.498,35.999,51.438,0,51.086,23.145,41.155,0,48.003,11.997,-5.541,-5.03,79.207,58.879,58,47.06,10.508,10.6,85.746,6.067,58.879,9.35,-5.288,72.266,183.252,34.619,456.554,157.259,5.68,5.479,85.151,5.71,1.68528,-51.8576,1.57778,1.52194
30477,47.424,35.984,51.409,0,51.013,23.13,41.125,0,48.003,11.997,-5.288,-5.03,79.162,58.992,58,46.806,10.509,10.6,85.713,6.068,58.963,9.352,-5.729,72.266,183.252,34.603,456.597,157.259,5.644,5.429,85.014,5.711,1.68556,-56.1823,1.56778,1.50806
30478,47.351,35.947,51.365,0,50.918,23.115,41.089,0,48.003,11.997,-5.733,-5.03,78.915,59.031,58,46.593,10.512,10.6,85.601,6.07,59.031,9.347,-5.733,72.266,183.252,34.603,456.597,157.259,5.604,5.388,84.874,5.713,1.68611,-56.2215,1.55667,1.49667
30479,47.183,35.933,51.343,0,50.859,23.101,41.074,0,48.003,11.997,-5.867,-5.03,78.758,58.93,58,46.886,10.514,10.6,85.523,6.07,58.93,9.407,-5.758,72.266,183.252,34.603,456.554,157.259,5.539,5.447,84.7,5.714,1.68611,-56.4667,1.53861,1.51306
30480,47.183,35.918,51.313,0,50.83,23.086,41.06,0,48.003,11.997,-5.758,-5.03,78.631,58.93,58,46.886,10.514,10.6,85.534,6.07,58.93,9.407,-5.758,72.266,183.252,34.603,456.554,157.259,5.539,5.447,84.7,5.714,1.68611,-56.4667,1.53861,1.51306
30481,47.117,35.903,51.299,0,50.83,23.086,41.03,0,48.003,11.997,-5.595,-5.03,78.533,58.822,58,47.205,10.515,10.6,85.5,6.07,58.822,9.405,-5.595,72.266,183.252,34.603,456.597,157.259,5.508,5.511,84.704,5.715,1.68611,-54.8682,1.53,1.53083
30482,46.934,35.889,51.255,0,50.845,23.071,41.016,0,48.003,11.997,-5.99,-5.03,78.379,58.764,58,47.364,10.516,10.6,85.466,6.066,58.764,9.403,-5.83,72.266,183.252,34.603,456.597,157.275,5.482,5.539,84.783,5.712,1.685,-57.1728,1.52278,1.53861
30483,46.86,35.889,51.27,0,50.874,23.071,41.016,0,48.003,11.997,-5.83,-5.03,78.235,58.829,58,47.162,10.518,10.6,85.43,6.065,58.829,9.356,-5.885,72.266,183.285,34.603,456.554,157.308,5.481,5.498,84.792,5.711,1.68472,-57.7121,1.5225,1.52722
30484,46.787,35.874,51.27,0,50.874,23.071,41.016,0,48.003,11.997,-5.885,-5.03,78.095,58.879,58,47.006,10.519,10.6,85.44,6.067,58.879,9.309,-5.776,72.266,183.285,34.603,456.554,157.308,5.482,5.468,84.781,5.712,1.68528,-56.6432,1.52278,1.51889
30485,46.707,35.859,51.226,0,50.859,23.057,40.986,0,48.003,11.997,-5.78,-5.03,77.977,58.89,58,46.967,10.519,10.6,85.405,6.066,58.89,9.361,-5.78,72.266,183.285,34.603,456.597,157.308,5.478,5.459,84.765,5.711,1.685,-56.6824,1.52167,1.51639
30486,46.648,35.859,51.226,0,50.874,23.057,40.986,0,48.003,11.997,-5.733,-5.03,77.848,58.84,58,47.114,10.52,10.6,85.37,6.064,58.84,9.353,-5.751,72.266,183.285,34.538,456.554,157.308,5.475,5.487,84.775,5.71,1.68444,-56.398,1.52083,1.52417
30487,46.567,35.845,51.211,0,50.889,23.042,40.972,0,48.003,11.997,-5.751,-5.03,77.729,58.785,58,47.272,10.52,10.6,85.38,6.063,58.785,9.368,-5.697,72.266,183.285,34.538,456.597,157.308,5.475,5.517,84.806,5.709,1.68417,-55.8685,1.52083,1.5325
30488,46.494,35.83,51.196,0,50.903,23.042,40.957,0,48.003,11.997,-5.697,-5.03,77.614,58.778,58,47.298,10.521,10.6,85.345,6.066,58.775,9.378,-5.939,72.233,183.285,34.538,456.597,157.308,5.477,5.525,84.838,5.712,1.685,-58.2417,1.52139,1.53472
30489,46.384,35.815,51.16,0,50.903,23.027,40.942,0,48.003,11.997,-5.939,-5.03,77.47,58.807,58,47.194,10.522,10.6,85.31,6.062,58.807,9.389,-6.04,72.184,183.35,34.603,456.554,157.308,5.481,5.501,84.848,5.709,1.68389,-59.2322,1.5225,1.52806
30490,46.296,35.801,51.145,0,50.903,23.013,40.906,0,48.003,11.997,-6.029,-5.03,77.143,58.869,58,47.003,10.524,10.6,85.239,6.058,58.869,9.367,-6.029,72.184,183.366,34.603,456.641,157.308,5.484,5.458,84.827,5.705,1.68278,-59.1243,1.52333,1.51611
30491,46.172,35.801,51.145,0,50.874,23.027,40.928,0,48.003,11.997,-6.163,-5.03,76.955,58.919,58,46.868,10.524,10.6,85.248,6.054,58.912,9.416,-6.163,72.184,183.366,34.603,456.597,157.308,5.485,5.428,84.787,5.701,1.68167,-60.4384,1.52361,1.50778
30492,46.055,35.779,51.13,0,50.845,23.013,40.891,0,48.003,11.997,-6.087,-5.03,76.751,58.927,58,46.818,10.525,10.6,85.213,6.048,58.927,9.372,-6.087,72.184,183.35,34.603,456.554,157.308,5.48,5.411,84.734,5.696,1.68,-59.6931,1.52222,1.50306
30493,45.835,35.801,51.13,0,50.83,23.013,40.906,0,48.003,11.997,-6.138,-5.03,76.565,58.847,58,47.044,10.525,10.6,85.221,6.038,58.847,9.386,-6.029,72.266,183.35,34.603,456.554,157.373,5.465,5.447,84.697,5.687,1.67722,-59.1243,1.51806,1.51306
30494,45.835,35.801,51.13,0,50.815,23.013,40.906,0,48.003,11.997,-6.029,-5.03,76.396,58.847,58,47.044,10.525,10.6,85.229,6.038,58.847,9.386,-6.029,72.266,183.35,34.603,456.554,157.373,5.465,5.447,84.697,5.687,1.67722,-59.1243,1.51806,1.51306
30495,45.718,35.779,51.116,0,50.815,23.013,40.891,0,48.003,11.997,-5.773,-5.03,76.272,58.836,58,47.064,10.526,10.6,85.193,6.03,58.836,9.38,-5.563,72.266,183.285,34.538,456.858,157.373,5.455,5.443,84.685,5.68,1.675,-54.5544,1.51528,1.51194
30496,45.652,35.779,51.116,0,50.793,23.013,40.891,0,48.003,11.997,-5.563,-5.03,76.174,58.84,58,47.048,10.526,10.6,85.202,6.025,58.84,9.366,-5.523,72.266,183.285,34.538,456.814,157.373,5.453,5.435,84.674,5.675,1.67361,-54.1621,1.51472,1.50972
30497,45.623,35.801,51.116,0,50.793,23.013,40.891,0,48.003,11.997,-5.447,-5.03,76.101,58.818,58,47.108,10.526,10.6,85.21,6.021,58.818,9.392,-5.378,72.266,183.285,34.538,456.814,157.373,5.447,5.443,84.671,5.671,1.6725,-52.7402,1.51306,1.51194
30498,45.579,35.801,51.13,0,50.815,23.013,40.906,0,48.003,11.997,-5.378,-5.03,76.036,58.782,58,47.211,10.526,10.6,85.218,6.02,58.782,9.395,-5.534,72.266,183.285,34.538,456.771,157.373,5.444,5.463,84.685,5.67,1.67222,-54.27,1.51222,1.5175
30499,45.549,35.801,51.13,0,50.815,23.013,40.906,0,48.003,11.997,-5.534,-5.03,75.961,58.76,58,47.271,10.527,10.6,85.225,6.013,58.76,9.395,-5.433,72.266,183.285,34.538,456.814,157.373,5.447,5.468,84.698,5.664,1.67028,-53.2795,1.51306,1.51889
30500,45.483,35.779,51.116,0,50.83,23.013,40.891,0,48.003,11.997,-5.57,-5.03,75.811,58.746,58,47.309,10.527,10.6,85.197,6.008,58.746,9.398,-5.57,72.266,183.285,34.538,456.771,157.373,5.445,5.47,84.715,5.659,1.66889,-54.623,1.5125,1.51944
30501,45.439,35.764,51.086,0,50.845,22.998,40.876,0,48.003,11.997,-5.57,-5.03,75.811,58.731,58,47.348,10.527,10.6,85.197,6,58.731,9.436,-5.422,72.266,183.285,34.521,456.814,157.373,5.445,5.47,84.729,5.652,1.66667,-53.1717,1.5125,1.51944
30502,45.425,35.75,51.072,0,50.859,22.983,40.862,0,48.003,11.997,-5.255,-5.03,75.713,58.702,58,47.429,10.53,10.6,85.126,5.99,58.702,9.436,-5.255,72.266,183.285,34.538,456.814,157.373,5.446,5.476,84.748,5.643,1.66389,-51.5339,1.51278,1.52111
30503,45.425,35.735,51.057,0,50.874,22.983,40.833,0,48.003,11.997,-4.926,-5.03,75.724,58.662,58,47.5,10.531,10.6,85.09,5.988,58.677,9.438,-5.056,72.266,183.285,34.603,456.814,157.454,5.449,5.488,84.774,5.641,1.66333,-49.5824,1.51361,1.52444
30504,45.439,35.735,51.072,0,50.889,22.983,40.847,0,48.003,11.997,-4.973,-5.03,75.741,58.543,58,47.894,10.531,10.6,85.098,5.989,58.543,9.438,-4.966,72.266,183.447,34.603,456.727,157.454,5.464,5.568,84.892,5.642,1.66361,-48.6998,1.51778,1.54667
30505,45.439,35.735,51.072,0,50.933,22.983,40.847,0,48.003,11.997,-4.966,-5.03,75.743,58.543,58,47.894,10.532,10.6,85.061,5.989,58.543,9.438,-4.966,72.266,183.447,34.603,456.727,157.454,5.464,5.568,84.892,5.642,1.66361,-48.6998,1.51778,1.54667
30506,45.469,35.75,51.072,0,50.977,22.983,40.847,0,48.003,11.997,-4.886,-5.03,75.761,58.413,58,48.278,10.531,10.6,85.113,5.993,58.413,9.411,-4.829,72.233,183.431,34.603,456.771,157.454,5.495,5.649,85.087,5.645,1.66472,-47.3563,1.52639,1.56917
30507,45.483,35.735,51.057,0,51.101,22.983,40.833,0,48.003,11.997,-4.829,-5.03,75.789,58.384,58,48.361,10.531,10.6,85.121,5.995,58.384,9.402,-4.832,72.184,183.431,34.603,456.771,157.454,5.522,5.668,85.176,5.648,1.66528,-47.3857,1.53389,1.57444
30508,45.483,35.735,51.057,0,51.16,22.983,40.847,0,48.003,11.997,-4.832,-5.03,75.817,58.373,58,48.391,10.532,10.6,85.085,5.997,58.373,9.421,-5.013,72.184,183.431,34.603,456.771,157.454,5.537,5.675,85.265,5.65,1.66583,-49.1607,1.53806,1.57639
30509,45.483,35.72,51.042,0,51.196,22.961,40.833,0,48.003,11.997,-5.013,-5.03,75.814,58.406,58,48.323,10.533,10.6,85.047,6,58.395,9.415,-5.06,72.184,183.431,34.619,456.771,157.454,5.562,5.664,85.324,5.652,1.66667,-49.6216,1.545,1.57333
30510,45.469,35.72,51.028,0,51.211,22.947,40.833,0,48.003,11.997,-5.042,-5.03,75.81,58.431,58,48.211,10.533,10.6,85.056,6.004,58.431,9.434,-5.143,72.184,183.431,34.619,456.814,157.454,5.585,5.646,85.356,5.656,1.66778,-50.4356,1.55139,1.56833
30511,45.454,35.706,51.013,0,51.24,22.947,40.818,0,48.003,11.997,-5.143,-5.03,75.787,58.435,58,48.198,10.533,10.6,85.064,6.007,58.435,9.415,-5.234,72.266,183.431,34.619,456.814,157.454,5.599,5.647,85.384,5.659,1.66861,-51.328,1.55528,1.56861
30512,45.425,35.706,51.028,0,51.255,22.961,40.818,0,48.003,11.997,-5.234,-5.03,75.757,58.402,58,48.26,10.534,10.6,85.026,6.006,58.413,9.467,-5.23,72.266,183.431,34.603,456.771,157.454,5.615,5.658,85.41,5.659,1.66833,-51.2888,1.55972,1.57167
30513,45.439,35.706,50.999,0,51.27,22.947,40.803,0,48.003,11.997,-5.194,-5.03,75.714,58.362,58,48.41,10.535,10.6,84.997,6.009,58.362,9.465,-5.046,72.266,183.431,34.603,456.814,157.454,5.626,5.691,85.457,5.662,1.66917,-49.4844,1.56278,1.58083
30514,45.41,35.706,51.013,0,51.299,22.947,40.803,0,48.003,11.997,-5.172,-5.03,75.696,58.326,58,48.516,10.535,10.6,85.004,6.012,58.326,9.453,-5.172,72.266,183.431,34.603,456.771,157.454,5.636,5.715,85.51,5.664,1.67,-50.72,1.56556,1.5875
30515,45.41,35.691,50.977,0,51.328,22.932,40.789,0,48.003,11.997,-5.122,-5.03,75.68,58.341,58,48.467,10.536,10.6,84.967,6.016,58.341,9.46,-5.064,72.266,183.431,34.619,456.771,157.536,5.658,5.709,85.584,5.668,1.67111,-49.6609,1.57167,1.58583
30516,45.41,35.691,50.977,0,51.343,22.932,40.789,0,48.003,11.997,-5.038,-5.03,75.682,58.341,58,48.467,10.536,10.6,84.974,6.016,58.341,9.46,-5.064,72.266,183.431,34.619,456.771,157.536,5.658,5.709,85.584,5.668,1.67111,-49.6609,1.57167,1.58583
30517,45.439,35.691,50.999,0,51.365,22.947,40.789,0,48.003,11.997,-4.847,-5.03,75.708,58.29,58,48.615,10.536,10.6,84.981,6.017,58.29,9.411,-4.861,72.184,183.431,34.603,456.684,157.52,5.679,5.741,85.654,5.67,1.67139,-47.6701,1.5775,1.59472
30518,45.439,35.676,50.962,0,51.423,22.932,40.774,0,48.003,11.997,-4.861,-5.03,75.743,58.261,58,48.7,10.536,10.6,84.988,6.02,58.261,9.409,-5.071,72.184,183.431,34.619,456.684,157.52,5.685,5.76,85.701,5.672,1.67222,-49.7295,1.57917,1.6
30519,45.425,35.691,50.977,0,51.423,22.932,40.774,0,48.003,11.997,-5.071,-5.03,75.739,58.272,58,48.665,10.537,10.6,84.951,6.021,58.272,9.414,-5.158,72.184,183.431,34.619,456.771,157.536,5.696,5.754,85.737,5.673,1.6725,-50.5827,1.58222,1.59833
30520,45.425,35.676,50.947,0,51.453,22.932,40.759,0,48.003,11.997,-5.158,-5.03,75.72,58.304,58,48.565,10.537,10.6,84.958,6.027,58.304,9.427,-5.14,72.266,183.431,34.619,456.771,157.52,5.704,5.74,85.758,5.679,1.67417,-50.4062,1.58444,1.59444
30521,45.41,35.676,50.947,0,51.453,22.932,40.774,0,48.003,11.997,-5.14,-5.03,75.708,58.333,58,48.476,10.538,10.6,84.921,6.028,58.333,9.411,-5.19,72.266,183.431,34.603,456.814,157.536,5.715,5.724,85.76,5.68,1.67444,-50.8965,1.5875,1.59
30522,45.396,35.662,50.933,0,51.453,22.917,40.774,0,48.003,11.997,-5.19,-5.03,75.683,58.337,58,48.464,10.538,10.6,84.928,6.03,58.337,9.426,-5.183,72.266,183.431,34.603,456.771,157.536,5.722,5.723,85.76,5.682,1.675,-50.8279,1.58944,1.58972
30523,45.337,35.647,50.903,0,51.467,22.903,40.723,0,48.003,11.997,-5.183,-5.03,75.657,58.308,58,48.549,10.539,10.6,84.891,6.037,58.308,9.453,-5.66,72.266,183.431,34.619,456.771,157.536,5.724,5.747,85.776,5.689,1.67694,-55.5056,1.59,1.59639
30524,45.256,35.647,50.918,0,51.482,22.903,40.723,0,48.003,11.997,-5.628,-5.03,75.44,58.254,58,48.71,10.54,10.6,84.861,6.037,58.254,9.465,-5.628,72.266,183.447,34.619,456.727,157.536,5.727,5.779,85.815,5.689,1.67694,-55.1918,1.59083,1.60528
30525,45.183,35.647,50.918,0,51.511,22.917,40.745,0,48.003,11.997,-5.877,-5.03,75.286,58.2,58,48.872,10.54,10.6,84.867,6.036,58.2,9.461,-5.877,72.266,183.431,34.603,456.814,157.536,5.735,5.81,85.863,5.688,1.67667,-57.6337,1.59306,1.61389
30526,45.059,35.632,50.903,0,51.548,22.903,40.708,0,48.003,11.997,-5.762,-5.03,75.166,58.152,58,49.009,10.541,10.6,84.83,6.032,58.152,9.414,-5.523,72.266,183.431,34.603,456.771,157.536,5.753,5.834,85.966,5.685,1.67556,-54.1621,1.59806,1.62056
30527,45.059,35.632,50.903,0,51.577,22.903,40.723,0,48.003,11.997,-5.523,-5.03,75.094,58.152,58,49.009,10.541,10.6,84.836,6.032,58.152,9.414,-5.523,72.266,183.431,34.603,456.771,157.536,5.753,5.834,85.966,5.685,1.67556,-54.1621,1.59806,1.62056
30528,44.919,35.647,50.903,0,51.606,22.903,40.723,0,48.003,11.997,-5.581,-5.03,75.005,58.163,58,48.974,10.541,10.6,84.843,6.028,58.163,9.436,-5.83,72.266,183.35,34.619,456.901,157.536,5.778,5.823,86.034,5.681,1.67444,-57.1728,1.605,1.6175
30529,44.832,35.662,50.933,0,51.621,22.903,40.723,0,48.003,11.997,-5.903,-5.03,74.87,58.218,58,48.809,10.541,10.6,84.849,6.029,58.218,9.42,-6.04,72.266,183.35,34.619,456.901,157.65,5.789,5.791,86.034,5.681,1.67472,-59.2322,1.60806,1.60861
30530,44.707,35.662,50.933,0,51.592,22.917,40.759,0,48.003,11.997,-6.04,-5.03,74.694,58.312,58,48.523,10.54,10.6,84.899,6.027,58.312,9.426,-6.236,72.266,183.366,34.603,456.901,157.65,5.795,5.732,85.99,5.68,1.67417,-61.1543,1.60972,1.59222
30531,44.59,35.662,50.947,0,51.548,22.917,40.759,0,48.003,11.997,-6.236,-5.03,74.499,58.391,58,48.284,10.54,10.6,84.905,6.024,58.391,9.427,-6.272,72.266,183.35,34.619,456.944,157.65,5.796,5.681,85.911,5.677,1.67333,-61.5073,1.61,1.57806
30532,44.451,35.691,50.977,0,51.467,22.932,40.789,0,48.003,11.997,-6.301,-5.03,74.288,58.482,58,48.01,10.54,10.6,84.911,6.02,58.482,9.43,-6.185,72.266,183.366,34.619,457.031,157.65,5.784,5.622,85.795,5.673,1.67222,-60.6541,1.60667,1.56167
30533,44.355,35.706,51.013,0,51.409,22.947,40.803,0,48.003,11.997,-6.185,-5.03,74.079,58.518,58,47.898,10.539,10.6,84.961,6.02,58.518,9.422,-5.971,72.266,183.366,34.619,456.988,157.65,5.77,5.599,85.679,5.672,1.67222,-58.5555,1.60278,1.55528
30534,44.268,35.72,51.042,0,51.343,22.961,40.833,0,48.003,11.997,-5.906,-5.03,73.757,58.496,58,47.961,10.537,10.6,85.062,6.017,58.496,9.463,-5.906,72.184,183.35,34.619,456.988,157.65,5.748,5.609,85.585,5.67,1.67139,-57.9181,1.59667,1.55806
30535,44.187,35.72,51.042,0,51.313,22.961,40.833,0,48.003,11.997,-5.653,-5.03,73.657,58.445,58,48.11,10.537,10.6,85.069,6.015,58.445,9.45,-5.693,72.184,183.366,34.603,456.988,157.65,5.72,5.637,85.536,5.667,1.67083,-55.8293,1.58889,1.56583
30536,44.128,35.75,51.057,0,51.299,22.983,40.847,0,48.003,11.997,-5.697,-5.03,73.54,58.42,58,48.182,10.536,10.6,85.12,6.013,58.42,9.439,-5.697,72.184,183.366,34.619,457.118,157.536,5.702,5.648,85.508,5.665,1.67028,-55.8685,1.58389,1.56889
30537,44.099,35.75,51.072,0,51.284,22.983,40.862,0,48.003,11.997,-5.378,-5.03,73.486,58.417,58,48.19,10.536,10.6,85.125,6.006,58.417,9.446,-5.378,72.233,183.366,34.603,457.161,157.536,5.689,5.644,85.482,5.659,1.66833,-52.7402,1.58028,1.56778
30538,44.099,35.764,51.101,0,51.27,22.998,40.876,0,48.003,11.997,-4.973,-5.03,73.486,58.42,58,48.176,10.535,10.6,85.176,5.997,58.42,9.399,-5.075,72.249,183.366,34.619,457.118,157.536,5.675,5.632,85.456,5.65,1.66583,-49.7687,1.57639,1.56444
30539,44.114,35.779,51.101,0,51.255,22.998,40.891,0,48.003,11.997,-4.926,-5.03,73.512,58.409,58,48.195,10.535,10.6,85.183,5.982,58.413,9.407,-4.941,72.266,183.366,34.619,457.161,157.65,5.665,5.621,85.426,5.636,1.66167,-48.4547,1.57361,1.56139
30540,44.143,35.779,51.116,0,51.255,22.998,40.891,0,48.003,11.997,-4.785,-5.03,73.56,58.337,58,48.419,10.535,10.6,85.19,5.942,58.337,9.405,-4.919,72.266,183.35,34.603,457.205,157.65,5.65,5.626,85.392,5.598,1.65056,-48.2389,1.56944,1.56278
30541,44.143,35.779,51.116,0,51.226,23.013,40.891,0,48.003,11.997,-4.919,-5.03,73.578,58.312,58,48.47,10.535,10.6,85.196,5.917,58.319,9.391,-5.089,72.233,183.366,34.603,457.335,157.65,5.642,5.61,85.372,5.574,1.64361,-49.906,1.56722,1.55833
30542,44.114,35.764,51.101,0,51.211,22.998,40.876,0,48.003,11.997,-5.103,-5.03,73.566,58.283,58,48.576,10.535,10.6,85.204,5.896,58.283,9.415,-5.313,72.233,183.366,34.603,457.335,157.454,5.635,5.611,85.357,5.555,1.63778,-52.1027,1.56528,1.55861
30543,44.084,35.764,51.101,0,51.211,22.998,40.876,0,48.003,11.997,-5.313,-5.03,73.515,58.214,58,48.783,10.536,10.6,85.167,5.866,58.214,9.402,-5.259,72.233,183.35,34.603,457.335,157.454,5.633,5.623,85.349,5.527,1.62944,-51.5732,1.56472,1.56194
30544,44.041,35.779,51.101,0,51.211,22.998,40.876,0,48.003,11.997,-5.36,-5.03,73.403,58.149,58,48.975,10.536,10.6,85.181,5.836,58.149,9.436,-5.404,72.233,183.35,34.619,457.465,157.454,5.628,5.631,85.352,5.499,1.62111,-52.9951,1.56333,1.56417
30545,44.019,35.75,51.086,0,51.226,22.998,40.862,0,48.003,11.997,-5.324,-5.03,73.368,58.062,58,49.235,10.537,10.6,85.143,5.811,58.062,9.432,-5.248,72.233,183.447,34.603,457.422,157.454,5.626,5.658,85.38,5.475,1.61417,-51.4653,1.56278,1.57167
30546,43.989,35.764,51.086,0,51.255,22.998,40.862,0,48.003,11.997,-5.324,-5.03,73.368,57.975,58,49.495,10.537,10.6,85.143,5.788,57.975,9.435,-5.212,72.233,183.561,34.603,457.509,157.454,5.63,5.687,85.421,5.453,1.60778,-51.1123,1.56389,1.57972
30547,44.004,35.764,51.086,0,51.27,22.998,40.876,0,48.003,11.997,-5.212,-5.03,73.324,57.903,58,49.713,10.536,10.6,85.196,5.76,57.903,9.434,-4.901,72.233,183.561,34.603,457.552,157.454,5.634,5.703,85.466,5.427,1.6,-48.0624,1.565,1.58417
30548,44.041,35.764,51.101,0,51.299,22.998,40.876,0,48.003,11.997,-4.782,-5.03,73.395,57.845,58,49.889,10.537,10.6,85.165,5.729,57.845,9.43,-4.735,72.233,183.561,34.603,457.639,157.454,5.642,5.707,85.506,5.398,1.59139,-46.4345,1.56722,1.58528
30549,44.055,35.764,51.101,0,51.313,22.998,40.876,0,48.003,11.997,-4.785,-5.03,73.432,57.805,58,50.007,10.537,10.6,85.171,5.709,57.805,9.405,-4.785,72.233,183.561,34.603,457.682,157.454,5.654,5.71,85.539,5.379,1.58583,-46.9248,1.57056,1.58611
30550,44.099,35.764,51.101,0,51.343,22.998,40.876,0,48.003,11.997,-4.771,-5.03,73.483,57.733,58,50.226,10.537,10.6,85.179,5.667,57.733,9.422,-4.771,72.233,183.561,34.603,457.726,157.454,5.663,5.713,85.577,5.34,1.57417,-46.7875,1.57306,1.58694
30551,44.07,35.801,51.145,0,51.379,23.013,40.906,0,48.003,11.997,-5.096,-5.03,73.481,57.595,58,50.644,10.536,10.6,85.229,5.599,57.595,9.414,-5.132,72.233,183.561,34.603,457.856,157.454,5.681,5.728,85.647,5.275,1.55528,-50.3277,1.57806,1.59111
30552,44.07,35.779,51.116,0,51.394,23.013,40.906,0,48.003,11.997,-5.064,-5.03,73.459,57.592,58,50.656,10.536,10.6,85.236,5.556,57.592,9.414,-5.154,72.233,183.561,34.619,457.943,157.454,5.69,5.687,85.643,5.235,1.54333,-50.5435,1.58056,1.57972
30553,44.041,35.779,51.116,0,51.365,23.013,40.891,0,48.003,11.997,-5.154,-5.03,73.448,57.603,58,50.627,10.537,10.6,85.199,5.518,57.603,9.427,-5.248,72.233,183.561,34.619,457.943,157.454,5.696,5.643,85.606,5.199,1.53278,-51.4653,1.58222,1.5675
30554,44.041,35.75,51.072,0,51.328,22.983,40.862,0,48.003,11.997,-5.248,-5.03,73.405,57.581,58,50.695,10.538,10.6,85.16,5.466,57.581,9.424,-5.197,72.233,183.545,34.603,458.073,157.454,5.694,5.605,85.542,5.151,1.51833,-50.9652,1.58167,1.55694
30555,44.019,35.735,51.057,0,51.328,22.983,40.862,0,48.003,11.997,-5.197,-5.03,73.384,57.541,58,50.817,10.539,10.6,85.126,5.417,57.541,9.465,-5.176,72.233,183.561,34.603,458.203,157.454,5.684,5.58,85.474,5.104,1.50472,-50.7592,1.57889,1.55
30556,44.004,35.706,51.013,0,51.255,22.947,40.803,0,48.003,11.997,-5.176,-5.03,73.362,57.462,58,51.06,10.54,10.6,85.088,5.372,57.462,9.445,-5.143,72.233,183.561,34.603,458.116,157.454,5.669,5.584,85.42,5.063,1.49222,-50.4356,1.57472,1.55111
30557,43.989,35.691,50.977,0,51.24,22.932,40.789,0,48.003,11.997,-5.143,-5.03,73.337,57.368,58,51.347,10.543,10.6,85.007,5.336,57.368,9.456,-5.187,72.233,183.545,34.603,458.29,157.454,5.657,5.606,85.391,5.029,1.48222,-50.8671,1.57139,1.55722
30558,43.989,35.676,50.962,0,51.226,22.932,40.774,0,48.003,11.997,-5.002,-5.03,73.32,57.295,58,51.569,10.545,10.6,84.932,5.291,57.295,9.446,-4.988,72.233,183.545,34.619,458.333,157.454,5.649,5.605,85.361,4.987,1.46972,-48.9156,1.56917,1.55694
30559,44.004,35.662,50.933,0,51.196,22.917,40.759,0,48.003,11.997,-4.872,-5.03,73.35,57.27,58,51.648,10.546,10.6,84.896,5.26,57.27,9.434,-4.872,72.233,183.561,34.619,458.42,157.454,5.639,5.589,85.33,4.958,1.46111,-47.778,1.56639,1.5525
30560,44.019,35.647,50.918,0,51.16,22.903,40.723,0,48.003,11.997,-4.839,-5.03,73.383,57.277,58,51.631,10.548,10.6,84.813,5.217,57.277,9.42,-4.839,72.217,183.594,34.603,458.507,157.454,5.626,5.544,85.267,4.918,1.44917,-47.4544,1.56278,1.54
30561,44.07,35.596,50.874,0,51.116,22.888,40.693,0,48.003,11.997,-4.923,-5.03,73.403,57.259,58,51.652,10.549,10.6,84.776,5.128,57.274,9.434,-4.818,72.233,183.594,34.619,458.594,157.454,5.593,5.459,85.1,4.835,1.42444,-47.2484,1.55361,1.51639
30562,44.084,35.566,50.815,0,51.057,22.874,40.649,0,48.003,11.997,-4.818,-5.03,73.44,57.19,58,51.908,10.551,10.6,84.695,5.085,57.19,9.421,-4.843,72.217,183.594,34.619,458.681,157.454,5.57,5.467,85.036,4.794,1.4125,-47.4936,1.54722,1.51861
30563,44.084,35.508,50.793,0,51.028,22.859,40.635,0,48.003,11.997,-4.843,-5.03,73.473,57.067,58,52.284,10.553,10.6,84.612,5.019,57.067,9.445,-5.096,72.233,183.594,34.603,458.767,157.454,5.553,5.476,84.983,4.733,1.39417,-49.9747,1.5425,1.52111
30564,44.055,35.449,50.647,0,50.962,22.8,40.51,0,48.003,11.997,-5.096,-5.03,73.479,56.952,58,52.639,10.556,10.6,84.532,4.943,56.952,9.446,-5.237,72.266,183.594,34.603,458.898,157.454,5.533,5.471,84.943,4.661,1.37306,-51.3574,1.53694,1.51972
30565,44.041,35.369,50.647,0,50.962,22.8,40.51,0,48.003,11.997,-5.241,-5.03,73.429,56.872,58,52.883,10.559,10.6,84.406,4.868,56.872,9.459,-5.208,72.249,183.594,34.603,458.941,157.454,5.511,5.444,84.902,4.591,1.35222,-51.073,1.53083,1.51222
30566,44.004,35.325,50.464,0,50.918,22.705,40.378,0,48.003,11.997,-5.339,-5.03,73.346,56.785,58,53.152,10.566,10.6,84.111,4.804,56.785,9.484,-5.339,72.266,183.594,34.619,459.071,157.454,5.493,5.434,84.87,4.531,1.33444,-52.3577,1.52583,1.50944
30567,43.96,35.251,50.354,0,50.903,22.661,40.283,0,48.003,11.997,-5.339,-5.03,73.346,56.727,58,53.334,10.566,10.6,84.111,4.761,56.727,9.478,-5.469,72.266,183.594,34.603,459.071,157.454,5.473,5.427,84.842,4.491,1.3225,-53.6326,1.52028,1.5075
30568,43.931,35.186,50.266,0,50.889,22.617,40.21,0,48.003,11.997,-5.273,-5.03,73.217,56.698,58,53.43,10.575,10.6,83.769,4.712,56.698,9.483,-5.273,72.266,183.594,34.619,459.201,157.422,5.462,5.398,84.798,4.446,1.30889,-51.7105,1.51722,1.49944
30569,43.901,35.127,50.186,0,50.845,22.581,40.144,0,48.003,11.997,-5.389,-5.03,73.164,56.68,58,53.471,10.578,10.6,83.641,4.665,56.688,9.489,-5.389,72.266,183.594,34.603,459.245,157.373,5.447,5.359,84.741,4.403,1.29583,-52.848,1.51306,1.48861
30570,43.835,35.083,50.112,0,50.815,22.551,40.085,0,48.003,11.997,-5.53,-5.03,73.066,56.651,58,53.589,10.583,10.6,83.469,4.633,56.651,9.436,-5.53,72.266,183.675,34.603,459.201,157.373,5.428,5.35,84.691,4.373,1.28694,-54.2308,1.50778,1.48611
30571,43.792,35.017,50.032,0,50.793,22.522,40.027,0,48.003,11.997,-5.469,-5.03,72.998,56.579,58,53.817,10.585,10.6,83.386,4.591,56.579,9.445,-5.469,72.266,183.74,34.603,459.375,157.373,5.409,5.355,84.649,4.334,1.27528,-53.6326,1.5025,1.4875
30572,43.748,34.988,49.988,0,50.779,22.493,39.976,0,48.003,11.997,-5.642,-5.03,72.909,56.492,58,54.088,10.587,10.6,83.301,4.559,56.492,9.465,-5.642,72.266,183.822,34.603,459.549,157.373,5.396,5.377,84.639,4.304,1.26639,-55.3291,1.49889,1.49361
30573,43.689,34.915,49.878,0,50.793,22.449,39.902,0,48.003,11.997,-5.726,-5.03,72.813,56.409,58,54.349,10.591,10.6,83.127,4.533,56.409,9.458,-5.617,72.266,183.822,34.619,459.635,157.373,5.381,5.403,84.656,4.281,1.25917,-55.084,1.49472,1.50083
