time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
30574,43.608,34.885,49.819,0,50.815,22.412,39.858,0,48.003,11.997,-5.802,-5.03,72.69,56.366,58,54.488,10.595,10.6,82.997,4.515,56.366,9.467,-5.802,72.266,183.822,34.619,459.549,157.373,5.375,5.413,84.679,4.264,1.25417,-56.8982,1.49306,1.50361
30575,43.411,34.805,49.731,0,50.83,22.368,39.778,0,48.003,11.997,-6.066,-5.03,72.504,56.33,58,54.619,10.598,10.6,82.869,4.474,56.33,9.485,-6.019,72.233,183.822,34.619,459.809,157.373,5.377,5.398,84.712,4.226,1.24278,-59.0262,1.49361,1.49944
30576,43.308,34.702,49.563,0,50.83,22.31,39.661,0,48.003,11.997,-5.975,-5.03,72.34,56.326,58,54.641,10.602,10.6,82.694,4.456,56.326,9.522,-6.058,72.233,183.822,34.603,459.809,157.373,5.377,5.384,84.714,4.21,1.23778,-59.4087,1.49361,1.49556
30577,43.198,34.622,49.453,0,50.83,22.266,39.565,0,48.003,11.997,-6.058,-5.03,72.171,56.322,58,54.664,10.607,10.6,82.517,4.436,56.322,9.516,-6.047,72.233,183.822,34.603,459.939,157.373,5.376,5.369,84.705,4.192,1.23222,-59.3008,1.49333,1.49139
30578,43.088,34.578,49.38,0,50.83,22.214,39.507,0,48.003,11.997,-6.047,-5.03,71.993,56.279,58,54.807,10.61,10.6,82.433,4.422,56.279,9.531,-6.243,72.233,183.822,34.603,459.983,157.373,5.375,5.383,84.709,4.179,1.22833,-61.2229,1.49306,1.49528
30579,42.971,34.519,49.299,0,50.845,22.185,39.441,0,48.003,11.997,-6.243,-5.03,71.795,56.225,58,54.981,10.612,10.6,82.302,4.408,56.225,9.524,-6.163,72.233,183.822,34.603,460.026,157.373,5.373,5.404,84.732,4.166,1.22444,-60.4384,1.4925,1.50111
30580,42.861,34.453,49.226,0,50.874,22.156,39.368,0,48.003,11.997,-6.163,-5.03,71.6,56.16,58,55.189,10.615,10.6,82.171,4.396,56.16,9.522,-5.961,72.233,183.822,34.619,460.113,157.373,5.374,5.434,84.775,4.155,1.22111,-58.4574,1.49278,1.50944
30581,42.759,34.409,49.146,0,50.889,22.112,39.324,0,48.003,11.997,-6.167,-5.03,71.25,56.134,58,55.277,10.622,10.6,81.906,4.384,56.134,9.498,-6.189,72.233,183.968,34.619,460.243,157.373,5.378,5.44,84.815,4.145,1.21778,-60.6934,1.49389,1.51111
30582,42.649,34.351,49.072,0,50.903,22.083,39.243,0,48.003,11.997,-6.167,-5.03,71.25,56.131,58,55.301,10.622,10.6,81.906,4.371,56.131,9.516,-6.055,72.184,184.049,34.619,460.243,157.308,5.385,5.431,84.846,4.133,1.21417,-59.3793,1.49583,1.50861
30583,42.554,34.285,48.984,0,50.918,22.046,39.185,0,48.003,11.997,-5.921,-5.03,70.928,56.123,58,55.325,10.628,10.6,81.639,4.36,56.127,9.503,-5.921,72.184,184.049,34.603,460.33,157.308,5.386,5.425,84.87,4.123,1.21111,-58.0652,1.49611,1.50694
30584,42.451,34.241,48.933,0,50.933,22.017,39.141,0,48.003,11.997,-6.047,-5.03,70.749,56.105,58,55.403,10.632,10.6,81.55,4.353,56.105,9.518,-6.047,72.184,184.049,34.603,460.46,157.308,5.39,5.434,84.9,4.116,1.20917,-59.3008,1.49722,1.50944
30585,42.253,34.197,48.86,0,50.962,21.973,39.075,0,48.003,11.997,-5.834,-5.03,70.605,55.997,58,55.758,10.634,10.6,81.417,4.342,55.997,9.521,-6.134,72.184,184.049,34.619,460.59,157.308,5.404,5.493,85,4.107,1.20611,-60.154,1.50111,1.52583
30586,42.129,34.058,48.662,0,51.042,21.943,38.928,0,48.003,11.997,-6.232,-5.03,70.418,55.964,58,55.868,10.638,10.6,81.238,4.338,55.964,9.539,-6.149,72.233,184.049,34.603,460.59,157.308,5.415,5.512,85.06,4.104,1.205,-60.3011,1.50417,1.53111
30587,42.026,34.028,48.662,0,51.042,21.899,38.928,0,48.003,11.997,-6.149,-5.03,70.216,55.961,58,55.892,10.641,10.6,81.104,4.329,55.961,9.555,-6.33,72.233,184.033,34.603,460.72,157.308,5.424,5.508,85.115,4.096,1.2025,-62.0761,1.50667,1.53
30588,41.858,33.97,48.523,0,51.086,21.863,38.877,0,48.003,11.997,-6.33,-5.03,70.01,56.019,58,55.732,10.643,10.6,81.013,4.321,56.019,9.576,-6.42,72.233,184.049,34.603,460.764,157.308,5.437,5.467,85.134,4.089,1.20028,-62.9587,1.51028,1.51861
30589,41.748,33.933,48.479,0,51.072,21.804,38.774,0,48.003,11.997,-6.272,-5.03,69.764,56.109,58,55.54,10.647,10.6,80.877,4.309,56.087,9.576,-6.174,72.233,184.049,34.603,460.764,157.308,5.447,5.417,85.107,4.078,1.19694,-60.5463,1.51306,1.50472
30590,41.609,33.904,48.45,0,51.042,21.79,38.76,0,48.003,11.997,-6.471,-5.03,69.346,56.149,58,55.368,10.65,10.6,80.737,4.299,56.149,9.581,-6.471,72.217,184.049,34.619,461.328,157.259,5.447,5.373,85.053,4.069,1.19417,-63.4588,1.51306,1.4925
30591,41.492,33.889,48.413,0,50.999,21.79,38.73,0,48.003,11.997,-6.471,-5.03,69.346,56.152,58,55.371,10.65,10.6,80.737,4.285,56.152,9.576,-6.283,72.184,184.049,34.603,461.415,157.259,5.442,5.359,84.995,4.055,1.19028,-61.6152,1.51167,1.48861
30592,41.382,33.889,48.413,0,50.962,21.79,38.73,0,48.003,11.997,-6.015,-5.03,68.98,56.105,58,55.481,10.651,10.6,80.683,4.274,56.12,9.524,-6.015,72.184,184.131,34.635,461.372,157.275,5.435,5.37,84.954,4.045,1.18722,-58.987,1.50972,1.49167
30593,41.309,33.875,48.384,0,50.962,21.775,38.694,0,48.003,11.997,-6.015,-5.03,68.98,56.04,58,55.736,10.651,10.6,80.683,4.264,56.04,9.541,-5.867,72.184,184.212,34.619,461.502,157.275,5.424,5.412,84.947,4.036,1.18444,-57.5356,1.50667,1.50333
30594,41.243,33.831,48.325,0,43.989,21.746,38.65,0,48.003,11.997,-5.606,-5.03,68.749,55.993,58,55.889,10.653,10.6,80.587,4.258,55.993,9.107,-5.606,72.184,184.212,34.603,461.632,157.259,5.34,5.436,84.998,4.03,1.18278,-54.9761,1.48333,1.51
30595,41.199,33.816,48.296,0,31.018,21.731,38.635,0,48.003,11.997,-5.606,-5.03,68.749,55.982,58,55.936,10.653,10.6,80.587,4.255,55.982,9.374,-5.462,72.184,184.212,34.619,461.589,157.259,3.72,5.442,86.198,4.027,1.18194,-53.5639,1.03333,1.51167
30596,41.14,33.765,48.23,0,19.153,21.716,38.591,0,48.003,11.997,-5.704,-5.03,68.556,56.051,58,55.742,10.658,10.6,80.399,4.252,56.051,9.312,-5.704,72.184,184.212,34.603,461.719,157.259,2.702,5.4,88.05,4.025,1.18111,-55.9371,0.750556,1.5
30597,41.016,33.677,48.098,0,0,21.636,38.481,0,48.003,11.997,-5.606,-5.03,68.453,56.178,58,55.389,10.66,10.6,80.306,4.252,56.178,9.278,-5.577,72.184,184.245,34.603,461.892,157.275,1.25,5.33,93.139,4.026,1.18111,-54.6917,0.347222,1.48056
30598,41.001,33.677,48.098,0,0,21.636,38.481,0,48.003,11.997,-5.577,-5.03,68.363,56.152,58,55.478,10.663,10.6,80.169,4.252,56.152,9.294,-5.353,72.184,184.245,34.603,462.023,157.275,0.975,5.348,95.874,4.027,1.18111,-52.495,0.270833,1.48556
30599,41.001,33.552,47.944,0,0,21.606,38.423,0,48.003,11.997,-5.266,-5.03,68.326,56.073,58,55.732,10.666,10.6,80.032,4.253,56.073,9.341,-5.075,72.184,184.245,34.619,462.109,157.275,0.058,5.399,99.81,4.028,1.18139,-49.7687,0.0161111,1.49972
30600,40.986,33.508,47.886,0,0,21.548,38.284,0,48.003,11.997,-5.169,-5.03,68.313,55.971,58,55.971,10.669,10.6,79.893,4.254,55.997,9.334,-5.179,72.184,184.408,34.619,462.066,157.275,0.039,5.448,100,4.03,1.18167,-50.7886,0.0108333,1.51333
30601,40.942,33.464,47.791,0,0,21.519,38.24,0,48.003,11.997,-5.179,-5.03,68.293,55.899,58,56.279,10.673,10.6,79.755,4.253,55.899,9.336,-5.357,72.233,184.408,34.619,462.196,157.145,0.029,5.509,100,4.029,1.18139,-52.5342,0.00805556,1.53028
30602,40.906,33.42,47.747,0,0,21.482,38.196,0,48.003,11.997,-5.357,-5.03,68.238,55.834,58,56.486,10.676,10.6,79.662,4.253,55.834,9.347,-5.422,72.233,184.408,34.603,462.37,157.145,0.024,5.55,100,4.029,1.18139,-53.1717,0.00666667,1.54167
30603,40.876,33.354,47.651,0,0,21.438,38.13,0,48.003,11.997,-5.425,-5.03,68.127,55.78,58,56.661,10.68,10.6,79.431,4.255,55.78,9.35,-5.425,72.233,184.408,34.603,462.5,157.145,0.022,5.587,100,4.031,1.18194,-53.2011,0.00611111,1.55194
30604,40.847,33.252,47.483,0,0,21.379,37.998,0,48.003,11.997,-5.404,-5.03,68.082,55.613,58,57.19,10.684,10.6,79.338,4.26,55.613,9.336,-5.132,72.184,184.408,34.603,462.717,157.145,0.019,5.698,100,4.037,1.18333,-50.3277,0.00527778,1.58278
30605,40.833,33.186,47.41,0,0,21.335,37.917,0,48.003,11.997,-5.216,-5.03,68.045,55.501,58,57.542,10.69,10.6,79.017,4.264,55.501,9.347,-5.216,72.201,184.408,34.603,462.804,157.145,0.018,5.772,100,4.041,1.18444,-51.1515,0.005,1.60333
30606,40.818,33.142,47.351,0,0,21.299,37.859,0,48.003,11.997,-5.147,-5.03,68.033,55.255,58,58.309,10.693,10.6,78.879,4.27,55.255,9.355,-5.118,72.184,184.408,34.619,463.021,157.145,0.017,5.932,100,4.049,1.18611,-50.1904,0.00472222,1.64778
30607,40.818,33.069,47.241,0,4.424,21.636,37.793,0,48.003,11.997,-5.118,-5.03,68.019,55.255,58,58.309,10.697,10.6,78.742,4.27,55.255,9.355,-5.118,72.184,184.408,34.619,463.021,157.145,0.017,5.932,100,4.049,1.18611,-50.1904,0.00472222,1.64778
30608,40.803,32.915,47.029,0,25.313,32.058,37.61,0,48.003,11.997,-5.096,-5.03,67.996,55.017,58,59.054,10.703,10.6,78.466,4.279,55.017,9.405,-5.147,72.184,184.408,34.619,463.108,157.145,0.017,6.09,100,4.058,1.18861,-50.4748,0.00472222,1.69167
30609,40.759,32.834,46.919,0,34.167,36.453,37.537,0,48.003,11.997,-5.205,-5.03,67.957,54.879,58,59.494,10.71,10.6,78.193,4.286,54.879,9.414,-5.226,72.184,184.521,34.603,463.238,157.145,0.017,6.184,100,4.066,1.19056,-51.2496,0.00472222,1.71778
30610,40.745,32.747,46.787,0,51.409,44.985,37.412,0,48.003,11.997,-5.226,-5.03,67.935,54.839,58,59.629,10.713,10.6,78.054,4.289,54.839,9.669,-5.313,72.184,184.521,34.603,463.238,157.145,0.025,6.214,100,4.069,1.19139,-52.1027,0.00694444,1.72611
30611,40.708,32.666,46.663,0,60,49.68,37.339,0,48.003,11.997,-5.335,-5.03,67.856,54.829,58,59.678,10.719,10.6,77.777,4.29,54.829,10.125,-5.335,72.184,184.521,34.603,463.325,157.145,2.21,6.226,100,4.071,1.19167,-52.3185,0.613889,1.72944
30612,40.664,32.549,46.509,0,59.949,58.931,37.266,0,48.003,11.997,-5.324,-5.03,67.809,54.857,58,59.623,10.723,10.6,77.637,4.294,54.857,10.166,-5.349,72.184,184.521,34.603,463.238,157.145,5.224,6.219,99.935,4.076,1.19278,-52.4558,1.45111,1.7275
30613,40.649,32.483,46.421,0,59.707,60,37.126,0,48.003,11.997,-5.273,-5.03,67.773,54.847,58,59.676,10.726,10.6,77.496,4.295,54.847,10.162,-5.324,72.233,184.521,34.603,463.368,157.08,6.608,6.23,99.518,4.077,1.19306,-52.2106,1.83556,1.73056
30614,40.605,32.424,46.326,0,59.312,60,37.061,0,48.003,11.997,-5.389,-5.03,67.669,54.796,58,59.851,10.732,10.6,77.211,4.29,54.796,10.137,-5.389,72.233,184.554,34.619,463.325,157.064,7.276,6.26,98.832,4.073,1.19167,-52.848,2.02111,1.73889
30615,40.591,32.366,46.238,0,58.777,60,36.987,0,48.003,11.997,-5.317,-5.03,67.63,54.745,58,60.021,10.736,10.6,77.067,4.288,54.745,10.124,-5.317,72.233,184.554,34.619,463.498,157.031,7.793,6.292,97.928,4.071,1.19111,-52.142,2.16472,1.74778
30616,40.562,32.3,46.157,0,58.118,60,36.929,0,48.003,11.997,-5.306,-5.03,67.584,54.706,58,60.163,10.739,10.6,76.923,4.287,54.706,10.027,-5.306,72.233,184.554,34.619,463.542,157.031,7.985,6.319,96.843,4.071,1.19083,-52.0341,2.21806,1.75528
30617,40.51,32.241,46.069,0,56.931,60,36.848,0,48.003,11.997,-5.14,-5.03,67.561,54.727,58,60.136,10.741,10.6,76.823,4.275,54.727,9.975,-5.201,72.233,184.554,34.603,463.628,157.031,8.044,6.302,94.853,4.06,1.1875,-51.0044,2.23444,1.75056
30618,40.51,32.227,46.018,0,56.382,60,36.819,0,48.003,11.997,-5.201,-5.03,67.533,54.745,58,60.112,10.743,10.6,76.767,4.268,54.742,9.947,-5.082,72.184,184.554,34.603,463.628,157.031,7.968,6.29,93.945,4.053,1.18556,-49.8374,2.21333,1.74722
30619,40.525,32.183,45.959,0,55.833,60,36.775,0,48.003,11.997,-4.905,-5.03,67.545,54.745,58,60.122,10.745,10.6,76.609,4.26,54.745,9.921,-4.955,72.184,184.554,34.603,463.759,157.031,7.855,6.285,93.031,4.047,1.18333,-48.592,2.18194,1.74583
30620,40.562,32.153,45.93,0,55.371,60,36.775,0,48.003,11.997,-4.843,-5.03,67.581,54.742,58,60.172,10.745,10.6,76.596,4.246,54.742,9.87,-4.973,72.184,184.554,34.603,463.845,157.031,7.526,6.28,91.558,4.033,1.17944,-48.7685,2.09056,1.74444
30621,40.562,32.139,45.916,0,54.946,60,36.746,0,48.003,11.997,-4.973,-5.03,67.585,54.774,58,60.094,10.747,10.6,76.538,4.242,54.774,9.872,-4.923,72.184,184.619,34.603,463.932,157.031,7.331,6.261,90.945,4.029,1.17833,-48.2781,2.03639,1.73917
30622,40.562,32.139,45.916,0,54.565,60,36.731,0,48.003,11.997,-4.937,-5.03,67.602,54.829,58,59.95,10.747,10.6,76.525,4.236,54.829,9.879,-5.136,72.184,184.635,34.603,463.976,157.031,7.189,6.226,90.447,4.024,1.17667,-50.367,1.99694,1.72944
30623,40.525,32.087,45.835,0,53.943,60,36.68,0,48.003,11.997,-5.136,-5.03,67.59,54.912,58,59.72,10.748,10.6,76.467,4.227,54.912,9.868,-5.288,72.184,184.635,34.603,464.106,157.031,7.06,6.171,89.882,4.016,1.17417,-51.8576,1.96111,1.71417
30624,40.496,32.058,45.806,0,53.665,60,36.65,0,48.003,11.997,-5.241,-5.03,67.541,54.97,58,59.568,10.749,10.6,76.408,4.223,54.97,9.845,-5.364,72.233,184.635,34.603,464.236,156.999,6.893,6.134,89.439,4.012,1.17306,-52.6029,1.91472,1.70389
30625,40.466,32.058,45.791,0,53.452,60,36.636,0,48.003,11.997,-5.382,-5.03,67.438,55.064,58,59.322,10.75,10.6,76.335,4.212,55.064,9.816,-5.093,72.233,184.749,34.619,464.323,156.982,6.67,6.076,88.742,4.001,1.17,-49.9453,1.85278,1.68778
30626,40.437,32.043,45.776,0,53.101,60,36.621,0,48.003,11.997,-5.161,-5.03,67.439,55.067,58,59.33,10.749,10.6,76.365,4.215,55.067,9.803,-5.292,72.184,184.749,34.619,464.323,156.982,6.545,6.08,88.493,4.005,1.17083,-51.8968,1.81806,1.68889
30627,40.452,32.058,45.791,0,52.976,60,36.636,0,48.003,11.997,-5.292,-5.03,67.396,55.038,58,59.436,10.749,10.6,76.306,4.206,55.038,9.771,-4.962,72.184,184.749,34.603,464.41,156.868,6.464,6.093,88.292,3.996,1.16833,-48.6606,1.79556,1.6925
30628,40.437,32.043,45.776,0,52.888,60,36.621,0,48.003,11.997,-4.962,-5.03,67.415,55.017,58,59.521,10.749,10.6,76.336,4.201,55.017,9.774,-5.176,72.184,184.749,34.603,464.453,156.868,6.371,6.105,88.128,3.991,1.16694,-50.7592,1.76972,1.69583
30629,40.437,32.029,45.762,0,52.808,60,36.606,0,48.003,11.997,-5.176,-5.03,67.389,55.042,58,59.462,10.75,10.6,76.276,4.196,55.042,9.777,-4.988,72.184,184.749,34.603,464.54,156.868,6.315,6.088,88.004,3.986,1.16556,-48.9156,1.75417,1.69111
30630,40.496,32.014,45.732,0,52.734,60,36.577,0,48.003,11.997,-4.8,-5.03,67.437,55.208,58,58.999,10.751,10.6,76.204,4.194,55.208,9.799,-4.677,72.184,184.749,34.619,464.757,156.868,6.209,5.992,87.762,3.984,1.165,-45.8657,1.72472,1.66444
30631,40.54,31.956,45.652,0,52.581,60,36.497,0,48.003,11.997,-4.677,-5.03,67.489,55.302,58,58.731,10.752,10.6,76.147,4.193,55.302,9.78,-4.546,72.201,184.749,34.603,464.757,156.885,6.17,5.939,87.626,3.984,1.16472,-44.581,1.71389,1.64972
30632,40.576,31.89,45.564,0,52.581,60,36.497,0,48.003,11.997,-4.546,-5.03,67.566,55.306,58,58.74,10.754,10.6,76.044,4.195,55.306,9.781,-4.568,72.184,184.749,34.619,464.844,156.885,6.134,5.943,87.523,3.987,1.16528,-44.7968,1.70389,1.65083
30633,40.649,31.875,45.535,0,52.478,60,36.423,0,48.003,11.997,-4.261,-5.03,67.766,55.263,58,58.888,10.758,10.6,75.884,4.193,55.263,9.762,-4.261,72.201,184.749,34.619,464.844,156.868,6.092,5.971,87.46,3.985,1.16472,-41.7861,1.69222,1.65861
30634,40.693,31.831,45.439,0,52.478,60,36.365,0,48.003,11.997,-4.261,-5.03,67.766,55.165,58,59.201,10.758,10.6,75.884,4.186,55.165,9.8,-4.478,72.184,184.749,34.603,464.757,156.885,6.066,6.026,87.448,3.979,1.16278,-43.9142,1.685,1.67389
30635,40.833,31.787,45.41,0,52.493,60,36.328,0,48.003,11.997,-4.149,-5.03,67.989,55.027,58,59.648,10.763,10.6,75.678,4.172,55.027,9.804,-4.586,72.184,184.782,34.619,464.844,156.868,6.029,6.102,87.526,3.966,1.15889,-44.9733,1.67472,1.695
30636,40.862,31.692,45.286,0,52.522,60,36.255,0,48.003,11.997,-4.586,-5.03,68.056,55.049,58,59.6,10.765,10.6,75.531,4.163,55.049,9.814,-4.593,72.233,184.863,34.619,464.844,156.885,6.025,6.083,87.559,3.957,1.15639,-45.0419,1.67361,1.68972
30637,40.928,31.677,45.242,0,52.537,60,36.226,0,48.003,11.997,-4.402,-5.03,68.124,55.107,58,59.445,10.766,10.6,75.473,4.149,55.107,9.815,-4.662,72.233,184.863,34.619,464.931,156.836,6.023,6.038,87.562,3.944,1.1525,-45.7186,1.67306,1.67722
30638,40.928,31.633,45.183,0,52.507,60,36.145,0,48.003,11.997,-4.662,-5.03,68.2,55.234,58,59.079,10.768,10.6,75.414,4.14,55.234,9.817,-4.847,72.233,184.863,34.619,464.931,156.836,6.022,5.956,87.514,3.936,1.15,-47.5328,1.67278,1.65444
30639,41.001,31.589,45.117,0,52.463,60,36.145,0,48.003,11.997,-4.847,-5.03,68.198,55.331,58,58.804,10.769,10.6,75.31,4.134,55.331,9.781,-4.304,72.233,184.863,34.603,464.931,156.836,6.016,5.895,87.44,3.931,1.14833,-42.2078,1.67111,1.6375
30640,41.001,31.553,45.088,0,52.397,60,36.072,0,48.003,11.997,-5.027,-5.03,68.318,55.425,58,58.538,10.774,10.6,75.102,4.124,55.425,9.785,-5.027,72.233,184.863,34.603,464.931,156.836,6.005,5.832,87.332,3.921,1.14556,-49.298,1.66806,1.62
30641,41.074,31.479,44.971,0,52.28,60,35.999,0,48.003,11.997,-4.333,-5.03,68.445,55.465,58,58.453,10.776,10.6,75,4.114,55.465,9.811,-5.071,72.233,184.863,34.603,465.148,156.722,5.963,5.804,87.135,3.913,1.14278,-49.7295,1.65639,1.61222
30642,41.111,31.436,44.905,0,52.244,60,35.918,0,48.003,11.997,-5.071,-5.03,68.447,55.443,58,58.535,10.777,10.6,74.94,4.11,55.443,9.803,-4.557,72.233,184.863,34.619,465.148,156.722,5.94,5.817,87.069,3.909,1.14167,-44.6889,1.65,1.61583
30643,41.125,31.384,44.846,0,52.214,60,35.918,0,48.003,11.997,-4.557,-5.03,68.523,55.436,58,58.571,10.78,10.6,74.791,4.106,55.436,9.796,-4.937,72.233,184.863,34.603,465.104,156.722,5.917,5.821,87.02,3.906,1.14056,-48.4154,1.64361,1.61694
30644,41.184,31.326,44.751,0,52.185,60,35.801,0,48.003,11.997,-4.405,-5.03,68.633,55.44,58,58.575,10.785,10.6,74.585,4.103,55.44,9.805,-4.405,72.184,184.863,34.603,465.148,156.722,5.897,5.818,86.979,3.903,1.13972,-43.1983,1.63806,1.61611
30645,41.213,31.282,44.692,0,52.156,60,35.75,0,48.003,11.997,-4.72,-5.03,68.694,55.487,58,58.448,10.787,10.6,74.481,4.097,55.487,9.799,-4.72,72.184,184.863,34.619,465.191,156.722,5.882,5.787,86.924,3.898,1.13806,-46.2874,1.63389,1.6075
30646,41.367,31.267,44.663,0,52.112,60,35.72,0,48.003,11.997,-4.228,-5.03,68.857,55.588,58,58.177,10.788,10.6,74.42,4.085,55.588,9.833,-4.264,72.184,184.863,34.603,465.191,156.722,5.844,5.721,86.78,3.887,1.13472,-41.8156,1.62333,1.58917
30647,41.382,31.157,44.524,0,52.017,60,35.676,0,48.003,11.997,-4.264,-5.03,68.941,55.617,58,58.107,10.791,10.6,74.314,4.077,55.617,9.774,-4.727,72.201,184.863,34.619,465.148,156.722,5.823,5.698,86.695,3.879,1.1325,-46.356,1.6175,1.58278
30648,41.44,31.128,44.465,0,51.987,60,35.566,0,48.003,11.997,-4.876,-5.03,68.972,55.613,58,58.132,10.792,10.6,74.206,4.069,55.613,9.817,-4.499,72.184,184.863,34.603,465.061,156.722,5.806,5.696,86.634,3.872,1.13028,-44.1201,1.61278,1.58222
30649,41.455,31.099,44.421,0,51.958,60,35.537,0,48.003,11.997,-4.684,-5.03,69.111,55.563,58,58.301,10.795,10.6,74.039,4.063,55.563,9.815,-4.684,72.184,184.863,34.603,465.104,156.722,5.79,5.723,86.601,3.867,1.12861,-45.9343,1.60833,1.58972
30650,41.565,31.069,44.385,0,51.958,60,35.508,0,48.003,11.997,-4.829,-5.03,69.156,55.411,58,58.732,10.796,10.6,73.978,4.052,55.429,9.812,-4.192,72.184,184.945,34.619,465.191,156.722,5.759,5.799,86.633,3.857,1.12556,-41.1095,1.59972,1.61083
30651,41.58,31.018,44.326,0,51.987,60,35.464,0,48.003,11.997,-4.192,-5.03,69.289,55.357,58,58.966,10.799,10.6,73.871,4.047,55.357,9.783,-4.854,72.233,184.945,34.619,465.234,156.722,5.755,5.84,86.69,3.852,1.12417,-47.6015,1.59861,1.62222
30652,41.609,30.974,44.268,0,52.017,60,35.398,0,48.003,11.997,-4.854,-5.03,69.311,55.346,58,59.015,10.801,10.6,73.764,4.044,55.346,9.792,-4.684,72.233,184.945,34.619,465.234,156.689,5.755,5.847,86.753,3.849,1.12333,-45.9343,1.59861,1.62417
30653,41.609,30.916,44.158,0,52.075,60,35.325,0,48.003,11.997,-4.684,-5.03,69.369,55.378,58,58.933,10.802,10.6,73.7,4.04,55.378,9.785,-5.085,72.233,184.945,34.603,465.234,156.689,5.757,5.827,86.79,3.846,1.12222,-49.8668,1.59917,1.61861
30654,41.675,30.886,44.128,0,52.075,60,35.295,0,48.003,11.997,-4.919,-5.03,69.355,55.418,58,58.83,10.804,10.6,73.593,4.038,55.418,9.808,-4.666,72.233,184.945,34.603,465.191,156.689,5.765,5.803,86.808,3.844,1.12167,-45.7578,1.60139,1.61194
30655,41.624,30.835,44.055,0,52.097,60,35.251,0,48.003,11.997,-4.666,-5.03,69.447,55.433,58,58.803,10.805,10.6,73.531,4.037,55.433,9.806,-5.367,72.201,184.945,34.619,465.321,156.689,5.773,5.798,86.817,3.844,1.12139,-52.6323,1.60361,1.61056
30656,41.689,30.791,43.989,0,52.112,60,35.186,0,48.003,11.997,-4.64,-5.03,69.477,55.414,58,58.874,10.809,10.6,73.317,4.035,55.414,9.802,-4.64,72.184,184.945,34.619,465.365,156.689,5.778,5.81,86.837,3.842,1.12083,-45.5029,1.605,1.61389
30657,41.58,30.732,43.887,0,52.156,60,35.156,0,48.003,11.997,-5.425,-5.03,69.346,55.299,58,59.256,10.811,10.6,73.253,4.032,55.299,9.805,-5.48,72.184,184.945,34.619,465.495,156.689,5.788,5.884,86.932,3.84,1.12,-53.7404,1.60778,1.63444
30658,41.521,30.652,43.792,0,52.2,60,35.032,0,48.003,11.997,-5.48,-5.03,69.298,55.241,58,59.445,10.814,10.6,73.101,4.036,55.241,9.823,-5.552,72.184,184.945,34.619,465.451,156.689,5.799,5.925,87.008,3.844,1.12111,-54.4465,1.61083,1.64583
30659,41.477,30.593,43.704,0,52.258,60,34.973,0,48.003,11.997,-5.219,-5.03,69.222,55.179,58,59.649,10.816,10.6,72.995,4.04,55.179,9.876,-5.689,72.184,185.14,34.619,465.451,156.689,5.808,5.97,87.11,3.849,1.12222,-55.79,1.61333,1.65833
30660,41.411,30.535,43.608,0,52.324,60,34.9,0,48.003,11.997,-5.679,-5.03,69.013,55.154,58,59.741,10.822,10.6,72.69,4.044,55.154,9.857,-5.668,72.184,185.173,34.619,465.451,156.689,5.828,5.992,87.206,3.852,1.12333,-55.5841,1.61889,1.66444
30661,41.338,30.454,43.521,0,52.412,60,34.834,0,48.003,11.997,-5.849,-5.03,68.882,55.197,58,59.644,10.825,10.6,72.582,4.045,55.197,9.876,-5.234,72.184,185.173,34.603,465.582,156.608,5.862,5.974,87.356,3.854,1.12361,-51.328,1.62833,1.65944
30662,41.199,30.41,43.521,0,52.412,60,34.805,0,48.003,11.997,-5.234,-5.03,68.877,55.244,58,59.521,10.826,10.6,72.517,4.045,55.244,9.874,-6.214,72.233,185.173,34.684,465.582,156.608,5.885,5.949,87.391,3.854,1.12361,-60.9385,1.63472,1.6525
30663,41.155,30.396,43.396,0,52.427,60,34.731,0,48.003,11.997,-5.964,-5.03,68.569,55.299,58,59.375,10.829,10.6,72.344,4.042,55.299,9.872,-5.964,72.233,185.173,34.684,465.668,156.608,5.9,5.917,87.392,3.852,1.12278,-58.4869,1.63889,1.64361
30664,41.045,30.337,43.352,0,52.412,60,34.731,0,48.003,11.997,-5.964,-5.03,68.569,55.375,58,59.161,10.829,10.6,72.344,4.034,55.375,9.827,-6.134,72.233,185.173,34.684,465.668,156.608,5.905,5.866,87.365,3.845,1.12056,-60.154,1.64028,1.62944
30665,40.986,30.308,43.308,0,52.383,60,34.636,0,48.003,11.997,-5.776,-5.03,68.288,55.429,58,59.017,10.832,10.6,72.168,4.028,55.429,9.839,-5.776,72.217,185.173,34.684,465.625,156.608,5.907,5.828,87.315,3.838,1.11889,-56.6432,1.64083,1.61889
30666,40.928,30.308,43.286,0,52.354,60,34.622,0,48.003,11.997,-5.545,-5.03,68.197,55.537,58,58.723,10.833,10.6,72.1,4.018,55.537,9.836,-5.219,72.233,185.173,34.684,465.755,156.608,5.902,5.763,87.158,3.83,1.11611,-51.1809,1.63944,1.60083
30667,40.862,30.256,43.213,0,52.295,60,34.578,0,48.003,11.997,-5.219,-5.03,68.193,55.574,58,58.63,10.834,10.6,72.035,4.016,55.574,9.839,-5.165,72.233,185.173,34.684,465.712,156.494,5.883,5.742,87.077,3.828,1.11556,-50.6513,1.63417,1.595
30668,40.862,30.198,43.154,0,52.2,60,34.548,0,48.003,11.997,-5.165,-5.03,68.13,55.617,58,58.535,10.836,10.6,71.97,4.018,55.61,9.857,-5.31,72.233,185.205,34.684,465.799,156.494,5.87,5.725,86.996,3.829,1.11611,-52.0733,1.63056,1.59028
30669,40.833,30.183,43.103,0,52.156,60,34.482,0,48.003,11.997,-5.292,-5.03,68.041,55.632,58,58.484,10.838,10.6,71.841,4.019,55.632,9.847,-5.292,72.233,185.205,34.684,465.799,156.494,5.85,5.716,86.922,3.831,1.11639,-51.8968,1.625,1.58778
30670,40.774,30.103,43,0,52.097,55.862,34.453,0,48.003,11.997,-5.686,-5.03,67.958,55.617,58,58.558,10.839,10.6,71.774,4.017,55.617,9.808,-4.991,72.233,185.173,34.538,465.842,156.494,5.81,5.728,86.819,3.829,1.11583,-48.945,1.61389,1.59111
30671,40.774,30.103,43,0,52.097,55.862,34.409,0,48.003,11.997,-4.991,-5.03,67.961,55.617,58,58.558,10.841,10.6,71.664,4.017,55.617,9.808,-4.991,72.233,185.173,34.538,465.842,156.494,5.81,5.728,86.819,3.829,1.11583,-48.945,1.61389,1.59111
30672,40.693,30.059,42.957,0,52.061,49.365,34.365,0,48.003,11.997,-5.769,-5.03,67.829,55.635,58,58.521,10.842,10.6,71.593,4.012,55.635,9.841,-5.769,72.233,185.14,34.538,465.972,156.494,5.787,5.716,86.771,3.825,1.11444,-56.5746,1.6075,1.58778
30673,40.649,30.029,42.876,0,52.031,42.788,34.299,0,48.003,11.997,-5.686,-5.03,67.727,55.675,58,58.419,10.844,10.6,71.477,4.012,55.675,9.857,-5.686,72.233,185.14,34.538,465.929,156.494,5.77,5.695,86.716,3.825,1.11444,-55.7606,1.60278,1.58194
30674,40.576,29.971,42.803,0,51.987,31.055,34.27,0,48.003,11.997,-5.31,-5.03,67.653,55.715,58,58.331,10.845,10.6,71.409,4.01,55.715,9.846,-5.418,72.233,185.14,34.684,466.016,156.494,5.739,5.676,86.628,3.824,1.11389,-53.1324,1.59417,1.57667
30675,40.576,29.905,42.737,0,51.973,25.027,34.241,0,48.003,11.997,-5.418,-5.03,67.616,55.7,58,58.39,10.847,10.6,71.294,4.012,55.7,9.854,-4.818,72.233,185.14,34.684,466.059,156.494,5.723,5.69,86.609,3.826,1.11444,-47.2484,1.58972,1.58056
30676,40.54,29.875,42.693,0,51.973,25.027,34.197,0,48.003,11.997,-4.818,-5.03,67.631,55.679,58,58.47,10.849,10.6,71.226,4.012,55.679,9.853,-5.519,72.233,185.14,34.684,466.146,156.494,5.713,5.706,86.609,3.826,1.11444,-54.1229,1.58694,1.585
30677,40.51,29.846,42.649,0,51.973,19.197,34.116,0,48.003,11.997,-5.519,-5.03,67.559,55.675,58,58.498,10.85,10.6,71.157,4.011,55.675,9.82,-5.219,72.233,185.14,34.684,466.189,156.494,5.709,5.711,86.612,3.825,1.11417,-51.1809,1.58583,1.58639
30678,40.466,29.817,42.59,0,51.973,19.167,34.058,0,48.003,11.997,-5.219,-5.03,67.519,55.697,58,58.47,10.851,10.6,71.085,4.012,55.689,9.829,-5.255,72.233,185.14,34.684,466.276,156.494,5.703,5.706,86.614,3.827,1.11444,-51.5339,1.58417,1.585
30679,40.437,29.758,42.51,0,51.973,19.138,34.014,0,48.003,11.997,-5.462,-5.03,67.375,55.729,58,58.367,10.855,10.6,70.857,4.014,55.729,9.83,-5.346,72.201,185.14,34.684,466.276,156.494,5.698,5.688,86.605,3.829,1.115,-52.4264,1.58278,1.58
30680,40.393,29.707,42.451,0,51.958,19.102,33.948,0,48.003,11.997,-5.32,-5.03,67.32,55.787,58,58.208,10.857,10.6,70.742,4.017,55.787,9.827,-5.32,72.184,185.14,34.684,466.233,156.445,5.694,5.659,86.58,3.832,1.11583,-52.1714,1.58167,1.57194
30681,40.356,29.663,42.371,0,51.929,19.072,33.904,0,48.003,11.997,-5.414,-5.03,67.263,55.845,58,58.049,10.86,10.6,70.583,4.019,55.845,9.827,-5.414,72.184,185.14,34.684,466.363,156.445,5.685,5.629,86.542,3.834,1.11639,-53.0932,1.57917,1.56361
30682,40.356,29.619,42.312,0,51.892,19.043,33.845,0,48.003,11.997,-5.103,-5.03,67.261,55.877,58,57.967,10.862,10.6,70.514,4.021,55.877,9.835,-5.103,72.184,185.14,34.684,466.363,156.462,5.679,5.614,86.499,3.836,1.11694,-50.0433,1.5775,1.55944
30683,40.313,29.575,42.239,0,51.863,19.014,33.801,0,48.003,11.997,-5.132,-5.03,67.195,55.914,58,57.873,10.864,10.6,70.399,4.019,55.914,9.831,-5.371,72.184,185.14,34.684,466.493,156.445,5.668,5.594,86.449,3.835,1.11639,-52.6715,1.57444,1.55389
30684,40.313,29.48,42.129,0,51.804,18.955,33.706,0,48.003,11.997,-4.847,-5.03,67.266,55.971,58,57.727,10.866,10.6,70.285,4.01,55.971,9.865,-5.23,72.233,185.173,34.538,466.536,156.445,5.642,5.555,86.342,3.826,1.11389,-51.2888,1.56722,1.54306
30685,40.327,29.48,42.129,0,51.804,18.955,33.706,0,48.003,11.997,-5.23,-5.03,67.199,56.004,58,57.644,10.867,10.6,70.213,4.002,56.004,9.864,-5.046,72.233,185.319,34.538,466.623,156.445,5.628,5.531,86.272,3.82,1.11167,-49.4844,1.56333,1.53639
30686,40.283,29.436,42.041,0,51.731,18.933,33.633,0,48.003,11.997,-5.046,-5.03,67.22,56.015,58,57.626,10.868,10.6,70.139,3.998,56.015,9.868,-5.364,72.233,185.319,34.538,466.623,156.445,5.612,5.523,86.213,3.816,1.11056,-52.6029,1.55889,1.53417
30687,40.313,29.421,42.026,0,51.709,18.904,33.618,0,48.003,11.997,-5.049,-5.03,67.182,55.99,58,57.716,10.87,10.6,70.04,3.993,55.99,9.863,-5.049,72.233,185.319,34.684,466.623,156.462,5.597,5.537,86.178,3.811,1.10917,-49.5138,1.55472,1.53806
30688,40.225,29.392,41.975,0,51.694,18.889,33.582,0,48.003,11.997,-5.049,-5.03,67.182,55.971,58,57.783,10.87,10.6,70.04,3.99,55.971,9.868,-5.603,72.233,185.319,34.684,466.71,156.413,5.581,5.546,86.159,3.808,1.10833,-54.9467,1.55028,1.54056
30689,40.173,29.341,41.917,0,51.68,18.86,33.523,0,48.003,11.997,-5.534,-5.03,66.954,55.982,58,57.764,10.872,10.6,69.851,3.99,55.982,9.865,-5.534,72.217,185.319,34.684,466.753,156.413,5.569,5.543,86.143,3.808,1.10833,-54.27,1.54694,1.53972
30690,40.1,29.297,41.843,0,51.665,18.831,33.479,0,48.003,11.997,-5.534,-5.03,66.954,56.062,58,57.54,10.872,10.6,69.851,3.993,56.062,9.836,-5.458,72.184,185.319,34.684,466.84,156.413,5.555,5.501,86.105,3.812,1.10917,-53.5247,1.54306,1.52806
30691,40.085,29.268,41.792,0,51.636,18.816,33.435,0,48.003,11.997,-5.313,-5.03,66.845,56.152,58,57.28,10.875,10.6,69.731,4.005,56.152,9.818,-5.465,72.184,185.319,34.684,466.797,156.413,5.545,5.461,86.05,3.823,1.1125,-53.5933,1.54028,1.51694
30692,40.042,29.209,41.733,0,51.606,18.787,33.384,0,48.003,11.997,-5.465,-5.03,66.798,56.196,58,57.164,10.876,10.6,69.66,4.01,56.196,9.815,-5.129,72.184,185.319,34.684,466.84,156.413,5.531,5.443,85.994,3.828,1.11389,-50.2983,1.53639,1.51194
30693,40.042,29.158,41.66,0,51.577,18.735,33.325,0,48.003,11.997,-5.512,-5.03,66.731,56.178,58,57.232,10.88,10.6,69.426,4.008,56.178,9.839,-5.219,72.184,185.319,34.603,466.884,156.413,5.514,5.454,85.955,3.826,1.11333,-51.1809,1.53167,1.515
30694,39.976,29.114,41.58,0,51.577,18.706,33.267,0,48.003,11.997,-5.299,-5.03,66.638,56.109,58,57.452,10.882,10.6,69.311,4.009,56.109,9.849,-5.299,72.184,185.319,34.603,466.927,156.413,5.505,5.499,85.957,3.828,1.11361,-51.9654,1.52917,1.5275
30695,39.844,29.041,41.492,0,51.592,18.677,33.186,0,48.003,11.997,-5.827,-5.03,66.527,56.011,58,57.769,10.885,10.6,69.151,4.014,56.011,9.859,-5.809,72.233,185.319,34.603,467.014,156.299,5.488,5.567,86.044,3.833,1.115,-56.9668,1.52444,1.54639
30696,39.778,28.931,41.411,0,51.636,18.647,33.113,0,48.003,11.997,-5.809,-5.03,66.392,56.015,58,57.782,10.889,10.6,68.99,4.018,56.011,9.857,-5.613,72.233,185.319,34.619,467.144,156.299,5.493,5.574,86.096,3.838,1.11611,-55.0447,1.52583,1.54833
30697,39.763,28.887,41.257,0,51.68,18.567,33.003,0,48.003,11.997,-5.613,-5.03,66.301,56.033,58,57.73,10.891,10.6,68.875,4.02,56.033,9.904,-5.248,72.233,185.319,34.684,467.101,156.299,5.499,5.566,86.137,3.84,1.11667,-51.4653,1.5275,1.54611
30698,39.69,28.806,41.155,0,51.694,18.523,32.93,0,48.003,11.997,-5.639,-5.03,66.147,56.073,58,57.626,10.896,10.6,68.59,4.021,56.073,9.9,-5.747,72.233,185.319,34.684,467.188,156.299,5.509,5.545,86.163,3.842,1.11694,-56.3588,1.53028,1.54028
30699,39.675,28.748,41.06,0,51.694,18.494,32.849,0,48.003,11.997,-5.639,-5.03,66.147,56.113,58,57.519,10.896,10.6,68.59,4.013,56.113,9.903,-5.393,72.233,185.319,34.684,467.318,156.299,5.514,5.517,86.16,3.834,1.11472,-52.8873,1.53167,1.5325
30700,39.536,28.718,41.016,0,51.68,18.464,32.805,0,48.003,11.997,-5.393,-5.03,66.106,56.141,58,57.467,10.9,10.6,68.428,4.011,56.134,9.914,-6.076,72.184,185.319,34.684,467.361,156.299,5.519,5.505,86.148,3.833,1.11417,-59.5852,1.53306,1.52917
30701,39.478,28.66,40.942,0,51.665,18.42,32.761,0,48.003,11.997,-6.026,-5.03,65.776,56.163,58,57.392,10.903,10.6,68.236,4.009,56.163,9.908,-5.773,72.184,185.319,34.684,467.448,156.299,5.517,5.487,86.126,3.83,1.11361,-56.6138,1.5325,1.52417
30702,39.368,28.623,40.891,0,51.65,18.406,32.717,0,48.003,11.997,-6.026,-5.03,65.776,56.199,58,57.295,10.903,10.6,68.236,4.003,56.199,9.895,-5.885,72.184,185.319,34.684,467.405,156.299,5.514,5.462,86.092,3.825,1.11194,-57.7121,1.53167,1.51722
30703,39.338,28.579,40.833,0,51.636,18.369,32.651,0,48.003,11.997,-5.646,-5.03,65.535,56.236,58,57.199,10.906,10.6,68.043,3.998,56.236,9.855,-5.646,72.184,185.319,34.603,467.535,156.299,5.506,5.438,86.048,3.821,1.11056,-55.3683,1.52944,1.51056
30704,39.185,28.55,40.789,0,51.592,18.34,32.622,0,48.003,11.997,-6.069,-5.03,65.313,56.315,58,56.973,10.907,10.6,67.964,3.995,56.315,9.878,-6.16,72.184,185.319,34.603,467.578,156.299,5.497,5.39,85.967,3.818,1.10972,-60.409,1.52694,1.49722
30705,39.001,28.521,40.723,0,51.526,18.325,32.593,0,48.003,11.997,-6.044,-5.03,65.156,56.442,58,56.615,10.908,10.6,67.888,3.99,56.442,9.87,-5.751,72.233,185.335,34.603,467.708,156.217,5.467,5.313,85.769,3.814,1.10833,-56.398,1.51861,1.47583
30706,38.914,28.455,40.664,0,51.453,18.296,32.534,0,48.003,11.997,-5.751,-5.03,65.006,56.431,58,56.659,10.91,10.6,67.768,3.987,56.431,9.866,-6.037,72.233,185.4,34.619,467.795,156.217,5.44,5.318,85.694,3.811,1.1075,-59.2027,1.51111,1.47722
30707,38.833,28.381,40.54,0,51.394,18.252,32.424,0,48.003,11.997,-6.268,-5.03,64.82,56.38,58,56.823,10.911,10.6,67.692,3.985,56.38,9.849,-5.556,72.233,185.482,34.603,467.882,156.217,5.416,5.349,85.654,3.809,1.10694,-54.4857,1.50444,1.48583
30708,38.708,28.352,40.496,0,51.394,18.223,32.395,0,48.003,11.997,-6.424,-5.03,64.509,56.301,58,57.074,10.915,10.6,67.494,3.978,56.301,9.858,-6.424,72.184,185.482,34.603,467.882,156.217,5.403,5.393,85.653,3.803,1.105,-62.9979,1.50083,1.49806
30709,38.621,28.323,40.452,0,51.409,18.201,32.366,0,48.003,11.997,-6.424,-5.03,64.509,56.214,58,57.28,10.915,10.6,67.494,3.974,56.236,9.849,-5.87,72.184,185.482,34.619,468.012,156.217,5.387,5.43,85.686,3.799,1.10389,-57.565,1.49639,1.50833
30710,38.467,28.293,40.408,0,51.453,18.186,32.322,0,48.003,11.997,-5.87,-5.03,64.36,56.167,58,57.498,10.916,10.6,67.417,3.972,56.167,9.867,-6.532,72.184,185.482,34.619,468.012,156.217,5.383,5.471,85.749,3.797,1.10333,-64.057,1.49528,1.51972
30711,38.423,28.242,40.356,0,51.497,18.157,32.285,0,48.003,11.997,-6.532,-5.03,64.102,56.113,58,57.674,10.917,10.6,67.341,3.968,56.113,9.916,-5.675,72.184,185.482,34.603,468.099,156.136,5.388,5.503,85.826,3.794,1.10222,-55.6527,1.49667,1.52861
30712,38.269,28.213,40.313,0,51.548,18.142,32.241,0,48.003,11.997,-5.675,-5.03,64.018,56.069,58,57.819,10.919,10.6,67.218,3.962,56.069,9.914,-6.315,72.184,185.482,34.619,468.142,156.136,5.405,5.526,85.914,3.789,1.10056,-61.929,1.50139,1.535
30713,38.181,28.184,40.269,0,51.592,18.127,32.212,0,48.003,11.997,-6.066,-5.03,63.633,56.047,58,57.897,10.92,10.6,67.106,3.957,56.047,9.926,-6.066,72.233,185.482,34.619,468.229,156.071,5.416,5.537,85.989,3.784,1.09917,-59.4871,1.50444,1.53806
30714,38.071,28.169,40.254,0,51.636,18.113,32.197,0,48.003,11.997,-5.892,-5.03,63.465,56.051,58,57.899,10.92,10.6,67.072,3.954,56.051,9.922,-6.08,72.233,185.482,34.619,468.142,156.071,5.432,5.533,86.052,3.78,1.09833,-59.6244,1.50889,1.53694
30715,38.027,28.125,40.173,0,51.65,18.083,32.139,0,48.003,11.997,-5.7,-5.03,63.369,56.087,58,57.803,10.922,10.6,66.95,3.949,56.087,9.931,-5.7,72.233,185.482,34.619,468.273,156.071,5.448,5.51,86.089,3.777,1.09694,-55.8979,1.51333,1.53056
30716,37.932,28.088,40.115,0,51.65,18.054,32.102,0,48.003,11.997,-5.754,-5.03,63.226,56.149,58,57.63,10.923,10.6,66.873,3.946,56.149,9.933,-5.754,72.233,185.482,34.603,468.403,156.071,5.46,5.472,86.093,3.774,1.09611,-56.4275,1.51667,1.52
30717,37.903,28.03,40.056,0,51.65,18.018,32.043,0,48.003,11.997,-5.563,-5.03,63.155,56.185,58,57.535,10.926,10.6,66.751,3.947,56.185,9.891,-5.476,72.233,185.482,34.603,468.49,156.071,5.467,5.455,86.081,3.775,1.09639,-53.7012,1.51861,1.51528
30718,37.749,27.905,39.873,0,51.636,17.944,31.904,0,48.003,11.997,-5.566,-5.03,63.016,56.181,58,57.573,10.928,10.6,66.625,3.953,56.181,9.904,-5.679,72.233,185.482,34.603,468.62,156.071,5.469,5.468,86.064,3.782,1.09806,-55.692,1.51917,1.51889
30719,37.676,27.876,39.829,0,51.65,17.93,31.86,0,48.003,11.997,-5.679,-5.03,62.921,56.12,58,57.771,10.931,10.6,66.459,3.954,56.12,9.908,-5.606,72.184,185.482,34.619,468.576,156.071,5.469,5.508,86.093,3.782,1.09833,-54.9761,1.51917,1.53
30720,37.61,27.832,39.749,0,51.65,17.93,31.86,0,48.003,11.997,-5.606,-5.03,62.793,56.051,58,57.991,10.933,10.6,66.336,3.953,56.051,9.909,-5.679,72.184,185.482,34.603,468.576,156.071,5.473,5.551,86.145,3.782,1.09806,-55.692,1.52028,1.54194
30721,37.566,27.788,39.69,0,51.731,17.856,31.75,0,48.003,11.997,-5.679,-5.03,62.687,56.022,58,58.089,10.934,10.6,66.26,3.951,56.022,9.909,-5.472,72.184,185.596,34.603,468.707,156.071,5.48,5.569,86.202,3.781,1.0975,-53.662,1.52222,1.54694
30722,37.522,27.744,39.646,0,51.76,17.834,31.707,0,48.003,11.997,-5.577,-5.03,62.529,56.015,58,58.124,10.939,10.6,66.06,3.945,56.015,9.91,-5.577,72.184,185.596,34.619,468.707,156.071,5.491,5.57,86.252,3.775,1.09583,-54.6917,1.52528,1.54722
30723,37.478,27.693,39.565,0,51.775,17.834,31.707,0,48.003,11.997,-5.577,-5.03,62.529,56.033,58,58.083,10.939,10.6,66.06,3.937,56.033,9.92,-5.584,72.184,185.596,34.603,468.707,156.071,5.502,5.554,86.282,3.767,1.09361,-54.7603,1.52833,1.54278
30724,37.427,27.678,39.551,0,51.775,17.791,31.633,0,48.003,11.997,-5.584,-5.03,62.441,56.066,58,57.999,10.94,10.6,65.936,3.929,56.066,9.927,-5.429,72.184,185.596,34.619,468.793,156.071,5.514,5.529,86.289,3.76,1.09139,-53.2403,1.53167,1.53583
30725,37.397,27.664,39.521,0,51.76,17.776,31.619,0,48.003,11.997,-5.429,-5.03,62.377,56.105,58,57.893,10.94,10.6,65.9,3.919,56.105,9.958,-5.389,72.184,185.596,34.603,468.837,156.071,5.523,5.498,86.27,3.75,1.08861,-52.848,1.53417,1.52722
30726,37.368,27.649,39.492,0,51.746,17.776,31.604,0,48.003,11.997,-5.389,-5.03,62.323,56.156,58,57.753,10.94,10.6,65.861,3.913,56.156,9.954,-5.23,72.233,185.596,34.619,468.837,155.908,5.525,5.464,86.229,3.744,1.08694,-51.2888,1.53472,1.51778
30727,37.31,27.634,39.478,0,51.694,17.761,31.567,0,48.003,11.997,-5.382,-5.03,62.218,56.275,58,57.422,10.94,10.6,65.787,3.904,56.275,9.944,-5.241,72.233,185.596,34.619,468.924,155.908,5.512,5.389,86.079,3.736,1.08444,-51.3967,1.53111,1.49694
30728,37.31,27.605,39.426,0,51.65,17.747,31.538,0,48.003,11.997,-5.147,-5.03,62.185,56.275,58,57.422,10.941,10.6,65.707,3.904,56.275,9.944,-5.241,72.233,185.596,34.619,468.924,155.908,5.512,5.389,86.079,3.736,1.08444,-51.3967,1.53111,1.49694
30729,37.28,27.539,39.353,0,51.548,17.717,31.494,0,48.003,11.997,-5.252,-5.03,62.149,56.344,58,57.239,10.941,10.6,65.673,3.904,56.344,9.94,-5.263,72.217,185.596,34.619,468.924,155.908,5.478,5.352,85.91,3.736,1.08444,-51.6124,1.52167,1.48667
30730,37.244,27.539,39.353,0,51.548,17.717,31.494,0,48.003,11.997,-5.263,-5.03,62.114,56.333,58,57.285,10.942,10.6,65.59,3.899,56.333,9.931,-5.212,72.184,185.596,34.603,469.01,155.908,5.455,5.356,85.842,3.731,1.08306,-51.1123,1.51528,1.48778
30731,37.214,27.524,39.338,0,51.497,17.703,31.465,0,48.003,11.997,-5.212,-5.03,62.084,56.301,58,57.395,10.942,10.6,65.551,3.894,56.301,9.919,-5.386,72.184,185.596,34.603,469.097,155.908,5.433,5.373,85.802,3.727,1.08167,-52.8186,1.50917,1.4925
30732,37.17,27.495,39.28,0,51.482,17.673,31.436,0,48.003,11.997,-5.386,-5.03,62.027,56.279,58,57.472,10.943,10.6,65.468,3.895,56.279,9.931,-5.469,72.184,185.596,34.619,469.097,155.908,5.416,5.389,85.787,3.727,1.08194,-53.6326,1.50444,1.49694
30733,37.083,27.407,39.155,0,51.453,17.622,31.326,0,48.003,11.997,-5.469,-5.03,61.94,56.308,58,57.396,10.944,10.6,65.384,3.898,56.308,9.939,-5.7,72.184,185.596,34.603,469.141,155.908,5.406,5.377,85.77,3.73,1.08278,-55.8979,1.50167,1.49361
30734,37.002,27.378,39.111,0,51.453,17.593,31.326,0,48.003,11.997,-5.7,-5.03,61.806,56.377,58,57.202,10.946,10.6,65.258,3.904,56.377,9.927,-5.849,72.184,185.596,34.603,469.097,155.908,5.397,5.344,85.736,3.736,1.08444,-57.3591,1.49917,1.48444
30735,36.929,27.312,39.031,0,51.423,17.563,31.223,0,48.003,11.997,-5.849,-5.03,61.672,56.434,58,57.04,10.947,10.6,65.174,3.903,56.434,9.937,-5.816,72.233,185.596,34.603,469.141,155.843,5.385,5.311,85.689,3.736,1.08417,-57.0355,1.49583,1.47528
30736,36.819,27.283,38.987,0,51.379,17.549,31.187,0,48.003,11.997,-5.754,-5.03,61.531,56.5,58,56.857,10.949,10.6,65.051,3.899,56.5,9.927,-5.935,72.233,185.596,34.603,469.141,155.843,5.371,5.27,85.613,3.732,1.08306,-58.2025,1.49194,1.46389
30737,36.76,27.268,38.958,0,51.313,17.534,31.187,0,48.003,11.997,-5.885,-5.03,61.363,56.543,58,56.738,10.951,10.6,64.966,3.893,56.543,9.931,-5.729,72.233,185.596,34.603,469.097,155.843,5.357,5.24,85.528,3.726,1.08139,-56.1823,1.48806,1.45556
30738,36.694,27.253,38.943,0,51.27,17.52,31.143,0,48.003,11.997,-5.718,-5.03,61.243,56.568,58,56.672,10.951,10.6,64.926,3.891,56.568,9.966,-5.548,72.233,185.596,34.603,469.141,155.843,5.336,5.226,85.45,3.725,1.08083,-54.4073,1.48222,1.45167
30739,36.636,27.239,38.914,0,51.226,17.52,31.128,0,48.003,11.997,-5.599,-5.03,61.149,56.601,58,56.585,10.951,10.6,64.886,3.887,56.601,9.964,-5.559,72.233,185.596,34.619,469.097,155.827,5.314,5.204,85.372,3.721,1.07972,-54.5152,1.47611,1.44556
30740,36.577,27.209,38.862,0,51.182,17.49,31.084,0,48.003,11.997,-5.541,-5.03,61.051,56.648,58,56.454,10.951,10.6,64.845,3.887,56.648,9.951,-5.653,72.233,185.596,34.603,469.097,155.843,5.293,5.178,85.293,3.721,1.07972,-55.437,1.47028,1.43833
30741,36.511,27.195,38.833,0,51.116,17.468,31.084,0,48.003,11.997,-5.653,-5.03,60.946,56.695,58,56.323,10.952,10.6,64.763,3.886,56.695,9.952,-5.545,72.184,185.596,34.603,469.141,155.843,5.271,5.15,85.207,3.72,1.07944,-54.3779,1.46417,1.43056
30742,36.453,27.158,38.818,0,51.086,17.468,31.055,0,48.003,11.997,-5.545,-5.03,60.854,56.731,58,56.223,10.952,10.6,64.722,3.881,56.731,9.927,-5.534,72.184,185.596,34.603,468.967,155.843,5.252,5.126,85.125,3.716,1.07806,-54.27,1.45889,1.42389
30743,36.423,27.158,38.818,0,51.042,17.468,31.055,0,48.003,11.997,-5.429,-5.03,60.696,56.717,58,56.277,10.951,10.6,64.687,3.878,56.717,9.931,-5.429,72.184,185.596,34.684,469.01,155.843,5.229,5.134,85.059,3.713,1.07722,-53.2403,1.4525,1.42611
30744,36.409,27.144,38.789,0,51.028,17.454,31.04,0,48.003,11.997,-5.429,-5.03,60.696,56.655,58,56.472,10.951,10.6,64.687,3.877,56.655,9.886,-5.15,72.184,185.596,34.684,468.924,155.827,5.205,5.171,85.04,3.711,1.07694,-50.5042,1.44583,1.43639
30745,36.365,27.129,38.76,0,51.042,17.439,31.003,0,48.003,11.997,-5.15,-5.03,60.665,56.594,58,56.667,10.951,10.6,64.648,3.876,56.594,9.888,-5.386,72.201,185.596,34.684,468.88,155.843,5.187,5.21,85.059,3.711,1.07667,-52.8186,1.44083,1.44722
30746,36.328,27.114,38.745,0,51.057,17.424,30.989,0,48.003,11.997,-5.386,-5.03,60.6,56.565,58,56.763,10.951,10.6,64.603,3.873,56.565,9.896,-5.306,72.184,185.596,34.684,468.924,155.762,5.18,5.226,85.09,3.708,1.07583,-52.0341,1.43889,1.45167
30747,36.284,27.1,38.708,0,51.072,17.424,30.974,0,48.003,11.997,-5.306,-5.03,60.557,56.572,58,56.75,10.951,10.6,64.566,3.876,56.572,9.901,-5.465,72.184,185.596,34.684,468.88,155.762,5.183,5.226,85.121,3.71,1.07667,-53.5933,1.43972,1.45167
30748,36.255,27.07,38.665,0,51.086,17.395,30.93,0,48.003,11.997,-5.465,-5.03,60.472,56.619,58,56.618,10.951,10.6,64.527,3.875,56.619,9.907,-5.451,72.184,185.726,34.684,468.924,155.762,5.186,5.199,85.135,3.71,1.07639,-53.456,1.44056,1.44417
30749,36.211,27.056,38.635,0,51.072,17.395,30.916,0,48.003,11.997,-5.451,-5.03,60.414,56.662,58,56.499,10.952,10.6,64.444,3.876,56.662,9.903,-5.451,72.201,185.791,34.684,468.793,155.762,5.191,5.175,85.119,3.71,1.07667,-53.456,1.44194,1.4375
30750,36.182,27.026,38.591,0,51.057,17.366,30.886,0,48.003,11.997,-5.4,-5.03,60.283,56.709,58,56.368,10.954,10.6,64.277,3.876,56.709,9.909,-5.4,72.233,185.791,34.684,468.793,155.762,5.188,5.15,85.089,3.711,1.07667,-52.9559,1.44111,1.43056
30751,36.145,26.96,38.511,0,51.042,17.336,30.806,0,48.003,11.997,-5.205,-5.03,60.24,56.731,58,56.312,10.955,10.6,64.196,3.882,56.731,9.902,-5.205,72.233,185.791,34.684,468.793,155.762,5.181,5.145,85.063,3.717,1.07833,-51.0436,1.43917,1.42917
30752,36.086,26.873,38.467,0,51.028,17.322,30.776,0,48.003,11.997,-5.346,-5.03,60.179,56.753,58,56.265,10.956,10.6,64.113,3.883,56.753,9.934,-5.031,72.233,185.791,34.684,468.707,155.648,5.168,5.136,85.021,3.719,1.07861,-49.3373,1.43556,1.42667
30753,36.086,26.873,38.394,0,51.013,17.271,30.718,0,48.003,11.997,-5.031,-5.03,60.167,56.753,58,56.265,10.958,10.6,63.986,3.883,56.753,9.934,-5.031,72.233,185.791,34.684,468.707,155.648,5.168,5.136,85.021,3.719,1.07861,-49.3373,1.43556,1.42667
30754,36.072,26.858,38.364,0,51.013,17.256,30.703,0,48.003,11.997,-5.187,-5.03,60.136,56.756,58,56.264,10.958,10.6,63.944,3.885,56.756,9.946,-5.187,72.233,185.791,34.684,468.663,155.648,5.155,5.138,85.01,3.72,1.07917,-50.8671,1.43194,1.42722
30755,36.072,26.807,38.284,0,51.013,17.227,30.623,0,48.003,11.997,-5.031,-5.03,60.134,56.738,58,56.328,10.96,10.6,63.816,3.888,56.738,9.948,-5.031,72.233,185.791,34.684,468.576,155.648,5.15,5.153,85.01,3.723,1.08,-49.3373,1.43056,1.43139
30756,36.057,26.748,38.21,0,51.013,17.197,30.579,0,48.003,11.997,-5.292,-5.03,60.081,56.749,58,56.325,10.962,10.6,63.688,3.888,56.742,9.942,-5.342,72.233,185.791,34.603,468.576,155.713,5.146,5.153,85.018,3.724,1.08,-52.3871,1.42944,1.43139
30757,35.984,26.689,38.159,0,50.999,17.183,30.535,0,48.003,11.997,-5.317,-5.03,60.065,56.872,58,55.951,10.964,10.6,63.603,3.884,56.872,9.956,-5.512,72.233,185.791,34.603,468.49,155.713,5.136,5.074,84.955,3.72,1.07889,-54.0543,1.42667,1.40944
30758,35.947,26.646,38.071,0,44.773,17.139,30.439,0,48.003,11.997,-5.512,-5.03,59.962,56.959,58,55.698,10.965,10.6,63.522,3.881,56.959,9.479,-5.36,72.233,185.791,34.619,468.533,155.713,5.036,5.02,84.914,3.717,1.07806,-52.5636,1.39889,1.39444
30759,35.947,26.646,38.071,0,44.773,17.139,30.439,0,48.003,11.997,-5.36,-5.03,59.924,56.959,58,55.698,10.967,10.6,63.391,3.881,56.959,9.479,-5.36,72.233,185.791,34.619,468.533,155.713,5.036,5.02,84.914,3.717,1.07806,-52.5636,1.39889,1.39444
30760,35.859,26.58,37.976,0,29.268,17.102,30.396,0,48.003,11.997,-5.317,-5.03,59.826,57.02,58,55.509,10.967,10.6,63.342,3.873,57.028,9.688,-5.494,72.184,185.71,34.603,468.273,155.648,2.245,4.975,88.057,3.71,1.07583,-53.8777,0.623611,1.38194
30761,35.859,26.58,37.976,0,17.241,17.087,30.396,0,48.003,11.997,-5.599,-5.03,59.74,57.02,58,55.509,10.967,10.6,63.303,3.873,57.028,9.688,-5.494,72.184,185.71,34.603,468.273,155.648,2.245,4.975,88.057,3.71,1.07583,-53.8777,0.623611,1.38194
30762,35.801,26.55,37.932,0,4.102,17.058,30.352,0,48.003,11.997,-5.469,-5.03,59.652,56.963,58,55.657,10.968,10.6,63.217,3.869,56.981,9.668,-5.516,72.184,185.71,34.684,468.142,155.566,1.53,5.001,90.545,3.706,1.07472,-54.0935,0.425,1.38917
30763,35.706,26.506,37.859,0,0,17.058,30.322,0,48.003,11.997,-5.621,-5.03,59.55,56.85,58,56.021,10.968,10.6,63.175,3.86,56.865,9.687,-5.299,72.233,185.71,34.684,467.969,155.485,0.067,5.064,96.823,3.698,1.07222,-51.9654,0.0186111,1.40667
30764,35.632,26.462,37.815,0,0,17.029,30.242,0,48.003,11.997,-5.393,-5.03,59.504,56.814,58,56.181,10.969,10.6,63.089,3.858,56.814,9.435,-5.65,72.266,185.726,34.684,468.012,155.485,0.043,5.094,99.941,3.696,1.07167,-55.4076,0.0119444,1.415
30765,35.581,26.382,37.705,0,0,17.014,30.242,0,48.003,11.997,-5.65,-5.03,59.384,56.771,58,56.32,10.971,10.6,62.962,3.864,56.771,9.389,-5.498,72.266,185.71,34.684,467.882,155.485,0.031,5.128,100,3.702,1.07333,-53.917,0.00861111,1.42444
30766,35.537,26.338,37.632,0,0,16.941,30.103,0,48.003,11.997,-5.498,-5.03,59.317,56.735,58,56.437,10.973,10.6,62.833,3.872,56.735,9.699,-5.556,72.266,185.71,34.684,467.795,155.485,0.025,5.159,100,3.71,1.07556,-54.4857,0.00694444,1.43306
30767,35.508,26.257,37.522,0,0,16.875,30.015,0,48.003,11.997,-5.378,-5.03,59.172,56.713,58,56.511,10.979,10.6,62.536,3.883,56.713,9.736,-5.422,72.266,185.71,34.684,467.665,155.485,0.022,5.185,100,3.721,1.07861,-53.1717,0.00611111,1.44028
30768,35.479,26.199,37.427,0,0,16.846,29.941,0,48.003,11.997,-5.357,-5.03,59.131,56.698,58,56.561,10.982,10.6,62.373,3.895,56.698,9.452,-5.371,72.266,185.71,34.684,467.231,155.485,0.02,5.205,100,3.733,1.08194,-52.6715,0.00555556,1.44583
30769,35.464,26.111,37.31,0,0,16.787,29.846,0,48.003,11.997,-5.36,-5.03,59.091,56.688,58,56.6,10.986,10.6,62.166,3.903,56.688,9.422,-5.317,72.266,185.791,34.684,467.231,155.485,0.019,5.223,100,3.742,1.08417,-52.142,0.00527778,1.45083
30770,35.398,25.986,37.126,0,0,16.707,29.692,0,48.003,11.997,-5.335,-5.03,59.048,56.724,58,56.507,10.99,10.6,62.001,3.919,56.724,9.389,-5.32,72.266,185.791,34.684,467.014,155.485,0.017,5.22,100,3.757,1.08861,-52.1714,0.00472222,1.45
30771,35.369,25.891,37.002,0,0,16.648,29.604,0,48.003,11.997,-5.331,-5.03,58.963,56.76,58,56.406,10.996,10.6,61.669,3.923,56.76,9.401,-5.331,72.266,185.791,34.684,467.014,155.485,0.017,5.204,100,3.761,1.08972,-52.2793,0.00472222,1.44556
30772,35.339,25.847,36.929,0,0,16.619,29.539,0,48.003,11.997,-5.411,-5.03,58.911,56.782,58,56.347,11,10.6,61.459,3.929,56.782,9.408,-5.411,72.38,185.791,34.684,466.927,155.387,0.017,5.198,100,3.768,1.09139,-53.0638,0.00472222,1.44389
30773,35.266,25.664,36.665,0,0,16.494,29.421,0,48.003,11.997,-5.574,-5.03,58.839,56.735,58,56.505,11.004,10.6,61.295,3.938,56.735,9.738,-5.624,72.396,185.791,34.619,466.797,155.371,0.017,5.239,100,3.777,1.09389,-55.1526,0.00472222,1.45528
30774,35.2,25.605,36.577,0,0,16.465,29.268,0,48.003,11.997,-5.624,-5.03,58.755,56.662,58,56.73,11.007,10.6,61.125,3.942,56.662,9.397,-5.621,72.38,185.791,34.603,466.667,155.371,0.017,5.288,100,3.782,1.095,-55.1232,0.00472222,1.46889
30775,35.156,25.562,36.497,0,0,16.436,29.209,0,48.003,11.997,-5.628,-5.03,58.579,56.579,58,56.987,11.013,10.6,60.788,3.944,56.579,9.405,-5.628,72.38,185.791,34.603,466.623,155.371,0.016,5.342,100,3.785,1.09556,-55.1918,0.00444444,1.48389
30776,35.098,25.452,36.379,0,0,16.37,29.099,0,48.003,11.997,-5.773,-5.03,58.473,56.507,58,57.212,11.017,10.6,60.621,3.947,56.507,9.33,-5.773,72.396,185.791,34.603,466.45,155.371,0.016,5.389,100,3.788,1.09639,-56.6138,0.00444444,1.49694
30777,34.958,25.313,36.182,0,0,16.282,28.931,0,48.003,11.997,-5.751,-5.03,58.372,56.442,58,57.425,11.02,10.6,60.454,3.951,56.442,9.339,-5.805,72.38,185.791,34.603,466.319,155.371,0.016,5.437,100,3.793,1.0975,-56.9276,0.00444444,1.51028
30778,34.885,25.269,36.072,0,0,16.252,28.857,0,48.003,11.997,-5.747,-5.03,58.141,56.424,58,57.489,11.026,10.6,60.11,3.953,56.424,9.777,-5.747,72.38,185.791,34.619,466.233,155.371,0.016,5.451,100,3.795,1.09806,-56.3588,0.00444444,1.51417
30779,34.819,25.181,35.962,0,0,16.187,28.762,0,48.003,11.997,-5.827,-5.03,58.033,56.409,58,57.531,11.03,10.6,59.942,3.954,56.413,9.769,-5.787,72.38,185.791,34.619,466.189,155.371,0.016,5.461,100,3.797,1.09833,-56.7511,0.00444444,1.51694
30780,34.746,25.115,35.889,0,0,16.143,28.718,0,48.003,11.997,-5.859,-5.03,57.907,56.387,58,57.617,11.032,10.6,59.818,3.955,56.387,9.781,-5.924,72.38,185.791,34.603,466.016,155.371,0.017,5.478,100,3.797,1.09861,-58.0946,0.00472222,1.52167
30781,34.666,25.056,35.779,0,0,16.113,28.623,0,48.003,11.997,-5.852,-5.03,57.784,56.351,58,57.735,11.036,10.6,59.646,3.954,56.351,9.777,-5.852,72.38,185.938,34.619,466.016,155.371,0.016,5.501,100,3.797,1.09833,-57.3885,0.00444444,1.52806
30782,34.519,24.902,35.581,0,0,16.003,28.455,0,48.003,11.997,-5.935,-5.03,57.651,56.21,58,58.181,11.038,10.6,59.475,3.955,56.21,9.38,-5.859,72.38,185.938,34.619,465.972,155.371,0.016,5.591,100,3.799,1.09861,-57.4572,0.00444444,1.55306
30783,34.438,24.858,35.508,0,0,15.974,28.396,0,48.003,11.997,-5.859,-5.03,57.522,56.145,58,58.386,11.043,10.6,59.298,3.954,56.145,9.377,-5.917,72.38,185.938,34.603,465.885,155.371,0.016,5.631,100,3.798,1.09833,-58.0259,0.00444444,1.56417
30784,34.365,24.792,35.398,0,0,15.945,28.323,0,48.003,11.997,-5.906,-5.03,57.264,56.076,58,58.603,11.047,10.6,59.001,3.953,56.076,9.471,-5.906,72.38,185.938,34.619,465.755,155.371,0.016,5.674,100,3.798,1.09806,-57.9181,0.00444444,1.57611
30785,34.197,24.661,35.215,0,0,15.901,28.257,0,48.003,11.997,-5.921,-5.03,57.139,55.997,58,58.865,11.049,10.6,58.876,3.955,55.997,9.831,-6.029,72.38,185.938,34.619,465.625,155.29,0.016,5.728,100,3.801,1.09861,-59.1243,0.00444444,1.59111
30786,34.102,24.595,35.142,0,0,15.806,28.125,0,48.003,11.997,-6.029,-5.03,56.985,56.004,58,58.855,11.053,10.6,58.702,3.955,56.004,9.847,-6,72.461,185.938,34.619,465.625,155.29,0.016,5.726,100,3.801,1.09861,-58.8399,0.00444444,1.59056
30787,34.014,24.536,35.032,0,0,15.762,28.03,0,48.003,11.997,-6.037,-5.03,56.684,56.033,58,58.802,11.058,10.6,58.399,3.954,56.026,9.859,-6.037,72.461,185.938,34.619,465.451,155.29,0.016,5.714,100,3.8,1.09833,-59.2027,0.00444444,1.58722
30788,33.918,24.478,34.973,0,0,15.732,27.971,0,48.003,11.997,-6.174,-5.03,56.529,56.044,58,58.758,11.06,10.6,58.273,3.958,56.044,9.812,-6.174,72.461,185.938,34.603,465.408,155.29,0.016,5.71,100,3.805,1.09944,-60.5463,0.00444444,1.58611
30789,33.721,24.353,34.79,0,0,15.688,27.891,0,48.003,11.997,-6.066,-5.03,56.367,55.943,58,59.088,11.063,10.6,58.099,3.968,55.943,9.811,-6.131,72.526,185.938,34.603,465.234,155.225,0.016,5.786,100,3.815,1.10222,-60.1246,0.00444444,1.60722
30790,33.633,24.294,34.717,0,0,15.608,27.832,0,48.003,11.997,-6.131,-5.03,56.21,55.849,58,59.382,11.066,10.6,57.971,3.972,55.849,9.81,-6.167,72.526,185.938,34.619,465.104,155.225,0.016,5.849,100,3.819,1.10333,-60.4776,0.00444444,1.62472
30791,33.538,24.243,34.622,0,0,15.579,27.708,0,48.003,11.997,-6.167,-5.03,55.897,55.765,58,59.643,11.07,10.6,57.718,3.97,55.765,9.822,-6.178,72.526,185.938,34.603,464.974,155.225,0.016,5.899,100,3.818,1.10278,-60.5855,0.00444444,1.63861
30792,33.354,24.141,34.563,0,0,15.549,27.649,0,48.003,11.997,-6.293,-5.03,55.736,55.704,58,59.85,11.072,10.6,57.592,3.97,55.704,9.839,-6.131,72.526,185.938,34.619,464.453,155.094,0.016,5.94,100,3.818,1.10278,-60.1246,0.00444444,1.65
30793,33.267,24.06,34.38,0,0,15.476,27.495,0,48.003,11.997,-6.131,-5.03,55.583,55.722,58,59.808,11.074,10.6,57.464,3.971,55.722,9.834,-6.239,72.526,185.938,34.619,464.497,155.094,0.016,5.932,100,3.819,1.10306,-61.1837,0.00444444,1.64778
30794,33.157,24.001,34.299,0,0,15.425,27.451,0,48.003,11.997,-6.293,-5.03,55.258,55.747,58,59.744,11.08,10.6,57.167,3.967,55.747,9.837,-6.293,72.526,185.938,34.603,464.366,155.111,0.016,5.915,100,3.816,1.10194,-61.7132,0.00444444,1.64306
30795,32.959,23.943,34.197,0,0,15.381,27.356,0,48.003,11.997,-6.268,-5.03,55.095,55.707,58,59.89,11.083,10.6,56.998,3.964,55.707,9.839,-6.225,72.526,185.938,34.603,464.149,155.094,0.016,5.942,100,3.814,1.10111,-61.0464,0.00444444,1.65056
30796,32.871,23.833,34.043,0,0,15.322,27.239,0,48.003,11.997,-6.225,-5.03,54.921,55.632,58,60.131,11.085,10.6,56.867,3.961,55.632,9.849,-6.196,72.526,185.938,34.603,464.149,155.094,0.016,5.987,100,3.811,1.10028,-60.762,0.00444444,1.66306
30797,32.791,23.804,33.999,0,0,15.308,27.195,0,48.003,11.997,-6.12,-5.03,54.634,55.541,58,60.416,11.088,10.6,56.658,3.956,55.541,9.843,-6.12,72.721,185.938,34.603,464.019,155.094,0.016,6.039,100,3.807,1.09889,-60.0167,0.00444444,1.6775
30798,32.593,23.745,33.918,0,0,15.256,27.129,0,48.003,11.997,-6.037,-5.03,54.498,55.382,58,60.921,11.09,10.6,56.53,3.951,55.382,9.886,-6.138,72.721,186.1,34.603,463.932,154.98,0.016,6.135,100,3.802,1.0975,-60.1932,0.00444444,1.70417
30799,32.52,23.635,33.75,0,8.225,15.198,27.012,0,48.003,11.997,-6.138,-5.03,54.328,55.32,58,61.12,11.093,10.6,56.394,3.946,55.32,9.891,-6.04,72.721,186.1,34.619,463.932,154.98,0.016,6.17,100,3.798,1.09611,-59.2322,0.00444444,1.71389
30800,32.424,23.577,33.691,0,18.984,15.154,26.946,0,48.003,11.997,-6.04,-5.03,54.19,55.263,58,61.31,11.095,10.6,56.266,3.942,55.263,9.902,-6,72.803,186.1,34.619,463.889,154.98,0.017,6.204,100,3.795,1.095,-58.8399,0.00472222,1.72333
